time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.882080078125,297.1499938964844,293.1499938964844,0.5465545058250427,-8816.666015625,304.1379089355469,0.8229923248291016,0.4948639869689941,0.4499283730983734,292.76055908203125,297.1499938964844,293.1499938964844,0.6950547099113464,-11175.7529296875,304.1154479980469,0.8739297389984131,0.5995240211486816,0.5711082220077515,292.69873046875,297.1499938964844,293.1499938964844,0.7661339044570923,-8897.4208984375,304.1038818359375,0.8968261480331421,0.6479830145835876,0.4550047516822815,292.6520080566406,297.1499938964844,293.1499938964844,0.9732226133346558,-14454.435546875,304.094482421875,0.9599156379699708,0.7805643081665039,0.7396150231361389,292.9871826171875,297.1499938964844,293.1499938964844,0.139829397201538,-15229.794921875,304.1457214355469,0.5736411809921265,0.1651571989059448,0.7768270969390869,287.9278564453125,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9867858886719,287.92938232421875,1.0,0.7119521498680115,0.4276119172573089,0.4276119172573089,1.0,1.0,-3.593947172164917,1.1702290773391724,2.423717975616455,0.3633902966976166,0.0,0.0,1.0,278.2006225585937,291.0,62.885101318359375,-31836.916015625,4353.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8403625488281,306.4090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,28502.201171875,28800.0,0.0,0.0,0.7531805038452148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171268463134766,1.7171512842178345,-2.435064743622206e-05,0.0,0.0007643824792467,0.0,0.0,562.9437255859375,0.0,0.0,0.0,0.9378252625465392,4.0,0.0,1.0
545220,292.9111328125,297.1499938964844,293.1499938964844,0.5470778942108154,-8821.212890625,304.1410522460937,0.8216935396194458,0.4957603216171264,0.4509339034557342,292.7900085449219,297.1499938964844,293.1499938964844,0.6998663544654846,-11232.236328125,304.118896484375,0.8737658262252808,0.6034186482429504,0.5749703645706177,292.7275695800781,297.1499938964844,293.1499938964844,0.7734324336051941,-8960.158203125,304.1070556640625,0.8972730040550232,0.6535632610321045,0.4590011537075043,292.6828918457031,297.1499938964844,293.1499938964844,0.9820046424865724,-14549.8955078125,304.0982971191406,0.9602391719818116,0.7869173884391785,0.7457503080368042,293.0058898925781,297.1499938964844,293.1499938964844,0.1400447487831115,-15245.1708984375,304.1467590332031,0.5726097226142883,0.1654872000217437,0.7790461778640747,287.9590759277344,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055236816406,287.96002197265625,1.0,0.7163243293762207,0.4280416071414947,0.4280416071414947,1.0,1.0,-3.6146647930145264,1.1789008378982544,2.435764074325561,0.3674441277980804,0.0,0.0,1.0,282.0304260253906,294.0,47.39059448242188,-32104.845703125,4433.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9687805175781,306.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.07421875,28800.0,0.0,0.0,0.7608814239501953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240073680877686,1.724031925201416,-2.454618334013503e-05,0.0,0.0007721979054622,0.0,0.0,569.738037109375,0.0,0.0,0.0,0.9412412643432616,4.0,0.0,1.0
545280,292.9111328125,297.1499938964844,293.1499938964844,0.5470778942108154,-8821.212890625,304.1410522460937,0.8216935396194458,0.4957603216171264,0.4509339034557342,292.7900085449219,297.1499938964844,293.1499938964844,0.6998663544654846,-11232.236328125,304.118896484375,0.8737658262252808,0.6034186482429504,0.5749703645706177,292.7275695800781,297.1499938964844,293.1499938964844,0.7734324336051941,-8960.158203125,304.1070556640625,0.8972730040550232,0.6535632610321045,0.4590011537075043,292.6828918457031,297.1499938964844,293.1499938964844,0.9820046424865724,-14549.8955078125,304.0982971191406,0.9602391719818116,0.7869173884391785,0.7457503080368042,293.0058898925781,297.1499938964844,293.1499938964844,0.1400447487831115,-15245.1708984375,304.1467590332031,0.5726097226142883,0.1654872000217437,0.7790461778640747,287.9590759277344,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055236816406,287.96002197265625,1.0,0.7163243293762207,0.4280416071414947,0.4280416071414947,1.0,1.0,-3.6146647930145264,1.1789008378982544,2.435764074325561,0.3674441277980804,0.0,0.0,1.0,282.0304260253906,294.0,47.39059448242188,-32104.845703125,4433.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9687805175781,306.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.07421875,28800.0,0.0,0.0,0.7608814239501953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240073680877686,1.724031925201416,-2.454618334013503e-05,0.0,0.0007721979054622,0.0,0.0,569.738037109375,0.0,0.0,0.0,0.9412412643432616,4.0,0.0,1.0
545340,292.9388427734375,297.1499938964844,293.1499938964844,0.5471987724304199,-8820.9833984375,304.1438293457031,0.8201440572738647,0.4961903095245361,0.4515258371829986,292.8180236816406,297.1499938964844,293.1499938964844,0.7043061852455139,-11284.380859375,304.1218566894531,0.8733574748039246,0.6068565845489502,0.5784075856208801,292.7545471191406,297.1499938964844,293.1499938964844,0.7805217504501343,-9021.2373046875,304.10955810546875,0.8975218534469604,0.658795177936554,0.4627582728862762,292.7120056152344,297.1499938964844,293.1499938964844,0.990494191646576,-14642.404296875,304.10137939453125,0.9603448510169984,0.7928423285484314,0.7514854073524475,293.0231018066406,297.1499938964844,293.1499938964844,0.1401443481445312,-15251.177734375,304.1476745605469,0.5713328123092651,0.1656462848186493,0.7804868221282959,287.9835510253906,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.02276611328125,287.98443603515625,1.0,0.7203224301338196,0.4285116791725158,0.4285116791725158,1.0,1.0,-3.632668256759644,1.1867117881774902,2.4459564685821533,0.3712398409843445,0.0,0.0,1.0,285.7978515625,297.0,38.065826416015625,-32342.337890625,4506.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1114196777344,306.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.21484375,29880.0,0.0,0.0,0.767897367477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256009578704834,1.7256256341934204,-2.459158349665813e-05,0.0,0.0007793182157911,0.0,0.0,571.3194580078125,0.0,0.0,0.0,0.9542416930198668,4.0,0.0,1.0
545400,292.9388427734375,297.1499938964844,293.1499938964844,0.5471987724304199,-8820.9833984375,304.1438293457031,0.8201440572738647,0.4961903095245361,0.4515258371829986,292.8180236816406,297.1499938964844,293.1499938964844,0.7043061852455139,-11284.380859375,304.1218566894531,0.8733574748039246,0.6068565845489502,0.5784075856208801,292.7545471191406,297.1499938964844,293.1499938964844,0.7805217504501343,-9021.2373046875,304.10955810546875,0.8975218534469604,0.658795177936554,0.4627582728862762,292.7120056152344,297.1499938964844,293.1499938964844,0.990494191646576,-14642.404296875,304.10137939453125,0.9603448510169984,0.7928423285484314,0.7514854073524475,293.0231018066406,297.1499938964844,293.1499938964844,0.1401443481445312,-15251.177734375,304.1476745605469,0.5713328123092651,0.1656462848186493,0.7804868221282959,287.9835510253906,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.02276611328125,287.98443603515625,1.0,0.7203224301338196,0.4285116791725158,0.4285116791725158,1.0,1.0,-3.632668256759644,1.1867117881774902,2.4459564685821533,0.3712398409843445,0.0,0.0,1.0,285.7978515625,297.0,38.065826416015625,-32342.337890625,4506.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1114196777344,306.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.21484375,29880.0,0.0,0.0,0.767897367477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256009578704834,1.7256256341934204,-2.459158349665813e-05,0.0,0.0007793182157911,0.0,0.0,571.3194580078125,0.0,0.0,0.0,0.9542416930198668,4.0,0.0,1.0
545460,292.9651794433594,297.1499938964844,293.1499938964844,0.5455529093742371,-8797.7314453125,304.1484680175781,0.8183412551879883,0.4961980283260345,0.4517336189746856,292.8448791503906,297.1499938964844,293.1499938964844,0.7065799832344055,-11308.3115234375,304.1272888183594,0.8726836442947388,0.6098229289054871,0.5814087390899658,292.7801818847656,297.1499938964844,293.1499938964844,0.7853899002075195,-9061.2568359375,304.1147155761719,0.8975329995155334,0.6636131405830383,0.4662419557571411,292.7398986816406,297.1499938964844,293.1499938964844,0.9962478280067444,-14701.5107421875,304.1077575683594,0.9601991772651672,0.798283040523529,0.7567858695983887,293.0389404296875,297.1499938964844,293.1499938964844,0.1397863030433654,-15215.251953125,304.1490173339844,0.5698186159133911,0.1656470298767089,0.7812263369560242,288.0381164550781,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.03863525390625,288.03924560546875,1.0,0.7239645719528198,0.4290220141410827,0.4290220141410827,1.0,1.0,-3.6479899883270255,1.1936742067337036,2.4543159008026123,0.3747853338718414,0.0,0.0,1.0,289.53192138671875,300.0,57.54816436767578,-32700.99609375,4571.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21978759765625,306.7640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.783203125,29880.0,0.0,0.0,0.774747371673584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540102005004885,1.7540355920791626,-2.5407967768842354e-05,0.0,0.000786270131357,0.0,0.0,600.0042114257812,0.0,0.0,0.0,0.957722306251526,4.0,0.0,1.0
545520,292.9651794433594,297.1499938964844,293.1499938964844,0.5455529093742371,-8797.7314453125,304.1484680175781,0.8183412551879883,0.4961980283260345,0.4517336189746856,292.8448791503906,297.1499938964844,293.1499938964844,0.7065799832344055,-11308.3115234375,304.1272888183594,0.8726836442947388,0.6098229289054871,0.5814087390899658,292.7801818847656,297.1499938964844,293.1499938964844,0.7853899002075195,-9061.2568359375,304.1147155761719,0.8975329995155334,0.6636131405830383,0.4662419557571411,292.7398986816406,297.1499938964844,293.1499938964844,0.9962478280067444,-14701.5107421875,304.1077575683594,0.9601991772651672,0.798283040523529,0.7567858695983887,293.0389404296875,297.1499938964844,293.1499938964844,0.1397863030433654,-15215.251953125,304.1490173339844,0.5698186159133911,0.1656470298767089,0.7812263369560242,288.0381164550781,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.03863525390625,288.03924560546875,1.0,0.7239645719528198,0.4290220141410827,0.4290220141410827,1.0,1.0,-3.6479899883270255,1.1936742067337036,2.4543159008026123,0.3747853338718414,0.0,0.0,1.0,289.53192138671875,300.0,57.54816436767578,-32700.99609375,4571.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21978759765625,306.7640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.783203125,29880.0,0.0,0.0,0.774747371673584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540102005004885,1.7540355920791626,-2.5407967768842354e-05,0.0,0.000786270131357,0.0,0.0,600.0042114257812,0.0,0.0,0.0,0.957722306251526,4.0,0.0,1.0
545580,292.9898986816406,297.1499938964844,293.1499938964844,0.5443731546401978,-8781.6201171875,304.15093994140625,0.816347599029541,0.4958695769309997,0.4516270458698272,292.8703918457031,297.1499938964844,293.1499938964844,0.7094272375106812,-11341.064453125,304.1300964355469,0.8717994093894958,0.6123795509338379,0.5840128660202026,292.8043518066406,297.1499938964844,293.1499938964844,0.7910111546516418,-9109.3486328125,304.1170959472656,0.8973543643951416,0.6680771112442017,0.4694696068763733,292.7658996582031,297.1499938964844,293.1499938964844,1.0,-14759.216796875,304.0962829589844,0.9598678946495056,0.8033972382545471,0.7617128491401672,293.0534973144531,297.1499938964844,293.1499938964844,0.1395363509654998,-15191.068359375,304.1497497558594,0.5681068897247314,0.1655057519674301,0.781314492225647,288.0663452148437,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05322265625,288.0672912597656,1.0,0.7272754311561584,0.4295695722103119,0.4295695722103119,1.0,1.0,-3.660914421081543,1.1998834609985352,2.461030960083008,0.3781029284000397,0.0,0.0,1.0,293.2040710449219,303.0,44.28709411621094,-32902.15234375,4630.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3379211425781,306.86297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.41796875,29880.0,0.0,0.0,0.7810545563697815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572107315063477,1.7572362422943115,-2.5500778065179475e-05,0.0,0.0007926711114123,0.0,0.0,603.2947998046875,0.0,0.0,0.0,0.959309458732605,4.0,0.0,1.0
545640,292.9898986816406,297.1499938964844,293.1499938964844,0.5443731546401978,-8781.6201171875,304.15093994140625,0.816347599029541,0.4958695769309997,0.4516270458698272,292.8703918457031,297.1499938964844,293.1499938964844,0.7094272375106812,-11341.064453125,304.1300964355469,0.8717994093894958,0.6123795509338379,0.5840128660202026,292.8043518066406,297.1499938964844,293.1499938964844,0.7910111546516418,-9109.3486328125,304.1170959472656,0.8973543643951416,0.6680771112442017,0.4694696068763733,292.7658996582031,297.1499938964844,293.1499938964844,1.0,-14759.216796875,304.0962829589844,0.9598678946495056,0.8033972382545471,0.7617128491401672,293.0534973144531,297.1499938964844,293.1499938964844,0.1395363509654998,-15191.068359375,304.1497497558594,0.5681068897247314,0.1655057519674301,0.781314492225647,288.0663452148437,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05322265625,288.0672912597656,1.0,0.7272754311561584,0.4295695722103119,0.4295695722103119,1.0,1.0,-3.660914421081543,1.1998834609985352,2.461030960083008,0.3781029284000397,0.0,0.0,1.0,293.2040710449219,303.0,44.28709411621094,-32902.15234375,4630.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3379211425781,306.86297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.41796875,29880.0,0.0,0.0,0.7810545563697815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572107315063477,1.7572362422943115,-2.5500778065179475e-05,0.0,0.0007926711114123,0.0,0.0,603.2947998046875,0.0,0.0,0.0,0.959309458732605,4.0,0.0,1.0
545700,293.0016784667969,297.1499938964844,293.1499938964844,0.5436464548110962,-8771.9150390625,304.152099609375,0.8153059482574463,0.495581567287445,0.4514639973640442,292.8826599121094,297.1499938964844,293.1499938964844,0.710673451423645,-11355.2939453125,304.1314392089844,0.8713110089302063,0.6135075092315674,0.5851743221282959,292.8159484863281,297.1499938964844,293.1499938964844,0.793675422668457,-9132.09765625,304.11822509765625,0.8972276449203491,0.6701789498329163,0.4709937274456024,292.77716064453125,297.1499938964844,293.1499938964844,1.0,-14779.2109375,304.0777282714844,0.959734320640564,0.8060502409934998,0.7641955018043518,293.060302734375,297.1499938964844,293.1499938964844,0.1393723040819168,-15175.7041015625,304.15008544921875,0.5672076344490051,0.1653917580842971,0.7811450362205505,288.0794677734375,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600280761719,288.08038330078125,1.0,0.7288271188735962,0.4298544228076935,0.4298544228076935,1.0,1.0,-3.666733264923096,1.2027899026870728,2.4639432430267334,0.3797001540660858,0.0,0.0,1.0,294.99072265625,303.0,40.84086227416992,-32998.625,4658.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4025573730469,306.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,29864.94140625,30960.0,0.0,0.0,0.7839674949645996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576971054077148,1.7577226161956787,-2.551489342295099e-05,0.0,0.0007956273620948,0.0,0.0,603.7958374023438,0.0,0.0,0.0,0.9730017185211182,4.0,0.0,1.0
545760,293.01318359375,297.1499938964844,293.1499938964844,0.5419092774391174,-8748.6689453125,304.15484619140625,0.814224362373352,0.4951986372470855,0.451223075389862,292.8947448730469,297.1499938964844,293.1499938964844,0.7106267213821411,-11352.2880859375,304.1348876953125,0.8707830309867859,0.6145227551460266,0.5862377285957336,292.82733154296875,297.1499938964844,293.1499938964844,0.7949445247650146,-9141.359375,304.1216735839844,0.8970664739608765,0.6721779704093933,0.4724538326263428,292.7880554199219,297.1499938964844,293.1499938964844,1.0,-14787.7314453125,304.0712585449219,0.9596205353736876,0.8086307048797607,0.7667055726051331,293.0668029785156,297.1499938964844,293.1499938964844,0.1389515846967697,-15136.1455078125,304.1508483886719,0.566282331943512,0.1652528494596481,0.780860960483551,288.1159973144531,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.0665588378906,288.1175231933594,1.0,0.7303178906440735,0.4301465153694153,0.4301465153694153,1.0,1.0,-3.67215895652771,1.2055752277374268,2.466583728790283,0.3812697827816009,0.0,0.0,1.0,296.75604248046875,306.0,66.64042663574219,-33219.08984375,4684.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4496765136719,306.9924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,30672.353515625,30960.0,0.0,0.0,0.7869418859481812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7812987565994265,1.781324863433838,-2.620470149850007e-05,0.0,0.0007986460113897,0.0,0.0,628.4466552734375,0.0,0.0,0.0,0.9728373885154724,4.0,0.0,1.0
545820,293.0352783203125,297.1499938964844,293.1499938964844,0.5395277142524719,-8717.7216796875,304.1571655273437,0.811886191368103,0.4941860139369964,0.4505069851875305,292.9181213378906,297.1499938964844,293.1499938964844,0.7118998169898987,-11365.8330078125,304.13775634765625,0.8695533871650696,0.6162514090538025,0.588066816329956,292.84881591796875,297.1499938964844,293.1499938964844,0.799126923084259,-9176.7763671875,304.1241149902344,0.8966031670570374,0.6759909987449646,0.4752115607261657,292.8089904785156,297.1499938964844,293.1499938964844,1.0,-14821.4052734375,304.04254150390625,0.9592409133911132,0.8135529160499573,0.7714692950248718,293.07891845703125,297.1499938964844,293.1499938964844,0.1384228318929672,-15087.66015625,304.15142822265625,0.5643149614334106,0.1649004817008972,0.7799675464630127,288.1498413085937,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0787048339844,288.1508178710937,1.0,0.7331042289733887,0.430755615234375,0.430755615234375,1.0,1.0,-3.681474924087525,1.210666298866272,2.470808506011963,0.3842668831348419,0.0,0.0,1.0,300.28302001953125,309.0,51.18506622314453,-33400.80078125,4733.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5442810058594,307.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7926120162010193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.6395500754006207e-05,0.0,0.0008044004207476,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760419726371764,4.0,0.0,1.0
545880,293.0352783203125,297.1499938964844,293.1499938964844,0.5395277142524719,-8717.7216796875,304.1571655273437,0.811886191368103,0.4941860139369964,0.4505069851875305,292.9181213378906,297.1499938964844,293.1499938964844,0.7118998169898987,-11365.8330078125,304.13775634765625,0.8695533871650696,0.6162514090538025,0.588066816329956,292.84881591796875,297.1499938964844,293.1499938964844,0.799126923084259,-9176.7763671875,304.1241149902344,0.8966031670570374,0.6759909987449646,0.4752115607261657,292.8089904785156,297.1499938964844,293.1499938964844,1.0,-14821.4052734375,304.04254150390625,0.9592409133911132,0.8135529160499573,0.7714692950248718,293.07891845703125,297.1499938964844,293.1499938964844,0.1384228318929672,-15087.66015625,304.15142822265625,0.5643149614334106,0.1649004817008972,0.7799675464630127,288.1498413085937,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0787048339844,288.1508178710937,1.0,0.7331042289733887,0.430755615234375,0.430755615234375,1.0,1.0,-3.681474924087525,1.210666298866272,2.470808506011963,0.3842668831348419,0.0,0.0,1.0,300.28302001953125,309.0,51.18506622314453,-33400.80078125,4733.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5442810058594,307.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7926120162010193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.6395500754006207e-05,0.0,0.0008044004207476,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760419726371764,4.0,0.0,1.0
545940,293.0561218261719,297.1499938964844,293.1499938964844,0.5369649529457092,-8684.7587890625,304.1590576171875,0.8093605637550354,0.4928625226020813,0.449515551328659,292.9403381347656,297.1499938964844,293.1499938964844,0.7129325866699219,-11376.7919921875,304.1401062011719,0.8681612610816956,0.6176170706748962,0.5895512104034424,292.8690490722656,297.1499938964844,293.1499938964844,0.803246021270752,-9211.9345703125,304.1258850097656,0.8960229754447937,0.6795182824134827,0.47779381275177,292.8283996582031,297.1499938964844,293.1499938964844,1.0,-14855.6943359375,304.0129699707031,0.9587646126747132,0.8182546496391296,0.7760260105133057,293.0899658203125,297.1499938964844,293.1499938964844,0.1378663629293441,-15037.32421875,304.1518859863281,0.5622326731681824,0.1644587069749832,0.7786688208580017,288.17706298828125,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.0895080566406,288.177978515625,1.0,0.7356562614440918,0.4313904643058777,0.4313904643058777,1.0,1.0,-3.6890969276428223,1.2152245044708252,2.473872423171997,0.3871055245399475,0.0,0.0,1.0,303.76531982421875,312.0,41.8720703125,-33559.7734375,4776.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65447998046875,307.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.70703125,32040.0,0.0,0.0,0.7977161407470703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789218544960022,1.7892450094223022,-2.643823791004252e-05,0.0,0.0008095804951153,0.0,0.0,636.8665161132812,0.0,0.0,0.0,0.9907096028327942,4.0,0.0,1.0
546000,293.0561218261719,297.1499938964844,293.1499938964844,0.5369649529457092,-8684.7587890625,304.1590576171875,0.8093605637550354,0.4928625226020813,0.449515551328659,292.9403381347656,297.1499938964844,293.1499938964844,0.7129325866699219,-11376.7919921875,304.1401062011719,0.8681612610816956,0.6176170706748962,0.5895512104034424,292.8690490722656,297.1499938964844,293.1499938964844,0.803246021270752,-9211.9345703125,304.1258850097656,0.8960229754447937,0.6795182824134827,0.47779381275177,292.8283996582031,297.1499938964844,293.1499938964844,1.0,-14855.6943359375,304.0129699707031,0.9587646126747132,0.8182546496391296,0.7760260105133057,293.0899658203125,297.1499938964844,293.1499938964844,0.1378663629293441,-15037.32421875,304.1518859863281,0.5622326731681824,0.1644587069749832,0.7786688208580017,288.17706298828125,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.0895080566406,288.177978515625,1.0,0.7356562614440918,0.4313904643058777,0.4313904643058777,1.0,1.0,-3.6890969276428223,1.2152245044708252,2.473872423171997,0.3871055245399475,0.0,0.0,1.0,303.76531982421875,312.0,41.8720703125,-33559.7734375,4776.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65447998046875,307.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.70703125,32040.0,0.0,0.0,0.7977161407470703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789218544960022,1.7892450094223022,-2.643823791004252e-05,0.0,0.0008095804951153,0.0,0.0,636.8665161132812,0.0,0.0,0.0,0.9907096028327942,4.0,0.0,1.0
546060,293.0760803222656,297.1499938964844,293.1499938964844,0.5328809022903442,-8631.7216796875,304.1626892089844,0.8065669536590576,0.4911955296993255,0.4482300281524658,292.9619445800781,297.1499938964844,293.1499938964844,0.7119636535644531,-11361.7197265625,304.1448669433594,0.8665378093719482,0.6185463070869446,0.5906557440757751,292.8885192871094,297.1499938964844,293.1499938964844,0.8052662014961243,-9227.287109375,304.1303405761719,0.8952257037162781,0.6826857328414917,0.4801318943500519,292.84783935546875,297.1499938964844,293.1499938964844,1.0,-14871.56640625,304.0006103515625,0.9580541253089904,0.8224647045135498,0.7802044153213501,293.10009765625,297.1499938964844,293.1499938964844,0.1369511783123016,-14953.5361328125,304.1527404785156,0.5600018501281738,0.1639269292354583,0.7769972681999207,288.23260498046875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989685058594,288.2337341308594,1.0,0.7379657030105591,0.4320545792579651,0.4320545792579651,1.0,1.0,-3.694711208343506,1.2191380262374878,2.475573301315308,0.3897534906864166,0.0,0.0,1.0,307.2709045410156,315.0,59.83415985107422,-33837.7734375,4814.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7331237792969,307.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.25390625,32040.0,0.0,0.0,0.8027517795562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816774845123291,1.816802144050598,-2.725887497945223e-05,0.0,0.0008146910113282,0.0,0.0,666.7479858398438,0.0,0.0,0.0,0.9919698238372804,4.0,0.0,1.0
546120,293.0760803222656,297.1499938964844,293.1499938964844,0.5328809022903442,-8631.7216796875,304.1626892089844,0.8065669536590576,0.4911955296993255,0.4482300281524658,292.9619445800781,297.1499938964844,293.1499938964844,0.7119636535644531,-11361.7197265625,304.1448669433594,0.8665378093719482,0.6185463070869446,0.5906557440757751,292.8885192871094,297.1499938964844,293.1499938964844,0.8052662014961243,-9227.287109375,304.1303405761719,0.8952257037162781,0.6826857328414917,0.4801318943500519,292.84783935546875,297.1499938964844,293.1499938964844,1.0,-14871.56640625,304.0006103515625,0.9580541253089904,0.8224647045135498,0.7802044153213501,293.10009765625,297.1499938964844,293.1499938964844,0.1369511783123016,-14953.5361328125,304.1527404785156,0.5600018501281738,0.1639269292354583,0.7769972681999207,288.23260498046875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989685058594,288.2337341308594,1.0,0.7379657030105591,0.4320545792579651,0.4320545792579651,1.0,1.0,-3.694711208343506,1.2191380262374878,2.475573301315308,0.3897534906864166,0.0,0.0,1.0,307.2709045410156,315.0,59.83415985107422,-33837.7734375,4814.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7331237792969,307.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.25390625,32040.0,0.0,0.0,0.8027517795562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816774845123291,1.816802144050598,-2.725887497945223e-05,0.0,0.0008146910113282,0.0,0.0,666.7479858398438,0.0,0.0,0.0,0.9919698238372804,4.0,0.0,1.0
546180,293.09503173828125,297.1499938964844,293.1499938964844,0.529303252696991,-8586.111328125,304.1644287109375,0.8035339117050171,0.4892249405384063,0.4466663002967834,292.98291015625,297.1499938964844,293.1499938964844,0.7115699052810669,-11355.341796875,304.147216796875,0.8647099137306213,0.6190603375434875,0.5913667678833008,292.9068298339844,297.1499938964844,293.1499938964844,0.8081610798835754,-9251.8037109375,304.132080078125,0.8942788243293762,0.685595691204071,0.4822785556316376,292.8662414550781,297.1499938964844,293.1499938964844,1.0,-14896.107421875,303.9798278808594,0.9571585655212402,0.8263831734657288,0.7840377688407898,293.109375,297.1499938964844,293.1499938964844,0.1361958235502243,-14885.7607421875,304.153076171875,0.5576426982879639,0.1633085757493972,0.7749395966529846,288.26300048828125,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.1074523925781,288.26397705078125,1.0,0.7400305271148682,0.4327516257762909,0.4327516257762909,1.0,1.0,-3.698406934738159,1.222455382347107,2.4759514331817627,0.3922224342823028,0.0,0.0,1.0,310.7620544433594,318.0,47.19771957397461,-33967.671875,4847.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8235168457031,307.3623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.619140625,32040.0,0.0,0.0,0.807339072227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197437524795528,1.8197710514068604,-2.734803820203524e-05,0.0,0.0008193465182557,0.0,0.0,670.0220336914062,0.0,0.0,0.0,0.9934407472610474,4.0,0.0,1.0
546240,293.09503173828125,297.1499938964844,293.1499938964844,0.529303252696991,-8586.111328125,304.1644287109375,0.8035339117050171,0.4892249405384063,0.4466663002967834,292.98291015625,297.1499938964844,293.1499938964844,0.7115699052810669,-11355.341796875,304.147216796875,0.8647099137306213,0.6190603375434875,0.5913667678833008,292.9068298339844,297.1499938964844,293.1499938964844,0.8081610798835754,-9251.8037109375,304.132080078125,0.8942788243293762,0.685595691204071,0.4822785556316376,292.8662414550781,297.1499938964844,293.1499938964844,1.0,-14896.107421875,303.9798278808594,0.9571585655212402,0.8263831734657288,0.7840377688407898,293.109375,297.1499938964844,293.1499938964844,0.1361958235502243,-14885.7607421875,304.153076171875,0.5576426982879639,0.1633085757493972,0.7749395966529846,288.26300048828125,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.1074523925781,288.26397705078125,1.0,0.7400305271148682,0.4327516257762909,0.4327516257762909,1.0,1.0,-3.698406934738159,1.222455382347107,2.4759514331817627,0.3922224342823028,0.0,0.0,1.0,310.7620544433594,318.0,47.19771957397461,-33967.671875,4847.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8235168457031,307.3623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.619140625,32040.0,0.0,0.0,0.807339072227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197437524795528,1.8197710514068604,-2.734803820203524e-05,0.0,0.0008193465182557,0.0,0.0,670.0220336914062,0.0,0.0,0.0,0.9934407472610474,4.0,0.0,1.0
546300,293.1041564941406,297.1499938964844,293.1499938964844,0.5273956060409546,-8561.8017578125,304.165283203125,0.8019565939903259,0.4881270229816437,0.4457855224609375,292.9931945800781,297.1499938964844,293.1499938964844,0.7111802697181702,-11349.767578125,304.1484375,0.8637288212776184,0.6191559433937073,0.5915727019309998,292.91558837890625,297.1499938964844,293.1499938964844,0.8095047473907471,-9263.1640625,304.13287353515625,0.8937652707099915,0.6869577169418335,0.4832886457443237,292.8750305175781,297.1499938964844,293.1499938964844,1.0,-14907.7822265625,303.9699401855469,0.9566732048988342,0.8282507061958313,0.7858734726905823,293.1137084960937,297.1499938964844,293.1499938964844,0.1357978731393814,-14850.1416015625,304.1532592773437,0.5564286112785339,0.1629722118377685,0.773785412311554,288.2774963378906,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114501953125,288.2784729003906,1.0,0.7409789562225342,0.4331144690513611,0.4331144690513611,1.0,1.0,-3.6996312141418457,1.2239282131195068,2.475703001022339,0.3934089243412018,0.0,0.0,1.0,312.493408203125,318.0,44.2255973815918,-34029.5546875,4862.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87481689453125,307.4065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,32026.1484375,33120.0,0.0,0.0,0.8094272613525391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201850652694704,1.820212483406067,-2.7361305910744704e-05,0.0,0.0008214657427743,0.0,0.0,670.5097045898438,0.0,0.0,0.0,0.9995787739753724,4.0,0.0,1.0
546360,293.1131286621094,297.1499938964844,293.1499938964844,0.5249164700508118,-8529.783203125,304.1669921875,0.8003343939781189,0.4869477748870849,0.4448367357254028,293.0033874511719,297.1499938964844,293.1499938964844,0.7100189328193665,-11333.9619140625,304.1508178710937,0.862699568271637,0.619143545627594,0.5916805863380432,292.92413330078125,297.1499938964844,293.1499938964844,0.8100519180297852,-9266.8818359375,304.1349792480469,0.8932186961174011,0.6882487535476685,0.4842545092105865,292.8838806152344,297.1499938964844,293.1499938964844,1.0,-14912.203125,303.96685791015625,0.9561474323272704,0.8300008773803711,0.7876332402229309,293.1178283691406,297.1499938964844,293.1499938964844,0.1352615803480148,-14801.3935546875,304.15362548828125,0.5551910400390625,0.16261887550354,0.7725589871406555,288.3047790527344,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.1153869628906,288.30584716796875,1.0,0.7418725490570068,0.4334888756275177,0.4334888756275177,1.0,1.0,-3.7004244327545166,1.225277066230774,2.475147485733032,0.3945690095424652,0.0,0.0,1.0,314.22247314453125,321.0,56.69538497924805,-34149.7734375,4875.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9183044433594,307.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.443359375,33120.0,0.0,0.0,0.81149822473526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318356275558472,1.8318634033203125,-2.771269282675348e-05,0.0,0.0008235675632022,0.0,0.0,683.4677124023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.13043212890625,297.1499938964844,293.1499938964844,0.5205621719360352,-8474.349609375,304.1685791015625,0.7969538569450378,0.4843689799308777,0.4427345991134643,293.02325439453125,297.1499938964844,293.1499938964844,0.708429217338562,-11312.9716796875,304.1531982421875,0.8605005741119385,0.6188256144523621,0.5916106104850769,292.9404602050781,297.1499938964844,293.1499938964844,0.812163233757019,-9284.6865234375,304.136474609375,0.8920266032218933,0.6906581521034241,0.4860559105873108,292.9010314941406,297.1499938964844,293.1499938964844,1.0,-14930.421875,303.9516296386719,0.954948365688324,0.8332630395889282,0.7908704876899719,293.1255798339844,297.1499938964844,293.1499938964844,0.134381964802742,-14722.7724609375,304.1539001464844,0.5526461005210876,0.1618639528751373,0.7698932886123657,288.3345642089844,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1231994628906,288.3355712890625,1.0,0.7434923052787781,0.4342740774154663,0.4342740774154663,1.0,1.0,-3.7006680965423584,1.2275896072387695,2.473078489303589,0.3967958390712738,0.0,0.0,1.0,317.6747436523437,324.0,46.43252944946289,-34252.046875,4897.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0155944824219,307.5467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152621388435364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000827387382742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.13043212890625,297.1499938964844,293.1499938964844,0.5205621719360352,-8474.349609375,304.1685791015625,0.7969538569450378,0.4843689799308777,0.4427345991134643,293.02325439453125,297.1499938964844,293.1499938964844,0.708429217338562,-11312.9716796875,304.1531982421875,0.8605005741119385,0.6188256144523621,0.5916106104850769,292.9404602050781,297.1499938964844,293.1499938964844,0.812163233757019,-9284.6865234375,304.136474609375,0.8920266032218933,0.6906581521034241,0.4860559105873108,292.9010314941406,297.1499938964844,293.1499938964844,1.0,-14930.421875,303.9516296386719,0.954948365688324,0.8332630395889282,0.7908704876899719,293.1255798339844,297.1499938964844,293.1499938964844,0.134381964802742,-14722.7724609375,304.1539001464844,0.5526461005210876,0.1618639528751373,0.7698932886123657,288.3345642089844,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1231994628906,288.3355712890625,1.0,0.7434923052787781,0.4342740774154663,0.4342740774154663,1.0,1.0,-3.7006680965423584,1.2275896072387695,2.473078489303589,0.3967958390712738,0.0,0.0,1.0,317.6747436523437,324.0,46.43252944946289,-34252.046875,4897.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0155944824219,307.5467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152621388435364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000827387382742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1470031738281,297.1499938964844,293.1499938964844,0.5157696008682251,-8413.1787109375,304.1703796386719,0.7934315800666809,0.4815035164356231,0.4403779208660126,293.0425109863281,297.1499938964844,293.1499938964844,0.7061951160430908,-11283.904296875,304.1558532714844,0.8581583499908447,0.618127167224884,0.5911858677864075,292.95587158203125,297.1499938964844,293.1499938964844,0.8138177990913391,-9298.3544921875,304.1382141113281,0.8907473683357239,0.6928386688232422,0.4877038598060608,292.9173889160156,297.1499938964844,293.1499938964844,1.0,-14944.8681640625,303.9398193359375,0.953641712665558,0.8362488150596619,0.7938595414161682,293.1325988769531,297.1499938964844,293.1499938964844,0.133431389927864,-14637.6953125,304.1541748046875,0.550042986869812,0.1610551327466964,0.7669801115989685,288.3663635253906,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1306457519531,288.3674621582031,1.0,0.7449091672897339,0.4351019561290741,0.4351019561290741,1.0,1.0,-3.699397325515747,1.229472041130066,2.4699254035949707,0.3989254236221313,0.0,0.0,1.0,321.0890197753906,327.0,45.28936004638672,-34357.59765625,4915.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12322998046875,307.640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8185051083564758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000830678618513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1470031738281,297.1499938964844,293.1499938964844,0.5157696008682251,-8413.1787109375,304.1703796386719,0.7934315800666809,0.4815035164356231,0.4403779208660126,293.0425109863281,297.1499938964844,293.1499938964844,0.7061951160430908,-11283.904296875,304.1558532714844,0.8581583499908447,0.618127167224884,0.5911858677864075,292.95587158203125,297.1499938964844,293.1499938964844,0.8138177990913391,-9298.3544921875,304.1382141113281,0.8907473683357239,0.6928386688232422,0.4877038598060608,292.9173889160156,297.1499938964844,293.1499938964844,1.0,-14944.8681640625,303.9398193359375,0.953641712665558,0.8362488150596619,0.7938595414161682,293.1325988769531,297.1499938964844,293.1499938964844,0.133431389927864,-14637.6953125,304.1541748046875,0.550042986869812,0.1610551327466964,0.7669801115989685,288.3663635253906,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1306457519531,288.3674621582031,1.0,0.7449091672897339,0.4351019561290741,0.4351019561290741,1.0,1.0,-3.699397325515747,1.229472041130066,2.4699254035949707,0.3989254236221313,0.0,0.0,1.0,321.0890197753906,327.0,45.28936004638672,-34357.59765625,4915.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12322998046875,307.640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8185051083564758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000830678618513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.51058429479599,-8346.8857421875,304.1722106933594,0.7897694110870361,0.478393942117691,0.4377941489219665,293.06121826171875,297.1499938964844,293.1499938964844,0.7033340334892273,-11247.0400390625,304.1586608886719,0.8556621074676514,0.6170555353164673,0.5904143452644348,292.9712219238281,297.1499938964844,293.1499938964844,0.8148983716964722,-9306.7802734375,304.1403503417969,0.8893194794654846,0.6946450471878052,0.4891288578510284,292.93328857421875,297.1499938964844,293.1499938964844,1.0,-14955.3193359375,303.9316101074219,0.9521889686584472,0.838918149471283,0.7965639233589172,293.1390075683594,297.1499938964844,293.1499938964844,0.1324198246002197,-14547.037109375,304.15447998046875,0.5473788380622864,0.1601947993040084,0.7638528347015381,288.40008544921875,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4012145996094,1.0,0.7461314797401428,0.4359388649463653,0.4359388649463653,1.0,1.0,-3.696568250656128,1.230804681777954,2.465763568878174,0.4008510708808899,0.0,0.0,1.0,324.4939270019531,330.0,46.68711471557617,-34458.3671875,4928.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23358154296875,307.7378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.821287214756012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008335021557286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.51058429479599,-8346.8857421875,304.1722106933594,0.7897694110870361,0.478393942117691,0.4377941489219665,293.06121826171875,297.1499938964844,293.1499938964844,0.7033340334892273,-11247.0400390625,304.1586608886719,0.8556621074676514,0.6170555353164673,0.5904143452644348,292.9712219238281,297.1499938964844,293.1499938964844,0.8148983716964722,-9306.7802734375,304.1403503417969,0.8893194794654846,0.6946450471878052,0.4891288578510284,292.93328857421875,297.1499938964844,293.1499938964844,1.0,-14955.3193359375,303.9316101074219,0.9521889686584472,0.838918149471283,0.7965639233589172,293.1390075683594,297.1499938964844,293.1499938964844,0.1324198246002197,-14547.037109375,304.15447998046875,0.5473788380622864,0.1601947993040084,0.7638528347015381,288.40008544921875,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4012145996094,1.0,0.7461314797401428,0.4359388649463653,0.4359388649463653,1.0,1.0,-3.696568250656128,1.230804681777954,2.465763568878174,0.4008510708808899,0.0,0.0,1.0,324.4939270019531,330.0,46.68711471557617,-34458.3671875,4928.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23358154296875,307.7378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.821287214756012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008335021557286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1775207519531,297.1499938964844,293.1499938964844,0.505059540271759,-8276.1708984375,304.17401123046875,0.785987138748169,0.4750629663467407,0.435013860464096,293.0794372558594,297.1499938964844,293.1499938964844,0.6998515725135803,-11202.4892578125,304.1615600585937,0.853011965751648,0.6156067252159119,0.5892931222915649,292.9862976074219,297.1499938964844,293.1499938964844,0.81534743309021,-9309.5185546875,304.142822265625,0.8877241015434265,0.696114718914032,0.4903007745742798,292.9488220214844,297.1499938964844,293.1499938964844,1.0,-14961.712890625,303.9270324707031,0.950576663017273,0.8412525057792664,0.7989614605903625,293.1448974609375,297.1499938964844,293.1499938964844,0.1313472539186477,-14450.7919921875,304.1547546386719,0.5446497797966003,0.159280776977539,0.7604964971542358,288.4353942871094,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4365539550781,1.0,0.7471567392349243,0.4368230402469635,0.4368230402469635,1.0,1.0,-3.692132234573364,1.2316757440567017,2.460456609725952,0.402667760848999,0.0,0.0,1.0,327.8925170898437,333.0,48.590579986572266,-34549.44921875,4937.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34259033203125,307.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8236390948295593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358889608643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1775207519531,297.1499938964844,293.1499938964844,0.505059540271759,-8276.1708984375,304.17401123046875,0.785987138748169,0.4750629663467407,0.435013860464096,293.0794372558594,297.1499938964844,293.1499938964844,0.6998515725135803,-11202.4892578125,304.1615600585937,0.853011965751648,0.6156067252159119,0.5892931222915649,292.9862976074219,297.1499938964844,293.1499938964844,0.81534743309021,-9309.5185546875,304.142822265625,0.8877241015434265,0.696114718914032,0.4903007745742798,292.9488220214844,297.1499938964844,293.1499938964844,1.0,-14961.712890625,303.9270324707031,0.950576663017273,0.8412525057792664,0.7989614605903625,293.1448974609375,297.1499938964844,293.1499938964844,0.1313472539186477,-14450.7919921875,304.1547546386719,0.5446497797966003,0.159280776977539,0.7604964971542358,288.4353942871094,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4365539550781,1.0,0.7471567392349243,0.4368230402469635,0.4368230402469635,1.0,1.0,-3.692132234573364,1.2316757440567017,2.460456609725952,0.402667760848999,0.0,0.0,1.0,327.8925170898437,333.0,48.590579986572266,-34549.44921875,4937.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34259033203125,307.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8236390948295593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358889608643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021682381629944,-8239.1162109375,304.1748962402344,0.7840493321418762,0.4732922315597534,0.433542400598526,293.0884704589844,297.1499938964844,293.1499938964844,0.6978771090507507,-11177.3251953125,304.1630554199219,0.8516289591789246,0.6147242784500122,0.588594377040863,292.9935913085937,297.1499938964844,293.1499938964844,0.8153831958770752,-9309.251953125,304.14404296875,0.8868815302848816,0.69675213098526,0.4908161461353302,292.9564819335937,297.1499938964844,293.1499938964844,1.0,-14963.4638671875,303.9260559082031,0.9497119784355164,0.842292845249176,0.8000432848930359,293.1476135253906,297.1499938964844,293.1499938964844,0.1307912468910217,-14400.859375,304.1549072265625,0.543265163898468,0.1588058620691299,0.7587389349937439,288.4534912109375,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4546813964844,1.0,0.7475970983505249,0.4372846186161041,0.4372846186161041,1.0,1.0,-3.689329147338867,1.2319482564926147,2.457380771636963,0.4035423398017883,0.0,0.0,1.0,329.5877380371094,333.0,49.437347412109375,-34590.6796875,4940.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3958435058594,307.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246630430221558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008369281422346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
