time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.1920471191406,297.1499938964844,293.1499938964844,0.4991612732410431,-8200.5087890625,304.17584228515625,0.7820607423782349,0.4714152216911316,0.4319912195205688,293.0975952148437,297.1499938964844,293.1499938964844,0.6957305669784546,-11149.990234375,304.1645812988281,0.8501955270767212,0.6137121319770813,0.5877870321273804,293.0007019042969,297.1499938964844,293.1499938964844,0.8153113722801208,-9308.0654296875,304.145263671875,0.8860092163085938,0.6973333954811096,0.491292655467987,292.9640808105469,297.1499938964844,293.1499938964844,1.0,-14964.3251953125,303.9258728027344,0.9488041400909424,0.8432534337043762,0.8010520339012146,293.1502380371094,297.1499938964844,293.1499938964844,0.1302250027656555,-14349.97265625,304.1550598144531,0.5418670773506165,0.1583209633827209,0.7569395303726196,288.4718322753906,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.4730224609375,1.0,0.7479901909828186,0.4377609193325043,0.4377609193325043,1.0,1.0,-3.686114549636841,1.2321081161499023,2.4540064334869385,0.4043965339660644,0.0,0.0,1.0,331.2878723144531,336.0,50.23857116699219,-34628.7578125,4941.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4481201171875,307.9300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255956172943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378745988011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2065124511719,297.1499938964844,293.1499938964844,0.4927833378314972,-8118.419921875,304.1778564453125,0.7779321670532227,0.4674158692359924,0.4286389946937561,293.11590576171875,297.1499938964844,293.1499938964844,0.6908771991729736,-11088.2587890625,304.1678161621094,0.8471709489822388,0.6113254427909851,0.5858168601989746,293.0144348144531,297.1499938964844,293.1499938964844,0.8148464560508728,-9302.9609375,304.1476135253906,0.884182870388031,0.6983306407928467,0.4921309649944305,292.9790344238281,297.1499938964844,293.1499938964844,1.0,-14963.294921875,303.927978515625,0.9468607306480408,0.8449269533157349,0.8028408885002136,293.1551208496094,297.1499938964844,293.1499938964844,0.1290631741285324,-14245.451171875,304.1553039550781,0.5390380024909973,0.1573227941989898,0.7532212138175964,288.5093078613281,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5105285644531,1.0,0.748626172542572,0.4387588500976562,0.4387588500976562,1.0,1.0,-3.678400039672852,1.2320733070373535,2.446326732635498,0.406029999256134,0.0,0.0,1.0,334.69305419921875,339.0,51.71958160400391,-34694.8828125,4940.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5494384765625,308.02276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271842002868652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394867763854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2065124511719,297.1499938964844,293.1499938964844,0.4927833378314972,-8118.419921875,304.1778564453125,0.7779321670532227,0.4674158692359924,0.4286389946937561,293.11590576171875,297.1499938964844,293.1499938964844,0.6908771991729736,-11088.2587890625,304.1678161621094,0.8471709489822388,0.6113254427909851,0.5858168601989746,293.0144348144531,297.1499938964844,293.1499938964844,0.8148464560508728,-9302.9609375,304.1476135253906,0.884182870388031,0.6983306407928467,0.4921309649944305,292.9790344238281,297.1499938964844,293.1499938964844,1.0,-14963.294921875,303.927978515625,0.9468607306480408,0.8449269533157349,0.8028408885002136,293.1551208496094,297.1499938964844,293.1499938964844,0.1290631741285324,-14245.451171875,304.1553039550781,0.5390380024909973,0.1573227941989898,0.7532212138175964,288.5093078613281,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5105285644531,1.0,0.748626172542572,0.4387588500976562,0.4387588500976562,1.0,1.0,-3.678400039672852,1.2320733070373535,2.446326732635498,0.406029999256134,0.0,0.0,1.0,334.69305419921875,339.0,51.71958160400391,-34694.8828125,4940.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5494384765625,308.02276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271842002868652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394867763854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4861097633838653,-8032.40625,304.1796875,0.7737203240394592,0.4632253348827362,0.4250873327255249,293.13385009765625,297.1499938964844,293.1499938964844,0.6854041814804077,-11018.857421875,304.1709899902344,0.8440108895301819,0.6085476875305176,0.5834592580795288,293.0274658203125,297.1499938964844,293.1499938964844,0.813992440700531,-9294.5751953125,304.1498107910156,0.8822898268699646,0.6991207003593445,0.4928248226642608,292.9937438964844,297.1499938964844,293.1499938964844,1.0,-14958.8173828125,303.93316650390625,0.9447888135910034,0.8462750315666199,0.8043267130851746,293.1595764160156,297.1499938964844,293.1499938964844,0.1278692632913589,-14137.892578125,304.155517578125,0.5361980199813843,0.1562929153442382,0.7493579387664795,288.54742431640625,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573791503906,288.5486755371094,1.0,0.7490800023078918,0.4398143291473388,0.4398143291473388,1.0,1.0,-3.669266223907471,1.2316606044769287,2.437605619430542,0.4075918197631836,0.0,0.0,1.0,338.0624389648437,342.0,52.763301849365234,-34748.734375,4935.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460876464844,308.1123962402344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8300209641456604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423657272942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4861097633838653,-8032.40625,304.1796875,0.7737203240394592,0.4632253348827362,0.4250873327255249,293.13385009765625,297.1499938964844,293.1499938964844,0.6854041814804077,-11018.857421875,304.1709899902344,0.8440108895301819,0.6085476875305176,0.5834592580795288,293.0274658203125,297.1499938964844,293.1499938964844,0.813992440700531,-9294.5751953125,304.1498107910156,0.8822898268699646,0.6991207003593445,0.4928248226642608,292.9937438964844,297.1499938964844,293.1499938964844,1.0,-14958.8173828125,303.93316650390625,0.9447888135910034,0.8462750315666199,0.8043267130851746,293.1595764160156,297.1499938964844,293.1499938964844,0.1278692632913589,-14137.892578125,304.155517578125,0.5361980199813843,0.1562929153442382,0.7493579387664795,288.54742431640625,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573791503906,288.5486755371094,1.0,0.7490800023078918,0.4398143291473388,0.4398143291473388,1.0,1.0,-3.669266223907471,1.2316606044769287,2.437605619430542,0.4075918197631836,0.0,0.0,1.0,338.0624389648437,342.0,52.763301849365234,-34748.734375,4935.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460876464844,308.1123962402344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8300209641456604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423657272942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789997041225433,-7940.40283203125,304.181640625,0.7693566083908081,0.4587568640708923,0.4213362634181976,293.1519775390625,297.1499938964844,293.1499938964844,0.679095447063446,-10938.76171875,304.1745300292969,0.8406349420547485,0.6052848100662231,0.5807012915611267,293.0405578613281,297.1499938964844,293.1499938964844,0.8124284744262695,-9279.7373046875,304.1524963378906,0.8802164793014526,0.6995689272880554,0.4933266341686249,293.009033203125,297.1499938964844,293.1499938964844,1.0,-14947.861328125,303.9442138671875,0.9424502849578856,0.8471354246139526,0.8054298758506775,293.16436767578125,297.1499938964844,293.1499938964844,0.126526191830635,-14016.455078125,304.15594482421875,0.5331777334213257,0.1550770848989486,0.7449747920036316,288.5906066894531,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.59210205078125,1.0,0.7493269443511963,0.4409632980823517,0.4409632980823517,1.0,1.0,-3.6580965518951416,1.2307276725769043,2.4273688793182373,0.4091085493564605,0.0,0.0,1.0,341.5146179199219,345.0,58.80431365966797,-34810.55078125,4924.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7608337402344,308.21905517578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312975764274597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008436613716185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789997041225433,-7940.40283203125,304.181640625,0.7693566083908081,0.4587568640708923,0.4213362634181976,293.1519775390625,297.1499938964844,293.1499938964844,0.679095447063446,-10938.76171875,304.1745300292969,0.8406349420547485,0.6052848100662231,0.5807012915611267,293.0405578613281,297.1499938964844,293.1499938964844,0.8124284744262695,-9279.7373046875,304.1524963378906,0.8802164793014526,0.6995689272880554,0.4933266341686249,293.009033203125,297.1499938964844,293.1499938964844,1.0,-14947.861328125,303.9442138671875,0.9424502849578856,0.8471354246139526,0.8054298758506775,293.16436767578125,297.1499938964844,293.1499938964844,0.126526191830635,-14016.455078125,304.15594482421875,0.5331777334213257,0.1550770848989486,0.7449747920036316,288.5906066894531,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.59210205078125,1.0,0.7493269443511963,0.4409632980823517,0.4409632980823517,1.0,1.0,-3.6580965518951416,1.2307276725769043,2.4273688793182373,0.4091085493564605,0.0,0.0,1.0,341.5146179199219,345.0,58.80431365966797,-34810.55078125,4924.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7608337402344,308.21905517578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312975764274597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008436613716185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4714271426200866,-7842.04736328125,304.1837158203125,0.7647603154182434,0.4540118873119354,0.4173244535923004,293.1702575683594,297.1499938964844,293.1499938964844,0.671913206577301,-10847.5234375,304.1783142089844,0.8369563221931458,0.6015246510505676,0.577464759349823,293.0537109375,297.1499938964844,293.1499938964844,0.8101127743721008,-9258.16796875,304.155517578125,0.8778706789016724,0.6996763348579407,0.4935800433158874,293.02520751953125,297.1499938964844,293.1499938964844,1.0,-14929.736328125,303.9617614746094,0.939704656600952,0.8474304676055908,0.8060047030448914,293.1697082519531,297.1499938964844,293.1499938964844,0.1249326318502426,-13872.17578125,304.1566162109375,0.5297787189483643,0.1536295562982559,0.7395144104957581,288.6375427246094,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1722717285156,288.6391296386719,1.0,0.7492733001708984,0.4422385096549988,0.4422385096549988,1.0,1.0,-3.6438064575195312,1.2289652824401855,2.4148411750793457,0.4104724824428558,0.0,0.0,1.0,345.1089782714844,348.0,63.77373504638672,-34849.609375,4905.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,308.322998046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.832183301448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008445602143183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4714271426200866,-7842.04736328125,304.1837158203125,0.7647603154182434,0.4540118873119354,0.4173244535923004,293.1702575683594,297.1499938964844,293.1499938964844,0.671913206577301,-10847.5234375,304.1783142089844,0.8369563221931458,0.6015246510505676,0.577464759349823,293.0537109375,297.1499938964844,293.1499938964844,0.8101127743721008,-9258.16796875,304.155517578125,0.8778706789016724,0.6996763348579407,0.4935800433158874,293.02520751953125,297.1499938964844,293.1499938964844,1.0,-14929.736328125,303.9617614746094,0.939704656600952,0.8474304676055908,0.8060047030448914,293.1697082519531,297.1499938964844,293.1499938964844,0.1249326318502426,-13872.17578125,304.1566162109375,0.5297787189483643,0.1536295562982559,0.7395144104957581,288.6375427246094,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1722717285156,288.6391296386719,1.0,0.7492733001708984,0.4422385096549988,0.4422385096549988,1.0,1.0,-3.6438064575195312,1.2289652824401855,2.4148411750793457,0.4104724824428558,0.0,0.0,1.0,345.1089782714844,348.0,63.77373504638672,-34849.609375,4905.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,308.322998046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.832183301448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008445602143183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4675199687480926,-7791.19873046875,304.1846923828125,0.7624347805976868,0.4515644013881683,0.4152469038963318,293.1792907714844,297.1499938964844,293.1499938964844,0.6680507659912109,-10798.49609375,304.18017578125,0.8350573182106018,0.5994876623153687,0.5756933093070984,293.06011962890625,297.1499938964844,293.1499938964844,0.8087366223335266,-9245.505859375,304.1570129394531,0.8766582012176514,0.6996344327926636,0.4936369359493255,293.0334167480469,297.1499938964844,293.1499938964844,1.0,-14918.423828125,303.9725646972656,0.9382437467575072,0.8473914265632629,0.8061126470565796,293.1723937988281,297.1499938964844,293.1499938964844,0.1240734606981277,-13794.3076171875,304.156982421875,0.5280125737190247,0.1528521329164505,0.7365087270736694,288.66192626953125,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.176513671875,288.6635437011719,1.0,0.749138355255127,0.4429171979427337,0.4429171979427337,1.0,1.0,-3.635758876800537,1.227850079536438,2.4079089164733887,0.4111118912696838,0.0,0.0,1.0,346.894287109375,348.0,65.6873779296875,-34862.5703125,4893.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227600097656,308.3741760253906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372762799263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008497289381921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586364746094,297.1499938964844,293.1499938964844,0.463399201631546,-7737.32666015625,304.1858825683594,0.760107696056366,0.4490766823291778,0.4131323993206024,293.188232421875,297.1499938964844,293.1499938964844,0.663827121257782,-10744.673828125,304.182373046875,0.8331353664398193,0.5973633527755737,0.5738378167152405,293.06640625,297.1499938964844,293.1499938964844,0.8069872260093689,-9229.3408203125,304.158935546875,0.875436007976532,0.6995382905006409,0.4936564862728119,293.041748046875,297.1499938964844,293.1499938964844,1.0,-14903.484375,303.9866638183594,0.936744749546051,0.8472360372543335,0.8061175346374512,293.1750183105469,297.1499938964844,293.1499938964844,0.1231474950909614,-13709.986328125,304.1573791503906,0.5262312889099121,0.1520521938800811,0.7333891987800598,288.69122314453125,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.18084716796875,288.6933898925781,1.0,0.7489443421363831,0.4436202645301819,0.4436202645301819,1.0,1.0,-3.627260208129883,1.2266230583190918,2.400637149810791,0.4117352962493896,0.0,0.0,1.0,348.66064453125,351.0,74.6419906616211,-34908.5625,4880.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0094909667969,308.4549560546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8380573391914368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008505216101184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547892212867737,-7624.43017578125,304.188232421875,0.7554455399513245,0.4439788460731506,0.4087919294834137,293.2055969238281,297.1499938964844,293.1499938964844,0.6546747088432312,-10628.0625,304.1867980957031,0.8292175531387329,0.5928728580474854,0.5698873400688171,293.0786437988281,297.1499938964844,293.1499938964844,0.8027668595314026,-9190.6669921875,304.1629638671875,0.8729521036148071,0.6991742849349976,0.4935759902000427,293.0589294433594,297.1499938964844,293.1499938964844,1.0,-14866.2001953125,304.0218505859375,0.933591365814209,0.8464943170547485,0.8057394623756409,293.1800842285156,297.1499938964844,293.1499938964844,0.1211810410022735,-13530.328125,304.158203125,0.5226365923881531,0.1503901928663253,0.7268583178520203,288.75732421875,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1896667480469,288.759521484375,1.0,0.7483811974525452,0.4450986981391907,0.4450986981391907,1.0,1.0,-3.6088790893554688,1.223814606666565,2.3850643634796143,0.4129241108894348,0.0,0.0,1.0,352.1466979980469,354.0,86.87821960449219,-34981.02734375,4849.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173095703125,308.60906982421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8392071723937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516886155121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547892212867737,-7624.43017578125,304.188232421875,0.7554455399513245,0.4439788460731506,0.4087919294834137,293.2055969238281,297.1499938964844,293.1499938964844,0.6546747088432312,-10628.0625,304.1867980957031,0.8292175531387329,0.5928728580474854,0.5698873400688171,293.0786437988281,297.1499938964844,293.1499938964844,0.8027668595314026,-9190.6669921875,304.1629638671875,0.8729521036148071,0.6991742849349976,0.4935759902000427,293.0589294433594,297.1499938964844,293.1499938964844,1.0,-14866.2001953125,304.0218505859375,0.933591365814209,0.8464943170547485,0.8057394623756409,293.1800842285156,297.1499938964844,293.1499938964844,0.1211810410022735,-13530.328125,304.158203125,0.5226365923881531,0.1503901928663253,0.7268583178520203,288.75732421875,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1896667480469,288.759521484375,1.0,0.7483811974525452,0.4450986981391907,0.4450986981391907,1.0,1.0,-3.6088790893554688,1.223814606666565,2.3850643634796143,0.4129241108894348,0.0,0.0,1.0,352.1466979980469,354.0,86.87821960449219,-34981.02734375,4849.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173095703125,308.60906982421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8392071723937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516886155121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.446023553609848,-7509.2294921875,304.1900939941406,0.7507923245429993,0.4387403428554535,0.4043208360671997,293.2221374511719,297.1499938964844,293.1499938964844,0.6450862884521484,-10506.1650390625,304.19049072265625,0.8252204656600952,0.5881091356277466,0.5656699538230896,293.0903015136719,297.1499938964844,293.1499938964844,0.7981237173080444,-9148.6748046875,304.1663513183594,0.870436429977417,0.6986157298088074,0.4933556616306305,293.0763854980469,297.1499938964844,293.1499938964844,1.0,-14823.9111328125,304.0614929199219,0.9302622675895692,0.8452622890472412,0.8048836588859558,293.18487548828125,297.1499938964844,293.1499938964844,0.1191568300127983,-13345.017578125,304.1588439941406,0.5190280675888062,0.1486594974994659,0.7200027704238892,288.82403564453125,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986389160156,288.8262634277344,1.0,0.7476128935813904,0.4466673731803894,0.4466673731803894,1.0,1.0,-3.588886260986328,1.220592975616455,2.368293285369873,0.4140390157699585,0.0,0.0,1.0,355.5672912597656,357.0,91.12291717529295,-35029.28515625,4813.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224792480469,308.75213623046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446744680404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000857237202581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.446023553609848,-7509.2294921875,304.1900939941406,0.7507923245429993,0.4387403428554535,0.4043208360671997,293.2221374511719,297.1499938964844,293.1499938964844,0.6450862884521484,-10506.1650390625,304.19049072265625,0.8252204656600952,0.5881091356277466,0.5656699538230896,293.0903015136719,297.1499938964844,293.1499938964844,0.7981237173080444,-9148.6748046875,304.1663513183594,0.870436429977417,0.6986157298088074,0.4933556616306305,293.0763854980469,297.1499938964844,293.1499938964844,1.0,-14823.9111328125,304.0614929199219,0.9302622675895692,0.8452622890472412,0.8048836588859558,293.18487548828125,297.1499938964844,293.1499938964844,0.1191568300127983,-13345.017578125,304.1588439941406,0.5190280675888062,0.1486594974994659,0.7200027704238892,288.82403564453125,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986389160156,288.8262634277344,1.0,0.7476128935813904,0.4466673731803894,0.4466673731803894,1.0,1.0,-3.588886260986328,1.220592975616455,2.368293285369873,0.4140390157699585,0.0,0.0,1.0,355.5672912597656,357.0,91.12291717529295,-35029.28515625,4813.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224792480469,308.75213623046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446744680404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000857237202581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911071777344,297.1499938964844,293.1499938964844,0.4367712438106537,-7386.8662109375,304.192138671875,0.7461556792259216,0.4333718419075012,0.3997327983379364,293.23785400390625,297.1499938964844,293.1499938964844,0.6346136331558228,-10372.541015625,304.1944580078125,0.8211368322372437,0.5830928683280945,0.5612144470214844,293.1014099121094,297.1499938964844,293.1499938964844,0.7924785017967224,-9097.5732421875,304.1703186035156,0.8678974509239197,0.697873055934906,0.493009477853775,293.0940856933594,297.1499938964844,293.1499938964844,1.0,-14771.2314453125,304.11065673828125,0.9267809391021729,0.8435414433479309,0.803588330745697,293.1893310546875,297.1499938964844,293.1499938964844,0.1169930770993232,-13145.681640625,304.15948486328125,0.5154284834861755,0.1468735933303833,0.7128880620002747,288.9025573730469,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.207763671875,288.9053039550781,1.0,0.7466684579849243,0.4483214616775512,0.4483214616775512,1.0,1.0,-3.567474842071533,1.217003583908081,2.350471258163452,0.4150857925415039,0.0,0.0,1.0,358.93328857421875,360.0,105.58478546142578,-35126.0546875,4774.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5273742675781,308.9444580078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8460009098052979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585833711549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911071777344,297.1499938964844,293.1499938964844,0.4367712438106537,-7386.8662109375,304.192138671875,0.7461556792259216,0.4333718419075012,0.3997327983379364,293.23785400390625,297.1499938964844,293.1499938964844,0.6346136331558228,-10372.541015625,304.1944580078125,0.8211368322372437,0.5830928683280945,0.5612144470214844,293.1014099121094,297.1499938964844,293.1499938964844,0.7924785017967224,-9097.5732421875,304.1703186035156,0.8678974509239197,0.697873055934906,0.493009477853775,293.0940856933594,297.1499938964844,293.1499938964844,1.0,-14771.2314453125,304.11065673828125,0.9267809391021729,0.8435414433479309,0.803588330745697,293.1893310546875,297.1499938964844,293.1499938964844,0.1169930770993232,-13145.681640625,304.15948486328125,0.5154284834861755,0.1468735933303833,0.7128880620002747,288.9025573730469,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.207763671875,288.9053039550781,1.0,0.7466684579849243,0.4483214616775512,0.4483214616775512,1.0,1.0,-3.567474842071533,1.217003583908081,2.350471258163452,0.4150857925415039,0.0,0.0,1.0,358.93328857421875,360.0,105.58478546142578,-35126.0546875,4774.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5273742675781,308.9444580078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8460009098052979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585833711549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.2987976074219,297.1499938964844,293.1499938964844,0.4291708469390869,-7286.021484375,304.1934814453125,0.7424139380455017,0.4289441108703613,0.3959430158138275,293.25,297.1499938964844,293.1499938964844,0.6258240342140198,-10260.380859375,304.1972045898437,0.8177493214607239,0.5788581371307373,0.5574419498443604,293.1100158691406,297.1499938964844,293.1499938964844,0.7875452637672424,-9053.232421875,304.17315673828125,0.8658207654953003,0.6971406936645508,0.4926364719867706,293.1084289550781,297.1499938964844,293.1499938964844,0.99809330701828,-14714.3369140625,304.1446228027344,0.9238380193710328,0.8418062925338745,0.8021851778030396,293.19268798828125,297.1499938964844,293.1499938964844,0.115209974348545,-12980.9013671875,304.159912109375,0.5125312805175781,0.14539535343647,0.7069780230522156,288.9681396484375,291.1499938964844,252.1317596435547,251.5043029785156,279.1667785644531,293.2152404785156,288.9708251953125,1.0,0.7457846403121948,0.4497191607952118,0.4497191607952118,1.0,1.0,-3.5491323471069336,1.2138214111328125,2.335310935974121,0.4158675968647003,0.0,0.0,1.0,361.6284484863281,360.0,110.0419921875,-35181.24609375,4739.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6776428222656,309.0874938964844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466470837593079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592391386628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273655116558075,-7262.02880859375,304.1937561035156,0.7415297031402588,0.4278824925422668,0.3950332701206207,293.2528076171875,297.1499938964844,293.1499938964844,0.6237159371376038,-10233.48046875,304.19775390625,0.8169354200363159,0.5778300762176514,0.556524395942688,293.1120300292969,297.1499938964844,293.1499938964844,0.7863510251045227,-9042.5439453125,304.1737365722656,0.8653291463851929,0.6969509124755859,0.4925364553928375,293.11151123046875,297.1499938964844,293.1499938964844,0.996700406074524,-14695.9013671875,304.1476745605469,0.9231430292129515,0.8414161205291748,0.8018377423286438,293.1934509277344,297.1499938964844,293.1499938964844,0.1147860065102577,-12941.669921875,304.1600036621094,0.5118482112884521,0.1450405418872833,0.7055549621582031,288.9835510253906,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9862365722656,1.0,0.7455617189407349,0.4500579833984375,0.4500579833984375,1.0,1.0,-3.544684410095215,1.213042140007019,2.3316423892974854,0.4160463213920593,0.0,0.0,1.0,362.2589111328125,363.0,110.39076232910156,-35191.72265625,4730.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7113952636719,309.119873046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8467476963996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008593412349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.422667533159256,-7199.5185546875,304.1943359375,0.7392380237579346,0.4250989854335785,0.3926462531089782,293.260009765625,297.1499938964844,293.1499938964844,0.618199348449707,-10163.0732421875,304.1990966796875,0.8148015737533569,0.5751141905784607,0.5540974736213684,293.1170959472656,297.1499938964844,293.1499938964844,0.7832155227661133,-9014.5478515625,304.17510986328125,0.864058792591095,0.6964318156242371,0.492257684469223,293.1188659667969,297.1499938964844,293.1499938964844,0.993055820465088,-14648.5849609375,304.1546936035156,0.9213850498199464,0.8404574990272522,0.800990104675293,293.19537353515625,297.1499938964844,293.1499938964844,0.113682597875595,-12839.48046875,304.1601867675781,0.5100831389427185,0.1441115140914917,0.7018174529075623,289.0232849121094,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.02593994140625,1.0,0.7449668645858765,0.4509516060352325,0.4509516060352325,1.0,1.0,-3.533042430877685,1.2110053300857544,2.3220372200012207,0.4165132641792297,0.0,0.0,1.0,363.87701416015625,363.0,110.4484634399414,-35215.4609375,4708.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7964172363281,309.2017822265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8517282009124756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643958135508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4178431630134582,-7135.044921875,304.195068359375,0.7369595170021057,0.4222913682460785,0.3902358412742615,293.2670288085937,297.1499938964844,293.1499938964844,0.6124539375305176,-10089.4580078125,304.2006225585937,0.8126399517059326,0.5723428726196289,0.5516171455383301,293.1220703125,297.1499938964844,293.1499938964844,0.7798041701316833,-8983.9423828125,304.1767578125,0.8627991080284119,0.6958742737770081,0.49195197224617,293.1255187988281,297.1499938964844,293.1499938964844,0.989069163799286,-14598.2255859375,304.1611022949219,0.9196924567222596,0.8395456075668335,0.8002104163169861,293.1972045898437,297.1499938964844,293.1499938964844,0.1125462278723716,-12733.802734375,304.160400390625,0.5083386898040771,0.143177330493927,0.698046863079071,289.0666809082031,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.06982421875,1.0,0.7443537712097168,0.4518604874610901,0.4518604874610901,1.0,1.0,-3.521318197250366,1.208956003189087,2.31236219406128,0.4169829785823822,0.0,0.0,1.0,365.4670104980469,366.0,116.80057525634766,-35269.5703125,4685.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91162109375,309.3099975585937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8523681163787842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008650452946312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080638885498047,-7003.833984375,304.1963195800781,0.7324115633964539,0.416607528924942,0.3853505253791809,293.2805480957031,297.1499938964844,293.1499938964844,0.6006165146827698,-9937.4423828125,304.2034606933594,0.8081814050674438,0.5666332840919495,0.5464974641799927,293.13165283203125,297.1499938964844,293.1499938964844,0.7725496292114258,-8918.9541015625,304.1799011230469,0.8602800369262695,0.6946382522583008,0.4912562668323517,293.1375732421875,297.1499938964844,293.1499938964844,0.9804399013519288,-14492.6484375,304.1716613769531,0.9163973927497864,0.8377184867858887,0.798690140247345,293.2005615234375,297.1499938964844,293.1499938964844,0.1102476641535759,-12519.2607421875,304.1607666015625,0.5048989653587341,0.1412966698408126,0.6904414296150208,289.15771484375,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1607666015625,1.0,0.7430779337882996,0.4537239074707031,0.4537239074707031,1.0,1.0,-3.497469902038574,1.2047574520111084,2.292712450027466,0.4179032742977142,0.0,0.0,1.0,368.6124572753906,369.0,123.30167388916016,-35353.36328125,4638.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1230163574219,309.5104675292969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8531718254089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658609585836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080638885498047,-7003.833984375,304.1963195800781,0.7324115633964539,0.416607528924942,0.3853505253791809,293.2805480957031,297.1499938964844,293.1499938964844,0.6006165146827698,-9937.4423828125,304.2034606933594,0.8081814050674438,0.5666332840919495,0.5464974641799927,293.13165283203125,297.1499938964844,293.1499938964844,0.7725496292114258,-8918.9541015625,304.1799011230469,0.8602800369262695,0.6946382522583008,0.4912562668323517,293.1375732421875,297.1499938964844,293.1499938964844,0.9804399013519288,-14492.6484375,304.1716613769531,0.9163973927497864,0.8377184867858887,0.798690140247345,293.2005615234375,297.1499938964844,293.1499938964844,0.1102476641535759,-12519.2607421875,304.1607666015625,0.5048989653587341,0.1412966698408126,0.6904414296150208,289.15771484375,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1607666015625,1.0,0.7430779337882996,0.4537239074707031,0.4537239074707031,1.0,1.0,-3.497469902038574,1.2047574520111084,2.292712450027466,0.4179032742977142,0.0,0.0,1.0,368.6124572753906,369.0,123.30167388916016,-35353.36328125,4638.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1230163574219,309.5104675292969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8531718254089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658609585836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3984071612358093,-6873.7548828125,304.19696044921875,0.7278521060943604,0.410850465297699,0.3803947865962982,293.2933959960937,297.1499938964844,293.1499938964844,0.5887428522109985,-9784.73046875,304.2054138183594,0.8035043478012085,0.5607212781906128,0.5411824584007263,293.14068603515625,297.1499938964844,293.1499938964844,0.7652415037155151,-8853.8701171875,304.1820983886719,0.8577561378479004,0.6932664513587952,0.4904621839523315,293.1484375,297.1499938964844,293.1499938964844,0.9715347290039062,-14386.982421875,304.17919921875,0.9131707549095154,0.8358243107795715,0.7971217632293701,293.20361328125,297.1499938964844,293.1499938964844,0.1079896390438079,-12307.8818359375,304.1609191894531,0.501514196395874,0.1394005566835403,0.6827652454376221,289.2452087402344,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2481384277344,1.0,0.7417422533035278,0.4556452631950378,0.4556452631950378,1.0,1.0,-3.47304105758667,1.2003945112228394,2.27264666557312,0.4187750220298767,0.0,0.0,1.0,371.7359008789063,372.0,121.86095428466795,-35406.73046875,4591.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3096008300781,309.6900329589844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.858228325843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709926041774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3984071612358093,-6873.7548828125,304.19696044921875,0.7278521060943604,0.410850465297699,0.3803947865962982,293.2933959960937,297.1499938964844,293.1499938964844,0.5887428522109985,-9784.73046875,304.2054138183594,0.8035043478012085,0.5607212781906128,0.5411824584007263,293.14068603515625,297.1499938964844,293.1499938964844,0.7652415037155151,-8853.8701171875,304.1820983886719,0.8577561378479004,0.6932664513587952,0.4904621839523315,293.1484375,297.1499938964844,293.1499938964844,0.9715347290039062,-14386.982421875,304.17919921875,0.9131707549095154,0.8358243107795715,0.7971217632293701,293.20361328125,297.1499938964844,293.1499938964844,0.1079896390438079,-12307.8818359375,304.1609191894531,0.501514196395874,0.1394005566835403,0.6827652454376221,289.2452087402344,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2481384277344,1.0,0.7417422533035278,0.4556452631950378,0.4556452631950378,1.0,1.0,-3.47304105758667,1.2003945112228394,2.27264666557312,0.4187750220298767,0.0,0.0,1.0,371.7359008789063,372.0,121.86095428466795,-35406.73046875,4591.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3096008300781,309.6900329589844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.858228325843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709926041774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.388545423746109,-6739.91064453125,304.19775390625,0.7232468724250793,0.4050290286540985,0.3753804862499237,293.3055725097656,297.1499938964844,293.1499938964844,0.576368510723114,-9624.5478515625,304.20758056640625,0.7987176179885864,0.5546160936355591,0.5356861352920532,293.1492919921875,297.1499938964844,293.1499938964844,0.7572815418243408,-8782.5986328125,304.1846618652344,0.8552271127700806,0.6917619705200195,0.4895787835121155,293.15850830078125,297.1499938964844,293.1499938964844,0.9616531133651732,-14271.1513671875,304.1859130859375,0.9100012183189392,0.8338234424591064,0.7954646944999695,293.2063293457031,297.1499938964844,293.1499938964844,0.1056781709194183,-12090.080078125,304.1611328125,0.4981712996959686,0.1374891996383667,0.6750221848487854,289.3409118652344,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.3442687988281,1.0,0.7403524518013,0.4576217234134674,0.4576217234134674,1.0,1.0,-3.448030471801758,1.195850849151611,2.2521796226501465,0.4195851385593414,0.0,0.0,1.0,374.8489685058594,375.0,131.21139526367188,-35501.98046875,4542.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5426940917969,309.9107360839844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8591054081916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718827739357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.388545423746109,-6739.91064453125,304.19775390625,0.7232468724250793,0.4050290286540985,0.3753804862499237,293.3055725097656,297.1499938964844,293.1499938964844,0.576368510723114,-9624.5478515625,304.20758056640625,0.7987176179885864,0.5546160936355591,0.5356861352920532,293.1492919921875,297.1499938964844,293.1499938964844,0.7572815418243408,-8782.5986328125,304.1846618652344,0.8552271127700806,0.6917619705200195,0.4895787835121155,293.15850830078125,297.1499938964844,293.1499938964844,0.9616531133651732,-14271.1513671875,304.1859130859375,0.9100012183189392,0.8338234424591064,0.7954646944999695,293.2063293457031,297.1499938964844,293.1499938964844,0.1056781709194183,-12090.080078125,304.1611328125,0.4981712996959686,0.1374891996383667,0.6750221848487854,289.3409118652344,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.3442687988281,1.0,0.7403524518013,0.4576217234134674,0.4576217234134674,1.0,1.0,-3.448030471801758,1.195850849151611,2.2521796226501465,0.4195851385593414,0.0,0.0,1.0,374.8489685058594,375.0,131.21139526367188,-35501.98046875,4542.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5426940917969,309.9107360839844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8591054081916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718827739357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787603676319122,-6606.4052734375,304.1981201171875,0.7185453772544861,0.3991530537605285,0.3703136444091797,293.3171691894531,297.1499938964844,293.1499938964844,0.5638909935951233,-9462.4599609375,304.2091369628906,0.7938518524169922,0.5483227968215942,0.5300096869468689,293.1574401855469,297.1499938964844,293.1499938964844,0.7491454482078552,-8709.8955078125,304.1866455078125,0.8526871800422668,0.6901249885559082,0.4886015057563782,293.1679077148437,297.1499938964844,293.1499938964844,0.9514078497886658,-14152.654296875,304.19097900390625,0.9068890810012816,0.8316991925239563,0.7936916947364807,293.20880126953125,297.1499938964844,293.1499938964844,0.1033873930573463,-11873.3515625,304.1612548828125,0.4948526322841644,0.1355626285076141,0.6672125458717346,289.4361877441406,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4394226074219,1.0,0.7389089465141296,0.4596506059169769,0.4596506059169769,1.0,1.0,-3.422408103942871,1.1911009550094604,2.231307029724121,0.4203158020973205,0.0,0.0,1.0,377.9577941894531,378.0,131.74826049804688,-35562.953125,4491.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7481689453125,310.1082458496094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593762516975403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008721576305106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787603676319122,-6606.4052734375,304.1981201171875,0.7185453772544861,0.3991530537605285,0.3703136444091797,293.3171691894531,297.1499938964844,293.1499938964844,0.5638909935951233,-9462.4599609375,304.2091369628906,0.7938518524169922,0.5483227968215942,0.5300096869468689,293.1574401855469,297.1499938964844,293.1499938964844,0.7491454482078552,-8709.8955078125,304.1866455078125,0.8526871800422668,0.6901249885559082,0.4886015057563782,293.1679077148437,297.1499938964844,293.1499938964844,0.9514078497886658,-14152.654296875,304.19097900390625,0.9068890810012816,0.8316991925239563,0.7936916947364807,293.20880126953125,297.1499938964844,293.1499938964844,0.1033873930573463,-11873.3515625,304.1612548828125,0.4948526322841644,0.1355626285076141,0.6672125458717346,289.4361877441406,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4394226074219,1.0,0.7389089465141296,0.4596506059169769,0.4596506059169769,1.0,1.0,-3.422408103942871,1.1911009550094604,2.231307029724121,0.4203158020973205,0.0,0.0,1.0,377.9577941894531,378.0,131.74826049804688,-35562.953125,4491.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7481689453125,310.1082458496094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593762516975403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008721576305106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3739445805549621,-6540.4541015625,304.1981201171875,0.7161419987678528,0.3962000906467438,0.3677653968334198,293.3227233886719,297.1499938964844,293.1499938964844,0.5576843619346619,-9381.630859375,304.2096862792969,0.791395366191864,0.5451110601425171,0.5271087884902954,293.1613464355469,297.1499938964844,293.1499938964844,0.7451019287109375,-8673.841796875,304.18731689453125,0.8514174222946167,0.6892635822296143,0.488082081079483,293.17236328125,297.1499938964844,293.1499938964844,0.9462730884552002,-14093.765625,304.1928405761719,0.9053642749786376,0.8305966854095459,0.7927662134170532,293.2099304199219,297.1499938964844,293.1499938964844,0.1022605970501899,-11766.482421875,304.1612548828125,0.4931971430778503,0.1345942020416259,0.6632837653160095,289.4822082519531,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.4853820800781,1.0,0.7381687164306641,0.4606831669807434,0.4606831669807434,1.0,1.0,-3.409391164779663,1.1886513233184814,2.2207398414611816,0.4206494092941284,0.0,0.0,1.0,379.5078125,378.0,130.04869079589844,-35582.0546875,4466.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8415832519531,310.1991271972656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8641050457954407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008769567939452,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
