time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690558075904846,-6473.17236328125,304.1982727050781,0.7136912941932678,0.39323890209198,0.3652093112468719,293.3281555175781,297.1499938964844,293.1499938964844,0.5513222813606262,-9298.3720703125,304.2103881835937,0.7889265418052673,0.5418592095375061,0.5241699814796448,293.1651306152344,297.1499938964844,293.1499938964844,0.7408434748649597,-8635.6357421875,304.18829345703125,0.8501494526863098,0.6883743405342102,0.4875442683696747,293.1766662597656,297.1499938964844,293.1499938964844,0.9408556222915648,-14031.4208984375,304.1949157714844,0.9038649201393129,0.8294671773910522,0.7918170690536499,293.21099853515625,297.1499938964844,293.1499938964844,0.1011118441820144,-11657.0654296875,304.1612854003906,0.4915404915809631,0.133622795343399,0.6593413949012756,289.531494140625,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.5351867675781,1.0,0.7374179363250732,0.4617270529270172,0.4617270529270172,1.0,1.0,-3.3962526321411133,1.186154842376709,2.2100977897644043,0.4209620356559753,0.0,0.0,1.0,381.05462646484375,381.0,134.99266052246094,-35629.453125,4440.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9641418457031,310.3155517578125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644938468933105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008773513836786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592607975006103,-6337.66845703125,304.198486328125,0.7085949182510376,0.3872935771942138,0.3600748777389526,293.33856201171875,297.1499938964844,293.1499938964844,0.5384122729301453,-9128.67578125,304.2117614746094,0.7839493155479431,0.5352301001548767,0.5181733965873718,293.1724853515625,297.1499938964844,293.1499938964844,0.7320212721824646,-8556.322265625,304.1902160644531,0.8476099371910095,0.6865008473396301,0.4864039123058319,293.1849670410156,297.1499938964844,293.1499938964844,0.9295892119407654,-13901.982421875,304.1986694335937,0.900917112827301,0.8271104097366333,0.789830207824707,293.2130126953125,297.1499938964844,293.1499938964844,0.0988042578101158,-11436.359375,304.161376953125,0.4882048368453979,0.1316713690757751,0.6514173746109009,289.6338195800781,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.63739013671875,1.0,0.7358835339546204,0.4638481140136719,0.4638481140136719,1.0,1.0,-3.369574785232544,1.1810020208358765,2.188572883605957,0.4215148687362671,0.0,0.0,1.0,384.14447021484375,369.0,139.69964599609375,-35697.67578125,4388.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.188232421875,310.5307312011719,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8647737503051758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008776353788562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592607975006103,-6337.66845703125,304.198486328125,0.7085949182510376,0.3872935771942138,0.3600748777389526,293.33856201171875,297.1499938964844,293.1499938964844,0.5384122729301453,-9128.67578125,304.2117614746094,0.7839493155479431,0.5352301001548767,0.5181733965873718,293.1724853515625,297.1499938964844,293.1499938964844,0.7320212721824646,-8556.322265625,304.1902160644531,0.8476099371910095,0.6865008473396301,0.4864039123058319,293.1849670410156,297.1499938964844,293.1499938964844,0.9295892119407654,-13901.982421875,304.1986694335937,0.900917112827301,0.8271104097366333,0.789830207824707,293.2130126953125,297.1499938964844,293.1499938964844,0.0988042578101158,-11436.359375,304.161376953125,0.4882048368453979,0.1316713690757751,0.6514173746109009,289.6338195800781,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.63739013671875,1.0,0.7358835339546204,0.4638481140136719,0.4638481140136719,1.0,1.0,-3.369574785232544,1.1810020208358765,2.188572883605957,0.4215148687362671,0.0,0.0,1.0,384.14447021484375,369.0,139.69964599609375,-35697.67578125,4388.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.188232421875,310.5307312011719,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8647737503051758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008776353788562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493719696998596,-6199.86181640625,304.1988220214844,0.7060042023658752,0.3814028203487396,0.3546924591064453,293.3481750488281,297.1499938964844,293.1499938964844,0.5252532958984375,-8954.55078125,304.2131042480469,0.7818661332130432,0.5285055041313171,0.5117811560630798,293.1791687011719,297.1499938964844,293.1499938964844,0.7228636145591736,-8473.6708984375,304.19207763671875,0.8480828404426575,0.6845760941505432,0.4850020706653595,293.1925048828125,297.1499938964844,293.1499938964844,0.9179129600524902,-13767.8173828125,304.201904296875,0.9014284610748292,0.8246934413909912,0.7874837517738342,293.2145080566406,297.1499938964844,293.1499938964844,0.0963150337338447,-11197.8115234375,304.1617431640625,0.4865277707576751,0.1297693997621536,0.6422693133354187,289.73443603515625,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.28448486328125,289.73797607421875,1.0,0.7302891612052917,0.4660380780696869,0.4660380780696869,1.0,1.0,-3.3399083614349365,1.1747288703918457,2.16517972946167,0.4216547608375549,0.0,0.0,1.0,379.9675903320313,357.0,140.038818359375,-35721.23828125,4287.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878173828125,310.7271728515625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8692594170570374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821878000162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493719696998596,-6199.86181640625,304.1988220214844,0.7060042023658752,0.3814028203487396,0.3546924591064453,293.3481750488281,297.1499938964844,293.1499938964844,0.5252532958984375,-8954.55078125,304.2131042480469,0.7818661332130432,0.5285055041313171,0.5117811560630798,293.1791687011719,297.1499938964844,293.1499938964844,0.7228636145591736,-8473.6708984375,304.19207763671875,0.8480828404426575,0.6845760941505432,0.4850020706653595,293.1925048828125,297.1499938964844,293.1499938964844,0.9179129600524902,-13767.8173828125,304.201904296875,0.9014284610748292,0.8246934413909912,0.7874837517738342,293.2145080566406,297.1499938964844,293.1499938964844,0.0963150337338447,-11197.8115234375,304.1617431640625,0.4865277707576751,0.1297693997621536,0.6422693133354187,289.73443603515625,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.28448486328125,289.73797607421875,1.0,0.7302891612052917,0.4660380780696869,0.4660380780696869,1.0,1.0,-3.3399083614349365,1.1747288703918457,2.16517972946167,0.4216547608375549,0.0,0.0,1.0,379.9675903320313,357.0,140.038818359375,-35721.23828125,4287.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878173828125,310.7271728515625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8692594170570374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821878000162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392889499664306,-6058.1142578125,304.1993408203125,0.7049205899238586,0.3756134212017059,0.3492555618286133,293.3568420410156,297.1499938964844,293.1499938964844,0.5115910172462463,-8772.2314453125,304.21484375,0.7813600897789001,0.5217236876487732,0.5051807165145874,293.18511962890625,297.1499938964844,293.1499938964844,0.7129450440406799,-8383.4501953125,304.194580078125,0.8502466082572937,0.6826255321502686,0.4834728240966797,293.1993103027344,297.1499938964844,293.1499938964844,0.9052690267562866,-13621.6171875,304.2056884765625,0.9038744568824768,0.8222338557243347,0.7849501371383667,293.2153625488281,297.1499938964844,293.1499938964844,0.0937200859189033,-10948.005859375,304.1621398925781,0.4858600497245788,0.1279597282409668,0.6328015327453613,289.84521484375,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.84930419921875,1.0,0.7229350209236145,0.4682689309120178,0.4682689309120178,1.0,1.0,-3.3091611862182617,1.168002367019653,2.1411588191986084,0.4215416014194488,0.0,0.0,1.0,371.87451171875,345.0,151.664794921875,-35783.88671875,4163.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63623046875,310.96746826171875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694804906845093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008824121323414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392889499664306,-6058.1142578125,304.1993408203125,0.7049205899238586,0.3756134212017059,0.3492555618286133,293.3568420410156,297.1499938964844,293.1499938964844,0.5115910172462463,-8772.2314453125,304.21484375,0.7813600897789001,0.5217236876487732,0.5051807165145874,293.18511962890625,297.1499938964844,293.1499938964844,0.7129450440406799,-8383.4501953125,304.194580078125,0.8502466082572937,0.6826255321502686,0.4834728240966797,293.1993103027344,297.1499938964844,293.1499938964844,0.9052690267562866,-13621.6171875,304.2056884765625,0.9038744568824768,0.8222338557243347,0.7849501371383667,293.2153625488281,297.1499938964844,293.1499938964844,0.0937200859189033,-10948.005859375,304.1621398925781,0.4858600497245788,0.1279597282409668,0.6328015327453613,289.84521484375,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.84930419921875,1.0,0.7229350209236145,0.4682689309120178,0.4682689309120178,1.0,1.0,-3.3091611862182617,1.168002367019653,2.1411588191986084,0.4215416014194488,0.0,0.0,1.0,371.87451171875,345.0,151.664794921875,-35783.88671875,4163.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63623046875,310.96746826171875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694804906845093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008824121323414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3293417096138,-5917.359375,304.199462890625,0.7046228051185608,0.3698684573173523,0.3438107073307037,293.36492919921875,297.1499938964844,293.1499938964844,0.4979030191898346,-8588.576171875,304.2160339355469,0.7816450595855713,0.5148449540138245,0.4984337985515594,293.1905822753906,297.1499938964844,293.1499938964844,0.7028532028198242,-8291.62109375,304.196533203125,0.8533242344856262,0.6806298494338989,0.4818592071533203,293.20556640625,297.1499938964844,293.1499938964844,0.8923664093017578,-13472.673828125,304.2085876464844,0.9074541926383972,0.8197146058082581,0.7822874188423157,293.2157592773437,297.1499938964844,293.1499938964844,0.0911526456475257,-10700.5478515625,304.1623840332031,0.4857640564441681,0.1262257695198059,0.623346745967865,289.95660400390625,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977905273437,289.9606018066406,1.0,0.7146298885345459,0.4705347418785095,0.4705347418785095,1.0,1.0,-3.2779879570007324,1.161049723625183,2.11693811416626,0.4212958514690399,0.0,0.0,1.0,361.9154052734375,333.0,153.70758056640625,-35814.1953125,4030.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586120605469,311.18585205078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8690140843391418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008819388458505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3293417096138,-5917.359375,304.199462890625,0.7046228051185608,0.3698684573173523,0.3438107073307037,293.36492919921875,297.1499938964844,293.1499938964844,0.4979030191898346,-8588.576171875,304.2160339355469,0.7816450595855713,0.5148449540138245,0.4984337985515594,293.1905822753906,297.1499938964844,293.1499938964844,0.7028532028198242,-8291.62109375,304.196533203125,0.8533242344856262,0.6806298494338989,0.4818592071533203,293.20556640625,297.1499938964844,293.1499938964844,0.8923664093017578,-13472.673828125,304.2085876464844,0.9074541926383972,0.8197146058082581,0.7822874188423157,293.2157592773437,297.1499938964844,293.1499938964844,0.0911526456475257,-10700.5478515625,304.1623840332031,0.4857640564441681,0.1262257695198059,0.623346745967865,289.95660400390625,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977905273437,289.9606018066406,1.0,0.7146298885345459,0.4705347418785095,0.4705347418785095,1.0,1.0,-3.2779879570007324,1.161049723625183,2.11693811416626,0.4212958514690399,0.0,0.0,1.0,361.9154052734375,333.0,153.70758056640625,-35814.1953125,4030.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586120605469,311.18585205078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8690140843391418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008819388458505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3244148194789886,-5847.28515625,304.1994323730469,0.7046164274215698,0.3669356405735016,0.3410427272319793,293.369140625,297.1499938964844,293.1499938964844,0.4910750985145569,-8496.5546875,304.2164306640625,0.7819331884384155,0.5112981796264648,0.4949676394462585,293.1931457519531,297.1499938964844,293.1499938964844,0.6978467702865601,-8246.0888671875,304.1971435546875,0.8550841212272644,0.6796132326126099,0.4810293912887573,293.20849609375,297.1499938964844,293.1499938964844,0.8859508633613586,-13398.7587890625,304.2095947265625,0.9095487594604492,0.8184333443641663,0.7809216380119324,293.2158203125,297.1499938964844,293.1499938964844,0.0898952037096023,-10579.4052734375,304.16241455078125,0.4858540892601013,0.1253806501626968,0.6186574697494507,290.0109558105469,291.1499938964844,253.4766998291016,252.7266845703125,279.17266845703125,293.3012390136719,290.014892578125,1.0,0.7102598547935486,0.4716860353946686,0.4716860353946686,1.0,1.0,-3.26221251487732,1.1574864387512207,2.104726076126098,0.4211316406726837,0.0,0.0,1.0,356.56524658203125,333.0,152.55923461914062,-35817.89453125,3961.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96063232421875,311.287353515625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8733490109443665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008863381808623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193981647491455,-5775.546875,304.1995544433594,0.7046600580215454,0.3639819622039795,0.3382355570793152,293.37335205078125,297.1499938964844,293.1499938964844,0.4840828478336334,-8401.796875,304.2170715332031,0.7822709083557129,0.5076923370361328,0.4914283156394958,293.1955871582031,297.1499938964844,293.1499938964844,0.69264817237854,-8198.556640625,304.19805908203125,0.8569536209106445,0.6785825490951538,0.4801864922046661,293.2113342285156,297.1499938964844,293.1499938964844,0.8792951703071594,-13321.6572265625,304.2108764648437,0.9118028879165648,0.817136287689209,0.7795367240905762,293.2158203125,297.1499938964844,293.1499938964844,0.0886239632964134,-10456.7578125,304.1624755859375,0.4860096871852875,0.1245460659265518,0.6139953136444092,290.0685119628906,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.30474853515625,290.072998046875,1.0,0.705788254737854,0.4728480279445648,0.4728480279445648,1.0,1.0,-3.246296167373657,1.153855562210083,2.092440605163574,0.4209306836128235,0.0,0.0,1.0,351.07080078125,321.0,157.90798950195312,-35848.47265625,3892.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0915222167969,311.4143371582031,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.873327910900116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008863168186508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093764781951904,-5631.38330078125,304.1997375488281,0.7049282789230347,0.358093649148941,0.3326020240783691,293.38153076171875,297.1499938964844,293.1499938964844,0.4699502289295196,-8209.2060546875,304.2182312011719,0.7830961346626282,0.5003759860992432,0.4842135608196258,293.2003173828125,297.1499938964844,293.1499938964844,0.6819992065429688,-8100.91357421875,304.1997375488281,0.8609820008277893,0.6764690279960632,0.4784567058086395,293.2167663574219,297.1499938964844,293.1499938964844,0.8656545877456665,-13163.2744140625,304.2132873535156,0.9167319536209106,0.8144813179969788,0.7767000794410706,293.2157287597656,297.1499938964844,293.1499938964844,0.0860819965600967,-10211.6064453125,304.1625366210937,0.4864814877510071,0.1228955835103988,0.6047250032424927,290.1878662109375,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3103332519531,290.1922302246094,1.0,0.6966142058372498,0.4751676619052887,0.4751676619052887,1.0,1.0,-3.2142088413238525,1.1463757753372192,2.067833185195923,0.4203677773475647,0.0,0.0,1.0,339.7795715332031,309.0,163.20066833496094,-35883.67578125,3754.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323059082031,311.6505126953125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8727378845214844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008857179782353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093764781951904,-5631.38330078125,304.1997375488281,0.7049282789230347,0.358093649148941,0.3326020240783691,293.38153076171875,297.1499938964844,293.1499938964844,0.4699502289295196,-8209.2060546875,304.2182312011719,0.7830961346626282,0.5003759860992432,0.4842135608196258,293.2003173828125,297.1499938964844,293.1499938964844,0.6819992065429688,-8100.91357421875,304.1997375488281,0.8609820008277893,0.6764690279960632,0.4784567058086395,293.2167663574219,297.1499938964844,293.1499938964844,0.8656545877456665,-13163.2744140625,304.2132873535156,0.9167319536209106,0.8144813179969788,0.7767000794410706,293.2157287597656,297.1499938964844,293.1499938964844,0.0860819965600967,-10211.6064453125,304.1625366210937,0.4864814877510071,0.1228955835103988,0.6047250032424927,290.1878662109375,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3103332519531,290.1922302246094,1.0,0.6966142058372498,0.4751676619052887,0.4751676619052887,1.0,1.0,-3.2142088413238525,1.1463757753372192,2.067833185195923,0.4203677773475647,0.0,0.0,1.0,339.7795715332031,309.0,163.20066833496094,-35883.67578125,3754.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323059082031,311.6505126953125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8727378845214844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008857179782353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996797859668731,-5490.9892578125,304.1993103027344,0.7054311633110046,0.3522647023200989,0.3270054161548614,293.3890991210937,297.1499938964844,293.1499938964844,0.4560730755329132,-8019.01806640625,304.2185974121094,0.784104585647583,0.4929721057415008,0.4768944084644317,293.2047119140625,297.1499938964844,293.1499938964844,0.6715447306632996,-8005.04931640625,304.2005615234375,0.8653543591499329,0.6743050813674927,0.4766814410686493,293.2218017578125,297.1499938964844,293.1499938964844,0.8522312045097351,-13007.607421875,304.21453857421875,0.922141969203949,0.8117692470550537,0.7737943530082703,293.2156677246094,297.1499938964844,293.1499938964844,0.0835876241326332,-9971.90234375,304.1625061035156,0.4871017634868622,0.1212455853819847,0.5954333543777466,290.3028259277344,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.3142395019531,290.3070373535156,1.0,0.6872138977050781,0.4774801731109619,0.4774801731109619,1.0,1.0,-3.1818783283233643,1.1386306285858154,2.043247699737549,0.4195965826511383,0.0,0.0,1.0,328.2533874511719,297.0,160.52032470703125,-35886.66015625,3616.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452575683594,311.8630065917969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8763154745101929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893487975001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996797859668731,-5490.9892578125,304.1993103027344,0.7054311633110046,0.3522647023200989,0.3270054161548614,293.3890991210937,297.1499938964844,293.1499938964844,0.4560730755329132,-8019.01806640625,304.2185974121094,0.784104585647583,0.4929721057415008,0.4768944084644317,293.2047119140625,297.1499938964844,293.1499938964844,0.6715447306632996,-8005.04931640625,304.2005615234375,0.8653543591499329,0.6743050813674927,0.4766814410686493,293.2218017578125,297.1499938964844,293.1499938964844,0.8522312045097351,-13007.607421875,304.21453857421875,0.922141969203949,0.8117692470550537,0.7737943530082703,293.2156677246094,297.1499938964844,293.1499938964844,0.0835876241326332,-9971.90234375,304.1625061035156,0.4871017634868622,0.1212455853819847,0.5954333543777466,290.3028259277344,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.3142395019531,290.3070373535156,1.0,0.6872138977050781,0.4774801731109619,0.4774801731109619,1.0,1.0,-3.1818783283233643,1.1386306285858154,2.043247699737549,0.4195965826511383,0.0,0.0,1.0,328.2533874511719,297.0,160.52032470703125,-35886.66015625,3616.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452575683594,311.8630065917969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8763154745101929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893487975001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3677062988281,297.1499938964844,293.1499938964844,0.2900391519069671,-5350.12255859375,304.1989440917969,0.7061473727226257,0.3464935719966888,0.3214564323425293,293.3961181640625,297.1499938964844,293.1499938964844,0.4420768618583679,-7825.47607421875,304.2190856933594,0.7852777242660522,0.4854933321475982,0.4694986939430237,293.20880126953125,297.1499938964844,293.1499938964844,0.6607207655906677,-7905.068359375,304.2017822265625,0.8700518012046814,0.6720901131629944,0.4748694002628326,293.2264709472656,297.1499938964844,293.1499938964844,0.8383451104164124,-12845.36328125,304.2161865234375,0.9279634952545166,0.8090000152587891,0.7708338499069214,293.2155456542969,297.1499938964844,293.1499938964844,0.0810607522726059,-9729.5751953125,304.1625671386719,0.487853080034256,0.1196029931306839,0.5861388444900513,290.4248352050781,291.1499938964844,253.9149475097656,253.1217498779297,279.17315673828125,293.3177185058594,290.4295349121094,1.0,0.6776458621025085,0.4798004031181335,0.4798004031181335,1.0,1.0,-3.1494007110595703,1.1306931972503662,2.018707513809204,0.4186689853668213,0.0,0.0,1.0,316.6079406738281,285.0,168.6007080078125,-35926.578125,3479.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8013916015625,312.1139831542969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8756529092788696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008886763826012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3677062988281,297.1499938964844,293.1499938964844,0.2900391519069671,-5350.12255859375,304.1989440917969,0.7061473727226257,0.3464935719966888,0.3214564323425293,293.3961181640625,297.1499938964844,293.1499938964844,0.4420768618583679,-7825.47607421875,304.2190856933594,0.7852777242660522,0.4854933321475982,0.4694986939430237,293.20880126953125,297.1499938964844,293.1499938964844,0.6607207655906677,-7905.068359375,304.2017822265625,0.8700518012046814,0.6720901131629944,0.4748694002628326,293.2264709472656,297.1499938964844,293.1499938964844,0.8383451104164124,-12845.36328125,304.2161865234375,0.9279634952545166,0.8090000152587891,0.7708338499069214,293.2155456542969,297.1499938964844,293.1499938964844,0.0810607522726059,-9729.5751953125,304.1625671386719,0.487853080034256,0.1196029931306839,0.5861388444900513,290.4248352050781,291.1499938964844,253.9149475097656,253.1217498779297,279.17315673828125,293.3177185058594,290.4295349121094,1.0,0.6776458621025085,0.4798004031181335,0.4798004031181335,1.0,1.0,-3.1494007110595703,1.1306931972503662,2.018707513809204,0.4186689853668213,0.0,0.0,1.0,316.6079406738281,285.0,168.6007080078125,-35926.578125,3479.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8013916015625,312.1139831542969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8756529092788696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008886763826012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3686828613281,297.1499938964844,293.1499938964844,0.2806604504585266,-5212.046875,304.1982421875,0.7070706486701965,0.3407797813415527,0.3159546256065368,293.4026184082031,297.1499938964844,293.1499938964844,0.4282766878604889,-7633.2861328125,304.2190246582031,0.7866067290306091,0.4779388010501861,0.462026447057724,293.2126159667969,297.1499938964844,293.1499938964844,0.6499519944190979,-7805.3623046875,304.2024230957031,0.8750714659690857,0.6698209047317505,0.4730156660079956,293.2308959960937,297.1499938964844,293.1499938964844,0.8245140910148621,-12683.4755859375,304.2171325683594,0.9341375827789308,0.8061684966087341,0.7678090929985046,293.21539306640625,297.1499938964844,293.1499938964844,0.0785652622580528,-9491.48828125,304.1625366210937,0.4887422919273376,0.1179731488227844,0.5768833160400391,290.5458679199219,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.32086181640625,290.5504150390625,1.0,0.6679354906082153,0.4821252524852752,0.4821252524852752,1.0,1.0,-3.116808652877808,1.1225690841674805,1.9942395687103271,0.4175832569599151,0.0,0.0,1.0,304.900634765625,273.0,168.00169372558594,-35932.1875,3344.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02740478515625,312.3392333984375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8743182420730591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008873218903318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3686828613281,297.1499938964844,293.1499938964844,0.2806604504585266,-5212.046875,304.1982421875,0.7070706486701965,0.3407797813415527,0.3159546256065368,293.4026184082031,297.1499938964844,293.1499938964844,0.4282766878604889,-7633.2861328125,304.2190246582031,0.7866067290306091,0.4779388010501861,0.462026447057724,293.2126159667969,297.1499938964844,293.1499938964844,0.6499519944190979,-7805.3623046875,304.2024230957031,0.8750714659690857,0.6698209047317505,0.4730156660079956,293.2308959960937,297.1499938964844,293.1499938964844,0.8245140910148621,-12683.4755859375,304.2171325683594,0.9341375827789308,0.8061684966087341,0.7678090929985046,293.21539306640625,297.1499938964844,293.1499938964844,0.0785652622580528,-9491.48828125,304.1625366210937,0.4887422919273376,0.1179731488227844,0.5768833160400391,290.5458679199219,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.32086181640625,290.5504150390625,1.0,0.6679354906082153,0.4821252524852752,0.4821252524852752,1.0,1.0,-3.116808652877808,1.1225690841674805,1.9942395687103271,0.4175832569599151,0.0,0.0,1.0,304.900634765625,273.0,168.00169372558594,-35932.1875,3344.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02740478515625,312.3392333984375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8743182420730591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008873218903318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2761060297489166,-5144.63525390625,304.19775390625,0.7076141834259033,0.3379457592964172,0.3132230341434479,293.4056701660156,297.1499938964844,293.1499938964844,0.4215095043182373,-7538.55712890625,304.2187805175781,0.7873334288597107,0.474135160446167,0.4582639038562774,293.2144470214844,297.1499938964844,293.1499938964844,0.6446791887283325,-7756.49560546875,304.2024841308594,0.8777100443840027,0.668671727180481,0.4720771014690399,293.2329406738281,297.1499938964844,293.1499938964844,0.8177335262298584,-12604.0810546875,304.2172546386719,0.9373475313186646,0.8047367334365845,0.7662790417671204,293.2153015136719,297.1499938964844,293.1499938964844,0.07733965665102,-9375.1494140625,304.1624755859375,0.4892421960830688,0.1171637773513794,0.5722758173942566,290.6043701171875,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.3222961425781,290.6088256835937,1.0,0.6630319952964783,0.4832875430583954,0.4832875430583954,1.0,1.0,-3.100493669509888,1.1184430122375488,1.982050538063049,0.4169816970825195,0.0,0.0,1.0,299.0321044921875,273.0,165.62982177734375,-35923.4453125,3278.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1299743652344,312.44293212890625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8782244920730591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912861812859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715429365634918,-5076.73291015625,304.1973876953125,0.7082122564315796,0.335125595331192,0.3105035126209259,293.4086303710937,297.1499938964844,293.1499938964844,0.4146885871887207,-7442.54736328125,304.2186889648437,0.7881028056144714,0.4703148603439331,0.4544853568077087,293.2161865234375,297.1499938964844,293.1499938964844,0.6392723917961121,-7706.1044921875,304.2027893066406,0.8804367780685425,0.6675126552581787,0.4711321890354156,293.23492431640625,297.1499938964844,293.1499938964844,0.810790479183197,-12522.2841796875,304.2176513671875,0.9406319856643676,0.8032963275909424,0.7647406458854675,293.2152099609375,297.1499938964844,293.1499938964844,0.0760999172925949,-9257.666015625,304.1624755859375,0.489779382944107,0.1163574457168579,0.5676819682121277,290.66558837890625,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236694335937,290.6706237792969,1.0,0.6580992937088013,0.4844488501548767,0.4844488501548767,1.0,1.0,-3.0841727256774902,1.1142754554748535,1.9698972702026367,0.4163410365581512,0.0,0.0,1.0,293.159912109375,261.0,169.71067810058594,-35940.86328125,3212.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2607421875,312.57147216796875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777859807014465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008908411837182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2625194191932678,-4941.5625,304.1966247558594,0.7095721364021301,0.3295267820358276,0.3051009178161621,293.4142761230469,297.1499938964844,293.1499938964844,0.4010720551013946,-7249.60205078125,304.2184753417969,0.7897738218307495,0.462617814540863,0.4468743205070495,293.21954345703125,297.1499938964844,293.1499938964844,0.628311812877655,-7603.5166015625,304.20343017578125,0.8861611485481262,0.6651540994644165,0.4692150950431824,293.2387084960937,297.1499938964844,293.1499938964844,0.7967300415039062,-12355.9150390625,304.218505859375,0.9473998546600342,0.8003782629966736,0.7616302967071533,293.2149658203125,297.1499938964844,293.1499938964844,0.0736143961548805,-9023.201171875,304.1624450683594,0.4909704625606537,0.1147535890340805,0.5585313439369202,290.7917785644531,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.7966613769531,1.0,0.6481425166130066,0.4867663085460663,0.4867663085460663,1.0,1.0,-3.051482677459717,1.1058003902435305,1.945682406425476,0.4149343073368072,0.0,0.0,1.0,281.4098205566406,249.0,173.3202667236328,-35949.73046875,3081.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4998779296875,312.8094177246094,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763783574104309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008894125930964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2625194191932678,-4941.5625,304.1966247558594,0.7095721364021301,0.3295267820358276,0.3051009178161621,293.4142761230469,297.1499938964844,293.1499938964844,0.4010720551013946,-7249.60205078125,304.2184753417969,0.7897738218307495,0.462617814540863,0.4468743205070495,293.21954345703125,297.1499938964844,293.1499938964844,0.628311812877655,-7603.5166015625,304.20343017578125,0.8861611485481262,0.6651540994644165,0.4692150950431824,293.2387084960937,297.1499938964844,293.1499938964844,0.7967300415039062,-12355.9150390625,304.218505859375,0.9473998546600342,0.8003782629966736,0.7616302967071533,293.2149658203125,297.1499938964844,293.1499938964844,0.0736143961548805,-9023.201171875,304.1624450683594,0.4909704625606537,0.1147535890340805,0.5585313439369202,290.7917785644531,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.7966613769531,1.0,0.6481425166130066,0.4867663085460663,0.4867663085460663,1.0,1.0,-3.051482677459717,1.1058003902435305,1.945682406425476,0.4149343073368072,0.0,0.0,1.0,281.4098205566406,249.0,173.3202667236328,-35949.73046875,3081.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4998779296875,312.8094177246094,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763783574104309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008894125930964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3693542480469,297.1499938964844,293.1499938964844,0.2538428008556366,-4810.623046875,304.1955261230469,0.7111573219299316,0.3239881694316864,0.2997495532035827,293.4195556640625,297.1499938964844,293.1499938964844,0.3878160119056701,-7060.361328125,304.2177429199219,0.7916430830955505,0.4548535645008087,0.4391961693763733,293.22265625,297.1499938964844,293.1499938964844,0.6176517009735107,-7503.54931640625,304.203369140625,0.8922763466835022,0.6627593636512756,0.4672688841819763,293.2421569824219,297.1499938964844,293.1499938964844,0.7830474972724915,-12193.8056640625,304.2184753417969,0.954405963420868,0.7974281907081604,0.7584843039512634,293.2146911621094,297.1499938964844,293.1499938964844,0.0711817517876625,-8795.7099609375,304.162353515625,0.4923323094844818,0.113162100315094,0.5494316220283508,290.912841796875,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.91754150390625,1.0,0.6380654573440552,0.489070862531662,0.489070862531662,1.0,1.0,-3.0187580585479736,1.0971413850784302,1.921616673469544,0.4133559465408325,0.0,0.0,1.0,269.6561584472656,237.0,169.39869689941406,-35926.7734375,2953.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.70977783203125,313.02227783203125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8791650533676147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008922407287172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3693542480469,297.1499938964844,293.1499938964844,0.2538428008556366,-4810.623046875,304.1955261230469,0.7111573219299316,0.3239881694316864,0.2997495532035827,293.4195556640625,297.1499938964844,293.1499938964844,0.3878160119056701,-7060.361328125,304.2177429199219,0.7916430830955505,0.4548535645008087,0.4391961693763733,293.22265625,297.1499938964844,293.1499938964844,0.6176517009735107,-7503.54931640625,304.203369140625,0.8922763466835022,0.6627593636512756,0.4672688841819763,293.2421569824219,297.1499938964844,293.1499938964844,0.7830474972724915,-12193.8056640625,304.2184753417969,0.954405963420868,0.7974281907081604,0.7584843039512634,293.2146911621094,297.1499938964844,293.1499938964844,0.0711817517876625,-8795.7099609375,304.162353515625,0.4923323094844818,0.113162100315094,0.5494316220283508,290.912841796875,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.32843017578125,290.91754150390625,1.0,0.6380654573440552,0.489070862531662,0.489070862531662,1.0,1.0,-3.0187580585479736,1.0971413850784302,1.921616673469544,0.4133559465408325,0.0,0.0,1.0,269.6561584472656,237.0,169.39869689941406,-35926.7734375,2953.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.70977783203125,313.02227783203125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8791650533676147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008922407287172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452617138624191,-4679.85546875,304.1946716308594,0.7129859924316406,0.3185093998908996,0.294450968503952,293.4244689941406,297.1499938964844,293.1499938964844,0.3745558559894562,-6869.1259765625,304.2172546386719,0.793739378452301,0.4470241665840149,0.43145552277565,293.2255554199219,297.1499938964844,293.1499938964844,0.606740415096283,-7400.3759765625,304.20379638671875,0.8988175988197327,0.6603286862373352,0.4652993083000183,293.245361328125,297.1499938964844,293.1499938964844,0.7690699696540833,-12026.7099609375,304.2189636230469,0.9616111516952516,0.7944443821907043,0.7553097605705261,293.2143859863281,297.1499938964844,293.1499938964844,0.0687250867486,-8567.5244140625,304.1623229980469,0.493886798620224,0.1115833148360252,0.540385901927948,291.0401611328125,291.1499938964844,254.4807281494141,253.6295928955078,279.17291259765625,293.3304443359375,291.0453491210937,1.0,0.6278684139251709,0.491355836391449,0.491355836391449,1.0,1.0,-2.98602557182312,1.0882998704910278,1.8977257013320925,0.4116035103797912,0.0,0.0,1.0,257.904541015625,225.0,176.46939086914062,-35939.03515625,2828.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9616394042969,313.2725524902344,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8777356147766113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890790077392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452617138624191,-4679.85546875,304.1946716308594,0.7129859924316406,0.3185093998908996,0.294450968503952,293.4244689941406,297.1499938964844,293.1499938964844,0.3745558559894562,-6869.1259765625,304.2172546386719,0.793739378452301,0.4470241665840149,0.43145552277565,293.2255554199219,297.1499938964844,293.1499938964844,0.606740415096283,-7400.3759765625,304.20379638671875,0.8988175988197327,0.6603286862373352,0.4652993083000183,293.245361328125,297.1499938964844,293.1499938964844,0.7690699696540833,-12026.7099609375,304.2189636230469,0.9616111516952516,0.7944443821907043,0.7553097605705261,293.2143859863281,297.1499938964844,293.1499938964844,0.0687250867486,-8567.5244140625,304.1623229980469,0.493886798620224,0.1115833148360252,0.540385901927948,291.0401611328125,291.1499938964844,254.4807281494141,253.6295928955078,279.17291259765625,293.3304443359375,291.0453491210937,1.0,0.6278684139251709,0.491355836391449,0.491355836391449,1.0,1.0,-2.98602557182312,1.0882998704910278,1.8977257013320925,0.4116035103797912,0.0,0.0,1.0,257.904541015625,225.0,176.46939086914062,-35939.03515625,2828.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9616394042969,313.2725524902344,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8777356147766113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890790077392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.236942246556282,-4552.03955078125,304.1936340332031,0.7150793075561523,0.3130930364131927,0.2892060875892639,293.4291076660156,297.1499938964844,293.1499938964844,0.3615449070930481,-6679.88720703125,304.2165222167969,0.7960917353630066,0.439129889011383,0.4236507713794708,293.2283020019531,297.1499938964844,293.1499938964844,0.5959509015083313,-7297.966796875,304.2038269042969,0.905875027179718,0.6578594446182251,0.4633007943630218,293.24835205078125,297.1499938964844,293.1499938964844,0.7552490830421448,-11860.8779296875,304.218994140625,0.968962788581848,0.7914219498634338,0.7520957589149475,293.2140808105469,297.1499938964844,293.1499938964844,0.066295213997364,-8343.9248046875,304.1622619628906,0.4956600666046142,0.110017292201519,0.5313957333564758,291.1662902832031,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1712951660156,1.0,0.6175458431243896,0.4936147034168243,0.4936147034168243,1.0,1.0,-2.9532663822174072,1.0792598724365234,1.8740063905715945,0.4096666276454925,0.0,0.0,0.9960771203041076,246.1593170166016,213.0,175.22747802734375,-35917.16015625,2705.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1830749511719,313.4964904785156,278.1499938964844,0.0,18000.0,318.1099853515625,32472.033203125,36000.0,0.0,0.0,0.8756526708602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317137956619265,1.831741571426392,-2.771780418697745e-05,0.0,0.0008886761497706,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.236942246556282,-4552.03955078125,304.1936340332031,0.7150793075561523,0.3130930364131927,0.2892060875892639,293.4291076660156,297.1499938964844,293.1499938964844,0.3615449070930481,-6679.88720703125,304.2165222167969,0.7960917353630066,0.439129889011383,0.4236507713794708,293.2283020019531,297.1499938964844,293.1499938964844,0.5959509015083313,-7297.966796875,304.2038269042969,0.905875027179718,0.6578594446182251,0.4633007943630218,293.24835205078125,297.1499938964844,293.1499938964844,0.7552490830421448,-11860.8779296875,304.218994140625,0.968962788581848,0.7914219498634338,0.7520957589149475,293.2140808105469,297.1499938964844,293.1499938964844,0.066295213997364,-8343.9248046875,304.1622619628906,0.4956600666046142,0.110017292201519,0.5313957333564758,291.1662902832031,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1712951660156,1.0,0.6175458431243896,0.4936147034168243,0.4936147034168243,1.0,1.0,-2.9532663822174072,1.0792598724365234,1.8740063905715945,0.4096666276454925,0.0,0.0,0.9960771203041076,246.1593170166016,213.0,175.22747802734375,-35917.16015625,2705.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1830749511719,313.4964904785156,278.1499938964844,0.0,18000.0,318.1099853515625,32472.033203125,36000.0,0.0,0.0,0.8756526708602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317137956619265,1.831741571426392,-2.771780418697745e-05,0.0,0.0008886761497706,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.232927531003952,-4490.02880859375,304.1929931640625,0.7162355780601501,0.3104095458984375,0.2866050004959106,293.4313049316406,297.1499938964844,293.1499938964844,0.3552084565162658,-6587.19970703125,304.2159423828125,0.7973784804344177,0.4351618587970733,0.4197274148464203,293.2295837402344,297.1499938964844,293.1499938964844,0.5907264351844788,-7248.32275390625,304.2035217285156,0.909776508808136,0.6566166281700134,0.4622945785522461,293.249755859375,297.1499938964844,293.1499938964844,0.7485517859458923,-11780.46484375,304.2186279296875,0.9726818203926086,0.7899036407470703,0.750480055809021,293.2138977050781,297.1499938964844,293.1499938964844,0.0651048198342323,-8235.2880859375,304.1622009277344,0.4966393709182739,0.1092390716075897,0.5269208550453186,291.2265319824219,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33306884765625,291.2313232421875,1.0,0.6123375296592712,0.4947316944599151,0.4947316944599151,1.0,1.0,-2.9368929862976074,1.0746686458587646,1.8622243404388428,0.4086290299892425,0.0,0.0,0.98492431640625,240.2889862060547,213.0,171.2927703857422,-35889.44140625,2644.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2842102050781,313.5981750488281,278.1499938964844,0.0,18000.0,318.5899963378906,32792.125,36000.0,0.0,0.0,0.8791925311088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8305038213729856,1.8305315971374512,-2.7763284379034303e-05,0.0,0.0008922686101868,0.0,0.0,683.4859008789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
