time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.367431640625,297.1499938964844,293.1499938964844,0.2289379239082336,-4428.0947265625,304.19244384765625,0.7174716591835022,0.3077430725097656,0.2840186357498169,293.4334411621094,297.1499938964844,293.1499938964844,0.3488788604736328,-6494.109375,304.2154541015625,0.7987474799156189,0.4311803877353668,0.4157907664775848,293.2308044433594,297.1499938964844,293.1499938964844,0.5854507088661194,-7197.95263671875,304.2033996582031,0.913950264453888,0.6553688645362854,0.4612850844860077,293.2510681152344,297.1499938964844,293.1499938964844,0.7417962551116943,-11698.92578125,304.21844482421875,0.9764225482940674,0.7883813381195068,0.7488608360290527,293.2137145996094,297.1499938964844,293.1499938964844,0.0639081969857215,-8126.505859375,304.16217041015625,0.4976879060268402,0.1084641888737678,0.5224603414535522,291.2880859375,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338623046875,291.2933654785156,1.0,0.6070972681045532,0.4958389103412628,0.4958389103412628,1.0,1.0,-2.9205310344696045,1.0700310468673706,1.8504999876022337,0.4075453579425812,0.0,0.0,0.9695870876312256,234.41958618164065,201.0,173.0369415283203,-35883.26171875,2584.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4145812988281,313.7241516113281,278.1499938964844,0.0,18000.0,318.5899963378906,33339.8671875,36000.0,0.0,0.0,0.8783693909645081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284293413162231,1.828457236289978,-2.7841064365929924e-05,0.0,0.0008914332720451,0.0,0.0,683.4962768554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211336195468902,-4306.1806640625,304.1912841796875,0.7202009558677673,0.3024601936340332,0.2788901329040527,293.4375,297.1499938964844,293.1499938964844,0.3363914787769317,-6309.20654296875,304.2144470214844,0.801753044128418,0.4231756329536438,0.4078770279884338,293.2331237792969,297.1499938964844,293.1499938964844,0.5749746561050415,-7097.56689453125,304.2030334472656,0.92304790019989,0.6528525948524475,0.4592516124248504,293.2535705566406,297.1499938964844,293.1499938964844,0.7283856272697449,-11536.4453125,304.21795654296875,0.983932077884674,0.7853136658668518,0.7456023693084717,293.2133483886719,297.1499938964844,293.1499938964844,0.0615288689732551,-7911.802734375,304.1620788574219,0.5000136494636536,0.1069239974021911,0.5135818719863892,291.4114685058594,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.33526611328125,291.4163818359375,1.0,0.5965179204940796,0.4980208873748779,0.4980208873748779,1.0,1.0,-2.887821912765503,1.0606060028076172,1.8272159099578853,0.4052348732948303,0.0,0.0,0.9263805150985718,222.68817138671875,189.0,170.69285583496094,-35833.265625,2466.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.66021728515625,313.9568176269531,278.1499938964844,0.0,18000.0,318.5899963378906,35338.015625,36000.0,0.0,0.0,0.8761159181594849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8208186626434328,1.8208467960357664,-2.812429011100903e-05,0.0,0.0008891462930478,0.0,0.0,683.4888916015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211336195468902,-4306.1806640625,304.1912841796875,0.7202009558677673,0.3024601936340332,0.2788901329040527,293.4375,297.1499938964844,293.1499938964844,0.3363914787769317,-6309.20654296875,304.2144470214844,0.801753044128418,0.4231756329536438,0.4078770279884338,293.2331237792969,297.1499938964844,293.1499938964844,0.5749746561050415,-7097.56689453125,304.2030334472656,0.92304790019989,0.6528525948524475,0.4592516124248504,293.2535705566406,297.1499938964844,293.1499938964844,0.7283856272697449,-11536.4453125,304.21795654296875,0.983932077884674,0.7853136658668518,0.7456023693084717,293.2133483886719,297.1499938964844,293.1499938964844,0.0615288689732551,-7911.802734375,304.1620788574219,0.5000136494636536,0.1069239974021911,0.5135818719863892,291.4114685058594,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.33526611328125,291.4163818359375,1.0,0.5965179204940796,0.4980208873748779,0.4980208873748779,1.0,1.0,-2.887821912765503,1.0606060028076172,1.8272159099578853,0.4052348732948303,0.0,0.0,0.9263805150985718,222.68817138671875,189.0,170.69285583496094,-35833.265625,2466.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.66021728515625,313.9568176269531,278.1499938964844,0.0,18000.0,318.5899963378906,35338.015625,36000.0,0.0,0.0,0.8761159181594849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8208186626434328,1.8208467960357664,-2.812429011100903e-05,0.0,0.0008891462930478,0.0,0.0,683.4888916015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145538181066513,-4203.7109375,304.1883850097656,0.7233278155326843,0.2972559630870819,0.2738260924816131,293.4412536621094,297.1499938964844,293.1499938964844,0.3256328701972961,-6150.23291015625,304.2107238769531,0.8051770925521851,0.4151319861412048,0.3999176919460296,293.2350158691406,297.1499938964844,293.1499938964844,0.567137598991394,-7024.484375,304.1981201171875,0.9330637454986572,0.6503588557243347,0.457218199968338,293.2556457519531,297.1499938964844,293.1499938964844,0.7182247638702393,-11417.291015625,304.2118530273437,0.9914433360099792,0.7822681665420532,0.7423405051231384,293.2129821777344,297.1499938964844,293.1499938964844,0.0594942718744277,-7732.4560546875,304.1614074707031,0.5026956796646118,0.1053966954350471,0.5047558546066284,291.4837341308594,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.33642578125,291.4842529296875,1.0,0.5858052968978882,0.5001494288444519,0.5001494288444519,1.0,1.0,-2.8551955223083496,1.0509952306747437,1.804200291633606,0.4027326703071594,0.0,0.0,0.8756189346313477,210.95974731445312,177.0,101.1790771484375,-35481.93359375,2351.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.92315673828125,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36873.73046875,36000.0,0.0,0.0,0.8679095506668091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7583129405975342,1.7583401203155518,-2.7113079340779223e-05,0.0,0.0008808178827166,0.0,0.0,629.6184692382812,0.0,0.0,0.0,0.9702783823013306,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145538181066513,-4203.7109375,304.1883850097656,0.7233278155326843,0.2972559630870819,0.2738260924816131,293.4412536621094,297.1499938964844,293.1499938964844,0.3256328701972961,-6150.23291015625,304.2107238769531,0.8051770925521851,0.4151319861412048,0.3999176919460296,293.2350158691406,297.1499938964844,293.1499938964844,0.567137598991394,-7024.484375,304.1981201171875,0.9330637454986572,0.6503588557243347,0.457218199968338,293.2556457519531,297.1499938964844,293.1499938964844,0.7182247638702393,-11417.291015625,304.2118530273437,0.9914433360099792,0.7822681665420532,0.7423405051231384,293.2129821777344,297.1499938964844,293.1499938964844,0.0594942718744277,-7732.4560546875,304.1614074707031,0.5026956796646118,0.1053966954350471,0.5047558546066284,291.4837341308594,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.33642578125,291.4842529296875,1.0,0.5858052968978882,0.5001494288444519,0.5001494288444519,1.0,1.0,-2.8551955223083496,1.0509952306747437,1.804200291633606,0.4027326703071594,0.0,0.0,0.8756189346313477,210.95974731445312,177.0,101.1790771484375,-35481.93359375,2351.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.92315673828125,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36873.73046875,36000.0,0.0,0.0,0.8679095506668091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7583129405975342,1.7583401203155518,-2.7113079340779223e-05,0.0,0.0008808178827166,0.0,0.0,629.6184692382812,0.0,0.0,0.0,0.9702783823013306,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098782360553741,-4132.306640625,304.1833801269531,0.727094829082489,0.2923053801059723,0.26892751455307,293.4437561035156,297.1499938964844,293.1499938964844,0.3176203370094299,-6033.61962890625,304.2038269042969,0.809227705001831,0.4072428047657013,0.3920331001281738,293.2353515625,297.1499938964844,293.1499938964844,0.5639041662216187,-6998.5849609375,304.1874389648437,0.9440996050834656,0.6481356024742126,0.4553174078464508,293.2558898925781,297.1499938964844,293.1499938964844,0.713478684425354,-11369.1005859375,304.1991882324219,0.9989538788795472,0.7795351147651672,0.7389739751815796,293.2117004394531,297.1499938964844,293.1499938964844,0.0580893643200397,-7614.1025390625,304.1599426269531,0.5060492157936096,0.1040558218955993,0.4964343607425689,291.4678649902344,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363647460937,291.4663391113281,1.0,0.575000524520874,0.5022157430648804,0.5022157430648804,1.0,1.0,-2.8234879970550537,1.041531324386597,1.7819567918777466,0.4002032876014709,0.0,0.0,0.8337652683258057,199.1500244140625,165.0,8.32188892364502,-34921.203125,2239.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2315673828125,314.1976318359375,278.1499938964844,0.0,18000.0,318.1099853515625,37137.48046875,36000.0,0.0,0.0,0.8609917759895325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6572846174240112,1.657309651374817,-2.507727731426712e-05,0.0,0.0008737971656955,0.0,0.0,542.0833740234375,0.0,0.0,0.0,0.922895848751068,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098782360553741,-4132.306640625,304.1833801269531,0.727094829082489,0.2923053801059723,0.26892751455307,293.4437561035156,297.1499938964844,293.1499938964844,0.3176203370094299,-6033.61962890625,304.2038269042969,0.809227705001831,0.4072428047657013,0.3920331001281738,293.2353515625,297.1499938964844,293.1499938964844,0.5639041662216187,-6998.5849609375,304.1874389648437,0.9440996050834656,0.6481356024742126,0.4553174078464508,293.2558898925781,297.1499938964844,293.1499938964844,0.713478684425354,-11369.1005859375,304.1991882324219,0.9989538788795472,0.7795351147651672,0.7389739751815796,293.2117004394531,297.1499938964844,293.1499938964844,0.0580893643200397,-7614.1025390625,304.1599426269531,0.5060492157936096,0.1040558218955993,0.4964343607425689,291.4678649902344,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363647460937,291.4663391113281,1.0,0.575000524520874,0.5022157430648804,0.5022157430648804,1.0,1.0,-2.8234879970550537,1.041531324386597,1.7819567918777466,0.4002032876014709,0.0,0.0,0.8337652683258057,199.1500244140625,165.0,8.32188892364502,-34921.203125,2239.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2315673828125,314.1976318359375,278.1499938964844,0.0,18000.0,318.1099853515625,37137.48046875,36000.0,0.0,0.0,0.8609917759895325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6572846174240112,1.657309651374817,-2.507727731426712e-05,0.0,0.0008737971656955,0.0,0.0,542.0833740234375,0.0,0.0,0.0,0.922895848751068,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056969702243805,-4068.081298828125,304.17926025390625,0.7298822402954102,0.2876525223255157,0.2644023597240448,293.4448547363281,297.1499938964844,293.1499938964844,0.3101771175861358,-5924.23974609375,304.1983642578125,0.8118559122085571,0.3995774388313293,0.3844656646251678,293.23443603515625,297.1499938964844,293.1499938964844,0.5615770816802979,-6980.2568359375,304.178955078125,0.9531685709953308,0.6461586952209473,0.4536884129047394,293.24371337890625,297.1499938964844,293.1499938964844,0.6946102976799011,-11121.720703125,304.2148132324219,0.9990000128746032,0.7792720198631287,0.7208118438720703,293.20904541015625,297.1499938964844,293.1499938964844,0.0570301301777362,-7525.98095703125,304.15838623046875,0.5091050267219543,0.1030306965112686,0.4899492561817169,291.4467163085937,291.1499938964844,255.0099639892578,254.1031646728516,279.1726989746094,293.3337097167969,291.4458312988281,1.0,0.5632922053337097,0.5045683979988098,0.5045683979988098,1.0,1.0,-2.7774221897125244,1.0264228582382202,1.7509993314743042,0.3953799903392792,0.0,0.0,0.7958424091339111,189.05426025390625,168.0,-15.50815200805664,-34277.484375,2113.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6478271484375,314.3731689453125,278.1499938964844,0.0,18000.0,318.1099853515625,37185.83203125,36000.0,0.0,0.0,0.8515455722808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.552372932434082,1.552395939826965,-2.304341978742741e-05,0.0,0.0008642104803584,0.0,0.0,460.1579895019531,0.0,0.0,0.0,0.8740062117576599,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056969702243805,-4068.081298828125,304.17926025390625,0.7298822402954102,0.2876525223255157,0.2644023597240448,293.4448547363281,297.1499938964844,293.1499938964844,0.3101771175861358,-5924.23974609375,304.1983642578125,0.8118559122085571,0.3995774388313293,0.3844656646251678,293.23443603515625,297.1499938964844,293.1499938964844,0.5615770816802979,-6980.2568359375,304.178955078125,0.9531685709953308,0.6461586952209473,0.4536884129047394,293.24371337890625,297.1499938964844,293.1499938964844,0.6946102976799011,-11121.720703125,304.2148132324219,0.9990000128746032,0.7792720198631287,0.7208118438720703,293.20904541015625,297.1499938964844,293.1499938964844,0.0570301301777362,-7525.98095703125,304.15838623046875,0.5091050267219543,0.1030306965112686,0.4899492561817169,291.4467163085937,291.1499938964844,255.0099639892578,254.1031646728516,279.1726989746094,293.3337097167969,291.4458312988281,1.0,0.5632922053337097,0.5045683979988098,0.5045683979988098,1.0,1.0,-2.7774221897125244,1.0264228582382202,1.7509993314743042,0.3953799903392792,0.0,0.0,0.7958424091339111,189.05426025390625,168.0,-15.50815200805664,-34277.484375,2113.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6478271484375,314.3731689453125,278.1499938964844,0.0,18000.0,318.1099853515625,37185.83203125,36000.0,0.0,0.0,0.8515455722808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.552372932434082,1.552395939826965,-2.304341978742741e-05,0.0,0.0008642104803584,0.0,0.0,460.1579895019531,0.0,0.0,0.0,0.8740062117576599,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.203764796257019,-4038.332763671875,304.1774597167969,0.730166494846344,0.2853300273418426,0.2622368633747101,293.4454650878906,297.1499938964844,293.1499938964844,0.3066435754299164,-5872.044921875,304.19598388671875,0.8118029236793518,0.3957211673259735,0.3807587325572967,293.23419189453125,297.1499938964844,293.1499938964844,0.5607021450996399,-6973.61865234375,304.1752624511719,0.9558513164520264,0.645133376121521,0.4529227614402771,293.231201171875,297.1499938964844,293.1499938964844,0.6872351169586182,-11028.9404296875,304.21630859375,0.9990000128746032,0.780539333820343,0.7140052318572998,293.20770263671875,297.1499938964844,293.1499938964844,0.0566212385892868,-7492.474609375,304.1576232910156,0.5098794102668762,0.1025459617376327,0.4872972369194031,291.4339904785156,291.1499938964844,255.0496520996093,254.13870239257807,279.1723937988281,293.3316345214844,291.43218994140625,1.0,0.5592257380485535,0.5056660771369934,0.5056660771369934,1.0,1.0,-2.7580437660217285,1.0202500820159912,1.7377936840057373,0.3932885825634002,0.0,0.0,0.7781180143356323,185.7296905517578,168.0,-27.76006507873535,-33973.78515625,2066.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8916931152344,314.4736633300781,278.1499938964844,0.0,18000.0,317.6300048828125,37196.2734375,36000.0,0.0,0.0,0.8409894108772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497804045677185,1.497826099395752,-2.2035046640667133e-05,0.0,0.0008534973603673,0.0,0.0,421.2351989746094,0.0,0.0,0.0,0.8489370942115784,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020686566829681,-4012.454345703125,304.175537109375,0.7297400236129761,0.2830090224742889,0.2600959837436676,293.4461364746094,297.1499938964844,293.1499938964844,0.3034429252147674,-5824.97509765625,304.1934509277344,0.810886561870575,0.3918456733226776,0.3770588934421539,293.23406982421875,297.1499938964844,293.1499938964844,0.5604261755943298,-6973.00732421875,304.1711730957031,0.9574244022369384,0.6440907716751099,0.4521603286266327,293.2190856933594,297.1499938964844,293.1499938964844,0.6828209757804871,-10977.0634765625,304.21221923828125,0.9990000128746032,0.781890869140625,0.7095202803611755,293.2064514160156,297.1499938964844,293.1499938964844,0.0563105717301368,-7468.0576171875,304.15679931640625,0.5101052522659302,0.1020631864666938,0.4848081469535827,291.4098815917969,291.1499938964844,255.08921813964844,254.1741485595703,279.1718444824219,293.3299560546875,291.4072265625,1.0,0.555941641330719,0.5067175626754761,0.5067175626754761,1.0,1.0,-2.741722583770752,1.0152283906936646,1.7264941930770874,0.3917761147022247,0.0,0.0,0.7631425857543945,183.4291839599609,171.0,-48.14557266235352,-33673.62109375,2029.4410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1113586425781,314.5497741699219,278.1499938964844,0.0,18000.0,317.6300048828125,37125.19140625,36000.0,0.0,0.0,0.834048867225647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4462881088256836,1.446309208869934,-2.1097972421557643e-05,0.0,0.0008464535931125,0.0,0.0,386.4932556152344,0.0,0.0,0.0,0.8255545496940613,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988653242588043,-3963.422119140625,304.1723937988281,0.7274948358535767,0.2784000039100647,0.2559020221233368,293.4475402832031,297.1499938964844,293.1499938964844,0.2972508668899536,-5733.31298828125,304.1893310546875,0.8072704672813416,0.3840590417385101,0.3696883022785187,293.2339782714844,297.1499938964844,293.1499938964844,0.5603336095809937,-6975.54541015625,304.1643371582031,0.9584234952926636,0.6419825553894043,0.4506658315658569,293.20025634765625,297.1499938964844,293.1499938964844,0.6790918707847595,-10941.8359375,304.19757080078125,0.9990000128746032,0.783974826335907,0.7050919532775879,293.2041320800781,297.1499938964844,293.1499938964844,0.0557792149484157,-7427.07470703125,304.1554260253906,0.5094654560089111,0.1010989174246788,0.48017218708992,291.35595703125,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.353515625,1.0,0.5512562394142151,0.5087069272994995,0.5087069272994995,1.0,1.0,-2.715129137039185,1.0074549913406372,1.7076740264892578,0.3897110819816589,0.0,0.0,0.7393498420715332,180.7945098876953,174.0,-66.08972930908203,-33190.796875,1975.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5367126464844,314.7115478515625,278.1499938964844,0.0,18000.0,317.6300048828125,36879.7734375,36000.0,0.0,0.0,0.8190035820007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3611361980438232,1.3611557483673096,-1.959079600055702e-05,0.0,0.000831184501294,0.0,0.0,333.3214416503906,0.0,0.0,0.0,0.787176251411438,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988653242588043,-3963.422119140625,304.1723937988281,0.7274948358535767,0.2784000039100647,0.2559020221233368,293.4475402832031,297.1499938964844,293.1499938964844,0.2972508668899536,-5733.31298828125,304.1893310546875,0.8072704672813416,0.3840590417385101,0.3696883022785187,293.2339782714844,297.1499938964844,293.1499938964844,0.5603336095809937,-6975.54541015625,304.1643371582031,0.9584234952926636,0.6419825553894043,0.4506658315658569,293.20025634765625,297.1499938964844,293.1499938964844,0.6790918707847595,-10941.8359375,304.19757080078125,0.9990000128746032,0.783974826335907,0.7050919532775879,293.2041320800781,297.1499938964844,293.1499938964844,0.0557792149484157,-7427.07470703125,304.1554260253906,0.5094654560089111,0.1010989174246788,0.48017218708992,291.35595703125,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.353515625,1.0,0.5512562394142151,0.5087069272994995,0.5087069272994995,1.0,1.0,-2.715129137039185,1.0074549913406372,1.7076740264892578,0.3897110819816589,0.0,0.0,0.7393498420715332,180.7945098876953,174.0,-66.08972930908203,-33190.796875,1975.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5367126464844,314.7115478515625,278.1499938964844,0.0,18000.0,317.6300048828125,36879.7734375,36000.0,0.0,0.0,0.8190035820007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3611361980438232,1.3611557483673096,-1.959079600055702e-05,0.0,0.000831184501294,0.0,0.0,333.3214416503906,0.0,0.0,0.0,0.787176251411438,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1957059651613235,-3914.583251953125,304.17022705078125,0.7238955497741699,0.2738395035266876,0.2518110871315002,293.4490051269531,297.1499938964844,293.1499938964844,0.2910188436508178,-5639.9599609375,304.1866455078125,0.8017808794975281,0.3762248754501343,0.3623358011245727,293.234130859375,297.1499938964844,293.1499938964844,0.5602676868438721,-6977.244140625,304.15972900390625,0.957341194152832,0.6398256421089172,0.4491874277591705,293.1914978027344,297.1499938964844,293.1499938964844,0.6801179051399231,-10968.3525390625,304.17999267578125,0.9990000128746032,0.7845021486282349,0.7050279378890991,293.2021789550781,297.1499938964844,293.1499938964844,0.0552740767598152,-7387.96142578125,304.15447998046875,0.5077577829360962,0.1001261174678802,0.4758237898349762,291.3059387207031,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.3263854980469,291.3037109375,1.0,0.5483776330947876,0.5105690956115723,0.5105690956115723,1.0,1.0,-2.694293975830078,1.0018104314804075,1.6924834251403809,0.3885290026664734,0.0,0.0,0.7219467163085938,180.02455139160156,177.0,-67.8576889038086,-32806.37109375,1939.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8915405273437,314.8459777832031,278.1499938964844,0.0,18000.0,317.1499938964844,36652.6796875,36000.0,0.0,0.0,0.798287034034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296454906463623,1.296473503112793,-1.8495600670576096e-05,0.0,0.0008101598941721,0.0,0.0,296.5155334472656,0.0,0.0,0.0,0.7583909034729004,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1957059651613235,-3914.583251953125,304.17022705078125,0.7238955497741699,0.2738395035266876,0.2518110871315002,293.4490051269531,297.1499938964844,293.1499938964844,0.2910188436508178,-5639.9599609375,304.1866455078125,0.8017808794975281,0.3762248754501343,0.3623358011245727,293.234130859375,297.1499938964844,293.1499938964844,0.5602676868438721,-6977.244140625,304.15972900390625,0.957341194152832,0.6398256421089172,0.4491874277591705,293.1914978027344,297.1499938964844,293.1499938964844,0.6801179051399231,-10968.3525390625,304.17999267578125,0.9990000128746032,0.7845021486282349,0.7050279378890991,293.2021789550781,297.1499938964844,293.1499938964844,0.0552740767598152,-7387.96142578125,304.15447998046875,0.5077577829360962,0.1001261174678802,0.4758237898349762,291.3059387207031,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.3263854980469,291.3037109375,1.0,0.5483776330947876,0.5105690956115723,0.5105690956115723,1.0,1.0,-2.694293975830078,1.0018104314804075,1.6924834251403809,0.3885290026664734,0.0,0.0,0.7219467163085938,180.02455139160156,177.0,-67.8576889038086,-32806.37109375,1939.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8915405273437,314.8459777832031,278.1499938964844,0.0,18000.0,317.1499938964844,36652.6796875,36000.0,0.0,0.0,0.798287034034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296454906463623,1.296473503112793,-1.8495600670576096e-05,0.0,0.0008101598941721,0.0,0.0,296.5155334472656,0.0,0.0,0.0,0.7583909034729004,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926755905151367,-3867.52783203125,304.1685485839844,0.7193507552146912,0.2693329751491546,0.2478079199790954,293.45050048828125,297.1499938964844,293.1499938964844,0.2848691940307617,-5547.1513671875,304.1846923828125,0.7950524687767029,0.3683483600616455,0.3549839556217193,293.2344665527344,297.1499938964844,293.1499938964844,0.5604410767555237,-6980.71728515625,304.1562194824219,0.9548248648643494,0.6376267075538635,0.4477091431617737,293.1925354003906,297.1499938964844,293.1499938964844,0.6849230527877808,-11042.4931640625,304.1620178222656,0.9990000128746032,0.7832547426223755,0.7079029679298401,293.2005920410156,297.1499938964844,293.1499938964844,0.0547995530068874,-7351.5380859375,304.1537780761719,0.5053223967552185,0.0991265177726745,0.4715815186500549,291.2535705566406,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.2513732910156,1.0,0.5467098951339722,0.5123343467712402,0.5123343467712402,1.0,1.0,-2.6772263050079346,0.9975308775901794,1.6796954870224,0.3878981173038482,0.0,0.0,0.7116273641586304,180.50363159179688,180.0,-70.64962005615234,-32458.552734375,1914.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0645446777344,314.8757629394531,278.1499938964844,0.0,18000.0,317.1499938964844,36409.40625,36000.0,0.0,0.0,0.7811995148658752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2532646656036377,1.2532824277877808,-1.7771862985682674e-05,0.0,0.0007928182021714,0.0,0.0,273.4017333984375,0.0,0.0,0.0,0.7394047975540161,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926755905151367,-3867.52783203125,304.1685485839844,0.7193507552146912,0.2693329751491546,0.2478079199790954,293.45050048828125,297.1499938964844,293.1499938964844,0.2848691940307617,-5547.1513671875,304.1846923828125,0.7950524687767029,0.3683483600616455,0.3549839556217193,293.2344665527344,297.1499938964844,293.1499938964844,0.5604410767555237,-6980.71728515625,304.1562194824219,0.9548248648643494,0.6376267075538635,0.4477091431617737,293.1925354003906,297.1499938964844,293.1499938964844,0.6849230527877808,-11042.4931640625,304.1620178222656,0.9990000128746032,0.7832547426223755,0.7079029679298401,293.2005920410156,297.1499938964844,293.1499938964844,0.0547995530068874,-7351.5380859375,304.1537780761719,0.5053223967552185,0.0991265177726745,0.4715815186500549,291.2535705566406,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.2513732910156,1.0,0.5467098951339722,0.5123343467712402,0.5123343467712402,1.0,1.0,-2.6772263050079346,0.9975308775901794,1.6796954870224,0.3878981173038482,0.0,0.0,0.7116273641586304,180.50363159179688,180.0,-70.64962005615234,-32458.552734375,1914.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0645446777344,314.8757629394531,278.1499938964844,0.0,18000.0,317.1499938964844,36409.40625,36000.0,0.0,0.0,0.7811995148658752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2532646656036377,1.2532824277877808,-1.7771862985682674e-05,0.0,0.0007928182021714,0.0,0.0,273.4017333984375,0.0,0.0,0.0,0.7394047975540161,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895541548728943,-3818.495849609375,304.1675720214844,0.7140892744064331,0.2648831307888031,0.2438827008008957,293.4519958496094,297.1499938964844,293.1499938964844,0.2784774601459503,-5449.58740234375,304.1838073730469,0.7875149846076965,0.3604325950145721,0.3476230502128601,293.2349548339844,297.1499938964844,293.1499938964844,0.5602317452430725,-6979.5673828125,304.154541015625,0.9513203501701356,0.6353870034217834,0.4462254643440246,293.201904296875,297.1499938964844,293.1499938964844,0.6918459534645081,-11141.1826171875,304.14654541015625,0.9990000128746032,0.7802963852882385,0.7127384543418884,293.1993713378906,297.1499938964844,293.1499938964844,0.0542612932622432,-7309.060546875,304.1534118652344,0.5024082064628601,0.098093532025814,0.4673312306404114,291.2109375,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2090759277344,1.0,0.5458483099937439,0.5140395760536194,0.5140395760536194,1.0,1.0,-2.6625826358795166,0.9941242337226868,1.6684584617614746,0.3876178562641144,0.0,0.0,0.7064248919487,181.82232666015625,183.0,-61.61685943603516,-32183.125,1898.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1001892089844,314.8451843261719,278.1499938964844,0.0,18000.0,317.1499938964844,36220.7265625,36000.0,0.0,0.0,0.7650697827339172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229641079902649,1.2296584844589231,-1.737301136017777e-05,0.0,0.0007764485781081,0.0,0.0,261.1824035644531,0.0,0.0,0.0,0.7290325164794922,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895541548728943,-3818.495849609375,304.1675720214844,0.7140892744064331,0.2648831307888031,0.2438827008008957,293.4519958496094,297.1499938964844,293.1499938964844,0.2784774601459503,-5449.58740234375,304.1838073730469,0.7875149846076965,0.3604325950145721,0.3476230502128601,293.2349548339844,297.1499938964844,293.1499938964844,0.5602317452430725,-6979.5673828125,304.154541015625,0.9513203501701356,0.6353870034217834,0.4462254643440246,293.201904296875,297.1499938964844,293.1499938964844,0.6918459534645081,-11141.1826171875,304.14654541015625,0.9990000128746032,0.7802963852882385,0.7127384543418884,293.1993713378906,297.1499938964844,293.1499938964844,0.0542612932622432,-7309.060546875,304.1534118652344,0.5024082064628601,0.098093532025814,0.4673312306404114,291.2109375,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2090759277344,1.0,0.5458483099937439,0.5140395760536194,0.5140395760536194,1.0,1.0,-2.6625826358795166,0.9941242337226868,1.6684584617614746,0.3876178562641144,0.0,0.0,0.7064248919487,181.82232666015625,183.0,-61.61685943603516,-32183.125,1898.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1001892089844,314.8451843261719,278.1499938964844,0.0,18000.0,317.1499938964844,36220.7265625,36000.0,0.0,0.0,0.7650697827339172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229641079902649,1.2296584844589231,-1.737301136017777e-05,0.0,0.0007764485781081,0.0,0.0,261.1824035644531,0.0,0.0,0.0,0.7290325164794922,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.187975063920021,-3793.531982421875,304.1672668457031,0.7112175226211548,0.26268070936203,0.241947129368782,293.4527282714844,297.1499938964844,293.1499938964844,0.2752142548561096,-5399.44189453125,304.18359375,0.7835432887077332,0.3564614355564117,0.343936949968338,293.2352600097656,297.1499938964844,293.1499938964844,0.5600122809410095,-6977.66455078125,304.15411376953125,0.9492975473403932,0.6342519521713257,0.4454783797264099,293.2091369628906,297.1499938964844,293.1499938964844,0.6959125995635986,-11197.2900390625,304.1398010253906,0.9990000128746032,0.7782189846038818,0.7156722545623779,293.1988830566406,297.1499938964844,293.1499938964844,0.053972665220499,-7286.01904296875,304.1533203125,0.5008330345153809,0.0975668355822563,0.4651931226253509,291.1922607421875,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.32470703125,291.1905822753906,1.0,0.5456315279006958,0.5148815512657166,0.5148815512657166,1.0,1.0,-2.6558852195739746,0.992650032043457,1.663235068321228,0.3875725865364074,0.0,0.0,0.7054858207702637,182.70672607421875,183.0,-56.8026008605957,-32060.46875,1892.332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.066650390625,314.8040771484375,278.1499938964844,0.0,18000.0,316.6700134277344,36140.78125,36000.0,0.0,0.0,0.7527337670326233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223564863204956,1.223582148551941,-1.7264414054807276e-05,0.0,0.0007639290415681,0.0,0.0,258.02471923828125,0.0,0.0,0.0,0.7263710498809814,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864406615495681,-3769.278564453125,304.1669006347656,0.7081835269927979,0.2604948580265045,0.2400292456150055,293.4534606933594,297.1499938964844,293.1499938964844,0.2719891965389251,-5349.80078125,304.183349609375,0.7794806957244873,0.3524832725524902,0.3402469456195831,293.2355651855469,297.1499938964844,293.1499938964844,0.5598745942115784,-6976.607421875,304.1535949707031,0.9471383094787598,0.6331097483634949,0.4447281062602997,293.2178039550781,297.1499938964844,293.1499938964844,0.7004755139350891,-11259.30078125,304.13336181640625,0.9990000128746032,0.7757697105407715,0.7188597321510315,293.19842529296875,297.1499938964844,293.1499938964844,0.0536925196647644,-7263.83056640625,304.1532287597656,0.4992063641548157,0.0970361530780792,0.4630507528781891,291.17205810546875,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3250732421875,291.169921875,1.0,0.545522928237915,0.5157221555709839,0.5157221555709839,1.0,1.0,-2.6495003700256348,0.9912950992584229,1.6582051515579224,0.3875792920589447,0.0,0.0,0.706002414226532,183.70477294921875,186.0,-58.10848236083984,-31920.47265625,1887.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96551513671875,314.7173767089844,278.1499938964844,0.0,18000.0,316.6700134277344,36059.14453125,36000.0,0.0,0.0,0.7450464367866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221160888671875,1.2211780548095703,-1.7210262740263715e-05,0.0,0.0007561274105682,0.0,0.0,256.6576232910156,0.0,0.0,0.0,0.725350558757782,4.0,0.0,1.0
551820,293.3391418457031,297.1499938964844,293.1499938964844,0.1833583414554596,-3720.28662109375,304.1664123535156,0.7018523216247559,0.2561772167682647,0.2362495809793472,293.4548645019531,297.1499938964844,293.1499938964844,0.2654395699501037,-5248.36962890625,304.18316650390625,0.7711859345436096,0.3445116877555847,0.3328595757484436,293.2362060546875,297.1499938964844,293.1499938964844,0.5594269037246704,-6972.501953125,304.1531982421875,0.9425102472305298,0.6308130025863647,0.4432247877120971,293.2383728027344,297.1499938964844,293.1499938964844,0.710319995880127,-11390.380859375,304.1225891113281,0.9990000128746032,0.7698916792869568,0.725770890712738,293.1976623535156,297.1499938964844,293.1499938964844,0.0531037263572216,-7216.82763671875,304.15313720703125,0.4958473443984985,0.0959612801671028,0.4587577581405639,291.1349792480469,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3269958496094,291.1334533691406,1.0,0.5455532073974609,0.5174143314361572,0.5174143314361572,1.0,1.0,-2.6374166011810303,0.9888604879379272,1.648556113243103,0.3877249956130981,0.0,0.0,0.7106451392173767,185.9664459228516,189.0,-51.27080154418945,-31693.71484375,1879.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.668212890625,314.50714111328125,278.1499938964844,0.0,18000.0,316.6700134277344,35888.76171875,36000.0,0.0,0.0,0.7313950657844543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229793667793274,1.2298109531402588,-1.7300215404247865e-05,0.0,0.0007422729977406,0.0,0.0,260.4200439453125,0.0,0.0,0.0,0.7290768623352051,4.0,0.0,1.0
551880,293.3391418457031,297.1499938964844,293.1499938964844,0.1833583414554596,-3720.28662109375,304.1664123535156,0.7018523216247559,0.2561772167682647,0.2362495809793472,293.4548645019531,297.1499938964844,293.1499938964844,0.2654395699501037,-5248.36962890625,304.18316650390625,0.7711859345436096,0.3445116877555847,0.3328595757484436,293.2362060546875,297.1499938964844,293.1499938964844,0.5594269037246704,-6972.501953125,304.1531982421875,0.9425102472305298,0.6308130025863647,0.4432247877120971,293.2383728027344,297.1499938964844,293.1499938964844,0.710319995880127,-11390.380859375,304.1225891113281,0.9990000128746032,0.7698916792869568,0.725770890712738,293.1976623535156,297.1499938964844,293.1499938964844,0.0531037263572216,-7216.82763671875,304.15313720703125,0.4958473443984985,0.0959612801671028,0.4587577581405639,291.1349792480469,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3269958496094,291.1334533691406,1.0,0.5455532073974609,0.5174143314361572,0.5174143314361572,1.0,1.0,-2.6374166011810303,0.9888604879379272,1.648556113243103,0.3877249956130981,0.0,0.0,0.7106451392173767,185.9664459228516,189.0,-51.27080154418945,-31693.71484375,1879.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.668212890625,314.50714111328125,278.1499938964844,0.0,18000.0,316.6700134277344,35888.76171875,36000.0,0.0,0.0,0.7313950657844543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229793667793274,1.2298109531402588,-1.7300215404247865e-05,0.0,0.0007422729977406,0.0,0.0,260.4200439453125,0.0,0.0,0.0,0.7290768623352051,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801511198282241,-3668.725830078125,304.16632080078125,0.6943371295928955,0.2519586384296417,0.2326091527938842,293.4560241699219,297.1499938964844,293.1499938964844,0.2585858702659607,-5141.12939453125,304.1835632324219,0.7617086172103882,0.3365522027015686,0.3255338072776794,293.2367553710937,297.1499938964844,293.1499938964844,0.5582872629165649,-6961.001953125,304.1540832519531,0.9359932541847228,0.6285156607627869,0.4417633414268493,293.257080078125,297.1499938964844,293.1499938964844,0.712188184261322,-11407.287109375,304.1294860839844,0.9962946772575378,0.7638342976570129,0.7252870202064514,293.1969909667969,297.1499938964844,293.1499938964844,0.0524676293134689,-7164.93212890625,304.1531677246094,0.4917108416557312,0.0948944836854934,0.4547380208969116,291.1138000488281,291.1499938964844,255.63040161132807,254.6593780517578,279.168701171875,293.3299255371094,291.1133728027344,1.0,0.5453842878341675,0.5193504095077515,0.5193504095077515,1.0,1.0,-2.617112874984741,0.983230710029602,1.6338822841644287,0.3866514861583709,0.0,0.0,0.7172079682350159,189.50167846679688,192.0,-31.21250534057617,-31427.201171875,1864.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2752380371094,314.2577209472656,278.1499938964844,0.0,18000.0,316.19000244140625,35799.5859375,36000.0,0.0,0.0,0.7152984738349915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2486470937728882,1.248664617538452,-1.756379788275808e-05,0.0,0.0007259370177052,0.0,0.0,269.5153503417969,0.0,0.0,0.0,0.737237274646759,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801511198282241,-3668.725830078125,304.16632080078125,0.6943371295928955,0.2519586384296417,0.2326091527938842,293.4560241699219,297.1499938964844,293.1499938964844,0.2585858702659607,-5141.12939453125,304.1835632324219,0.7617086172103882,0.3365522027015686,0.3255338072776794,293.2367553710937,297.1499938964844,293.1499938964844,0.5582872629165649,-6961.001953125,304.1540832519531,0.9359932541847228,0.6285156607627869,0.4417633414268493,293.257080078125,297.1499938964844,293.1499938964844,0.712188184261322,-11407.287109375,304.1294860839844,0.9962946772575378,0.7638342976570129,0.7252870202064514,293.1969909667969,297.1499938964844,293.1499938964844,0.0524676293134689,-7164.93212890625,304.1531677246094,0.4917108416557312,0.0948944836854934,0.4547380208969116,291.1138000488281,291.1499938964844,255.63040161132807,254.6593780517578,279.168701171875,293.3299255371094,291.1133728027344,1.0,0.5453842878341675,0.5193504095077515,0.5193504095077515,1.0,1.0,-2.617112874984741,0.983230710029602,1.6338822841644287,0.3866514861583709,0.0,0.0,0.7172079682350159,189.50167846679688,192.0,-31.21250534057617,-31427.201171875,1864.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2752380371094,314.2577209472656,278.1499938964844,0.0,18000.0,316.19000244140625,35799.5859375,36000.0,0.0,0.0,0.7152984738349915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2486470937728882,1.248664617538452,-1.756379788275808e-05,0.0,0.0007259370177052,0.0,0.0,269.5153503417969,0.0,0.0,0.0,0.737237274646759,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769771724939346,-3617.481201171875,304.1661682128906,0.6868016123771667,0.2477885335683822,0.2290362119674682,293.45721435546875,297.1499938964844,293.1499938964844,0.251691609621048,-5032.61572265625,304.183837890625,0.7523366212844849,0.3285599946975708,0.3182026445865631,293.2375183105469,297.1499938964844,293.1499938964844,0.5569865703582764,-6948.0048828125,304.1548767089844,0.9292925000190736,0.6261666417121887,0.4402839243412018,293.264404296875,297.1499938964844,293.1499938964844,0.7097129225730896,-11367.654296875,304.1402282714844,0.9910202026367188,0.7596206665039062,0.7211540341377258,293.1963806152344,297.1499938964844,293.1499938964844,0.0518294870853424,-7112.86572265625,304.1531677246094,0.4875304102897644,0.0938248336315155,0.450789600610733,291.0953369140625,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311767578125,291.094482421875,1.0,0.5448135137557983,0.5214059352874756,0.5214059352874756,1.0,1.0,-2.592496633529663,0.975908100605011,1.616588473320007,0.3847009241580963,0.0,0.0,0.7256072759628296,193.1200561523437,195.0,-28.198694229125977,-31076.94921875,1843.9075927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7759094238281,313.9315185546875,278.1499938964844,0.0,18000.0,316.19000244140625,35735.35546875,36000.0,0.0,0.0,0.7049418687820435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2714076042175293,1.271425485610962,-1.7897576981340535e-05,0.0,0.0007154264021664,0.0,0.0,280.9241027832031,0.0,0.0,0.0,0.7473333477973938,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769771724939346,-3617.481201171875,304.1661682128906,0.6868016123771667,0.2477885335683822,0.2290362119674682,293.45721435546875,297.1499938964844,293.1499938964844,0.251691609621048,-5032.61572265625,304.183837890625,0.7523366212844849,0.3285599946975708,0.3182026445865631,293.2375183105469,297.1499938964844,293.1499938964844,0.5569865703582764,-6948.0048828125,304.1548767089844,0.9292925000190736,0.6261666417121887,0.4402839243412018,293.264404296875,297.1499938964844,293.1499938964844,0.7097129225730896,-11367.654296875,304.1402282714844,0.9910202026367188,0.7596206665039062,0.7211540341377258,293.1963806152344,297.1499938964844,293.1499938964844,0.0518294870853424,-7112.86572265625,304.1531677246094,0.4875304102897644,0.0938248336315155,0.450789600610733,291.0953369140625,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311767578125,291.094482421875,1.0,0.5448135137557983,0.5214059352874756,0.5214059352874756,1.0,1.0,-2.592496633529663,0.975908100605011,1.616588473320007,0.3847009241580963,0.0,0.0,0.7256072759628296,193.1200561523437,195.0,-28.198694229125977,-31076.94921875,1843.9075927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7759094238281,313.9315185546875,278.1499938964844,0.0,18000.0,316.19000244140625,35735.35546875,36000.0,0.0,0.0,0.7049418687820435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2714076042175293,1.271425485610962,-1.7897576981340535e-05,0.0,0.0007154264021664,0.0,0.0,280.9241027832031,0.0,0.0,0.0,0.7473333477973938,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737585663795471,-3565.171142578125,304.1661376953125,0.6797934174537659,0.2436945438385009,0.2255030870437622,293.45831298828125,297.1499938964844,293.1499938964844,0.2446522712707519,-4920.96923828125,304.1842956542969,0.7435892224311829,0.3205526173114776,0.3108278512954712,293.2382507324219,297.1499938964844,293.1499938964844,0.5553451776504517,-6931.5126953125,304.1559753417969,0.9232605695724488,0.6237973570823669,0.4387698769569397,293.2672424316406,297.1499938964844,293.1499938964844,0.7074984312057495,-11334.3583984375,304.1470947265625,0.9862762093544006,0.7561414837837219,0.7179580926895142,293.1957397460937,297.1499938964844,293.1499938964844,0.0511500425636768,-7057.095703125,304.1532287597656,0.4835880100727081,0.0927779600024223,0.4468130767345428,291.0823059082031,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3313293457031,291.08172607421875,1.0,0.5441491007804871,0.5234540700912476,0.5234540700912476,1.0,1.0,-2.5689520835876465,0.968956708908081,1.599995493888855,0.3828847110271454,0.0,0.0,0.7355509400367737,196.3422241210937,198.0,-20.313119888305664,-30771.34765625,1823.4415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2673034667969,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35679.38671875,36000.0,0.0,0.0,0.6967054605484009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3010576963424685,1.301076054573059,-1.8348091543884948e-05,0.0,0.000707067491021,0.0,0.0,296.3936767578125,0.0,0.0,0.0,0.7604429125785828,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737585663795471,-3565.171142578125,304.1661376953125,0.6797934174537659,0.2436945438385009,0.2255030870437622,293.45831298828125,297.1499938964844,293.1499938964844,0.2446522712707519,-4920.96923828125,304.1842956542969,0.7435892224311829,0.3205526173114776,0.3108278512954712,293.2382507324219,297.1499938964844,293.1499938964844,0.5553451776504517,-6931.5126953125,304.1559753417969,0.9232605695724488,0.6237973570823669,0.4387698769569397,293.2672424316406,297.1499938964844,293.1499938964844,0.7074984312057495,-11334.3583984375,304.1470947265625,0.9862762093544006,0.7561414837837219,0.7179580926895142,293.1957397460937,297.1499938964844,293.1499938964844,0.0511500425636768,-7057.095703125,304.1532287597656,0.4835880100727081,0.0927779600024223,0.4468130767345428,291.0823059082031,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3313293457031,291.08172607421875,1.0,0.5441491007804871,0.5234540700912476,0.5234540700912476,1.0,1.0,-2.5689520835876465,0.968956708908081,1.599995493888855,0.3828847110271454,0.0,0.0,0.7355509400367737,196.3422241210937,198.0,-20.313119888305664,-30771.34765625,1823.4415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2673034667969,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35679.38671875,36000.0,0.0,0.0,0.6967054605484009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3010576963424685,1.301076054573059,-1.8348091543884948e-05,0.0,0.000707067491021,0.0,0.0,296.3936767578125,0.0,0.0,0.0,0.7604429125785828,4.0,0.0,1.0
