time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721505969762802,-3538.9267578125,304.1661376953125,0.676430344581604,0.2416832596063614,0.2237642258405685,293.45880126953125,297.1499938964844,293.1499938964844,0.2411008924245834,-4864.33984375,304.1845092773437,0.7393666505813599,0.3165513873100281,0.3071373999118805,293.2386169433594,297.1499938964844,293.1499938964844,0.5544206500053406,-6922.23388671875,304.1565856933594,0.9204051494598388,0.6226102113723755,0.4380078017711639,293.26806640625,297.1499938964844,293.1499938964844,0.7063080668449402,-11317.3193359375,304.1497802734375,0.983967661857605,0.7544949650764465,0.716478705406189,293.1954040527344,297.1499938964844,293.1499938964844,0.0508067421615123,-7028.85302734375,304.1532897949219,0.4816507995128631,0.092267669737339,0.4448664486408233,291.0776062011719,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.33123779296875,291.0771484375,1.0,0.5438064336776733,0.5244792103767395,0.5244792103767395,1.0,1.0,-2.557396411895752,0.9655470252037048,1.5918493270874023,0.3819972574710846,0.0,0.0,0.7408584952354431,197.8821563720703,198.0,-16.624881744384766,-30626.564453125,1813.2996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0164794921875,313.4565734863281,278.1499938964844,0.0,18000.0,315.7099914550781,35661.13671875,36000.0,0.0,0.0,0.6885149478912354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3171056509017944,1.3171242475509644,-1.8599106624606065e-05,0.0,0.0006987551460042,0.0,0.0,305.0567626953125,0.0,0.0,0.0,0.7675783038139343,4.0,0.0,1.0
552360,293.3279724121094,297.1499938964844,293.1499938964844,0.1705956906080246,-3513.560791015625,304.166015625,0.673146665096283,0.2396963834762573,0.2220454961061477,293.4592590332031,297.1499938964844,293.1499938964844,0.2376024276018142,-4808.45751953125,304.1846008300781,0.7352142333984375,0.3125537931919098,0.3034478724002838,293.23895263671875,297.1499938964844,293.1499938964844,0.5535850524902344,-6913.966796875,304.1568908691406,0.9176372289657592,0.6214237809181213,0.4372443556785583,293.2687072753906,297.1499938964844,293.1499938964844,0.7052229046821594,-11302.1455078125,304.1517944335937,0.981670379638672,0.7528778314590454,0.7150332927703857,293.1950378417969,297.1499938964844,293.1499938964844,0.0504812523722648,-7002.2783203125,304.1532592773437,0.4797123372554779,0.0917655602097511,0.4429516792297363,291.0709533691406,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310852050781,291.0699157714844,1.0,0.543464183807373,0.525505781173706,0.525505781173706,1.0,1.0,-2.545943260192871,0.9621651768684388,1.5837781429290771,0.3811160624027252,0.0,0.0,0.7467576265335083,199.3949279785156,201.0,-19.290340423583984,-30459.9375,1803.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7352905273437,313.27508544921875,278.1499938964844,0.0,18000.0,315.7099914550781,35638.99609375,36000.0,0.0,0.0,0.6849950551986694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3338953256607056,1.3339141607284546,-1.8864382582250983e-05,0.0,0.0006951828836463,0.0,0.0,314.309814453125,0.0,0.0,0.0,0.7751275300979614,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675273030996322,-3463.3193359375,304.1658020019531,0.6668022871017456,0.235797107219696,0.2186721861362457,293.4599609375,297.1499938964844,293.1499938964844,0.2306026518344879,-4696.0478515625,304.18475341796875,0.7270309925079346,0.304572731256485,0.2960779070854187,293.239501953125,297.1499938964844,293.1499938964844,0.5518310070037842,-6896.583984375,304.15753173828125,0.9123522043228148,0.6190593242645264,0.4357208013534546,293.26953125,297.1499938964844,293.1499938964844,0.7029139399528503,-11270.654296875,304.155029296875,0.9770776629447936,0.7497017979621887,0.7122057676315308,293.1942443847656,297.1499938964844,293.1499938964844,0.0498363636434078,-6949.603515625,304.1532592773437,0.4757739305496216,0.0907837748527526,0.4392142295837402,291.0585632324219,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.33056640625,291.0581359863281,1.0,0.5427948236465454,0.5275634527206421,0.5275634527206421,1.0,1.0,-2.5233166217803955,0.9554739594459534,1.5678426027297974,0.3793669641017914,0.0,0.0,0.7599223256111145,202.36802673339844,204.0,-15.604657173156738,-30171.140625,1783.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1948547363281,312.93951416015625,278.1499938964844,0.0,18000.0,315.7099914550781,35576.01171875,36000.0,0.0,0.0,0.6793962121009827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3727598190307615,1.3727792501449585,-1.948892168002203e-05,0.0,0.0006895008264109,0.0,0.0,336.4849548339844,0.0,0.0,0.0,0.7925920486450195,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675273030996322,-3463.3193359375,304.1658020019531,0.6668022871017456,0.235797107219696,0.2186721861362457,293.4599609375,297.1499938964844,293.1499938964844,0.2306026518344879,-4696.0478515625,304.18475341796875,0.7270309925079346,0.304572731256485,0.2960779070854187,293.239501953125,297.1499938964844,293.1499938964844,0.5518310070037842,-6896.583984375,304.15753173828125,0.9123522043228148,0.6190593242645264,0.4357208013534546,293.26953125,297.1499938964844,293.1499938964844,0.7029139399528503,-11270.654296875,304.155029296875,0.9770776629447936,0.7497017979621887,0.7122057676315308,293.1942443847656,297.1499938964844,293.1499938964844,0.0498363636434078,-6949.603515625,304.1532592773437,0.4757739305496216,0.0907837748527526,0.4392142295837402,291.0585632324219,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.33056640625,291.0581359863281,1.0,0.5427948236465454,0.5275634527206421,0.5275634527206421,1.0,1.0,-2.5233166217803955,0.9554739594459534,1.5678426027297974,0.3793669641017914,0.0,0.0,0.7599223256111145,202.36802673339844,204.0,-15.604657173156738,-30171.140625,1783.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1948547363281,312.93951416015625,278.1499938964844,0.0,18000.0,315.7099914550781,35576.01171875,36000.0,0.0,0.0,0.6793962121009827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3727598190307615,1.3727792501449585,-1.948892168002203e-05,0.0,0.0006895008264109,0.0,0.0,336.4849548339844,0.0,0.0,0.0,0.7925920486450195,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644301563501358,-3412.23876953125,304.16571044921875,0.6607325673103333,0.2319944053888321,0.2153835445642471,293.46051025390625,297.1499938964844,293.1499938964844,0.2234898209571838,-4580.85400390625,304.1850280761719,0.7188065648078918,0.2966102957725525,0.288721889257431,293.239990234375,297.1499938964844,293.1499938964844,0.5496777892112732,-6875.08740234375,304.1586303710937,0.907387375831604,0.616691529750824,0.4341954290866852,293.27008056640625,297.1499938964844,293.1499938964844,0.7000536322593689,-11232.533203125,304.1581115722656,0.9724475741386414,0.7465577721595764,0.7094159126281738,293.19342041015625,297.1499938964844,293.1499938964844,0.0491648614406585,-6894.33154296875,304.1532897949219,0.4716577231884002,0.0898277908563613,0.435588002204895,291.0544128417969,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3299255371094,291.0542907714844,1.0,0.5421571135520935,0.529630184173584,0.529630184173584,1.0,1.0,-2.500985622406006,0.948851764202118,1.5521339178085327,0.3776249885559082,0.0,0.0,0.7730097770690918,205.30596923828125,207.0,-7.617392539978027,-29906.322265625,1764.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6989440917969,312.6370544433594,278.1499938964844,0.0,18000.0,315.2300109863281,35567.20703125,36000.0,0.0,0.0,0.6706360578536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4126641750335691,1.4126843214035034,-2.0161891370662488e-05,0.0,0.000680610362906,0.0,0.0,360.5878601074219,0.0,0.0,0.0,0.8106575012207031,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644301563501358,-3412.23876953125,304.16571044921875,0.6607325673103333,0.2319944053888321,0.2153835445642471,293.46051025390625,297.1499938964844,293.1499938964844,0.2234898209571838,-4580.85400390625,304.1850280761719,0.7188065648078918,0.2966102957725525,0.288721889257431,293.239990234375,297.1499938964844,293.1499938964844,0.5496777892112732,-6875.08740234375,304.1586303710937,0.907387375831604,0.616691529750824,0.4341954290866852,293.27008056640625,297.1499938964844,293.1499938964844,0.7000536322593689,-11232.533203125,304.1581115722656,0.9724475741386414,0.7465577721595764,0.7094159126281738,293.19342041015625,297.1499938964844,293.1499938964844,0.0491648614406585,-6894.33154296875,304.1532897949219,0.4716577231884002,0.0898277908563613,0.435588002204895,291.0544128417969,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3299255371094,291.0542907714844,1.0,0.5421571135520935,0.529630184173584,0.529630184173584,1.0,1.0,-2.500985622406006,0.948851764202118,1.5521339178085327,0.3776249885559082,0.0,0.0,0.7730097770690918,205.30596923828125,207.0,-7.617392539978027,-29906.322265625,1764.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6989440917969,312.6370544433594,278.1499938964844,0.0,18000.0,315.2300109863281,35567.20703125,36000.0,0.0,0.0,0.6706360578536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4126641750335691,1.4126843214035034,-2.0161891370662488e-05,0.0,0.000680610362906,0.0,0.0,360.5878601074219,0.0,0.0,0.0,0.8106575012207031,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.161474198102951,-3363.39794921875,304.1653747558594,0.6549280881881714,0.2282882034778595,0.2121793180704116,293.4608764648437,297.1499938964844,293.1499938964844,0.2165035307407379,-4467.05859375,304.1849670410156,0.7101961970329285,0.2886701822280884,0.2813830375671386,293.2403869628906,297.1499938964844,293.1499938964844,0.5476640462875366,-6855.2421875,304.1590881347656,0.9027661085128784,0.6143272519111633,0.432668924331665,293.2704467773437,297.1499938964844,293.1499938964844,0.6973166465759277,-11196.921875,304.1599426269531,0.9677689075469972,0.743440568447113,0.7066476345062256,293.1925964355469,297.1499938964844,293.1499938964844,0.0485307350754737,-6842.5234375,304.1532592773437,0.4672556519508362,0.088894098997116,0.432058572769165,291.046630859375,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.32916259765625,291.0462951660156,1.0,0.5415578484535217,0.5317068696022034,0.5317068696022034,1.0,1.0,-2.4789180755615234,0.9422873258590698,1.5366307497024536,0.3758849203586578,0.0,0.0,0.7872415781021118,208.2274475097656,210.0,-9.98578929901123,-29617.5,1745.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.18707275390625,312.31494140625,278.1499938964844,0.0,18000.0,315.2300109863281,35540.7890625,36000.0,0.0,0.0,0.6669214963912964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4535154104232788,1.4535362720489502,-2.086692620650865e-05,0.0,0.0006768405437469,0.0,0.0,386.4870910644531,0.0,0.0,0.0,0.8293488621711731,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.161474198102951,-3363.39794921875,304.1653747558594,0.6549280881881714,0.2282882034778595,0.2121793180704116,293.4608764648437,297.1499938964844,293.1499938964844,0.2165035307407379,-4467.05859375,304.1849670410156,0.7101961970329285,0.2886701822280884,0.2813830375671386,293.2403869628906,297.1499938964844,293.1499938964844,0.5476640462875366,-6855.2421875,304.1590881347656,0.9027661085128784,0.6143272519111633,0.432668924331665,293.2704467773437,297.1499938964844,293.1499938964844,0.6973166465759277,-11196.921875,304.1599426269531,0.9677689075469972,0.743440568447113,0.7066476345062256,293.1925964355469,297.1499938964844,293.1499938964844,0.0485307350754737,-6842.5234375,304.1532592773437,0.4672556519508362,0.088894098997116,0.432058572769165,291.046630859375,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.32916259765625,291.0462951660156,1.0,0.5415578484535217,0.5317068696022034,0.5317068696022034,1.0,1.0,-2.4789180755615234,0.9422873258590698,1.5366307497024536,0.3758849203586578,0.0,0.0,0.7872415781021118,208.2274475097656,210.0,-9.98578929901123,-29617.5,1745.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.18707275390625,312.31494140625,278.1499938964844,0.0,18000.0,315.2300109863281,35540.7890625,36000.0,0.0,0.0,0.6669214963912964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4535154104232788,1.4535362720489502,-2.086692620650865e-05,0.0,0.0006768405437469,0.0,0.0,386.4870910644531,0.0,0.0,0.0,0.8293488621711731,4.0,0.0,1.0
552780,293.3153991699219,297.1499938964844,293.1499938964844,0.1585075259208679,-3314.027587890625,304.1651916503906,0.6493847966194153,0.2246786653995514,0.2090609818696975,293.4610595703125,297.1499938964844,293.1499938964844,0.2094444185495376,-4351.05810546875,304.1850891113281,0.7010321617126465,0.2807546854019165,0.2740651071071625,293.2407531738281,297.1499938964844,293.1499938964844,0.5453076362609863,-6831.806640625,304.1600036621094,0.8983845710754395,0.6119664311408997,0.431145966053009,293.2706604003906,297.1499938964844,293.1499938964844,0.6941232085227966,-11155.5029296875,304.1619567871094,0.9630489945411682,0.7403453588485718,0.7039029598236084,293.1917724609375,297.1499938964844,293.1499938964844,0.0478716753423213,-6788.2890625,304.1532592773437,0.4624651670455932,0.087981216609478,0.4286197125911712,291.0459899902344,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.32830810546875,291.04608154296875,1.0,0.5410014390945435,0.5337936878204346,0.5337936878204346,1.0,1.0,-2.457120656967163,0.9357848167419434,1.5213358402252195,0.374149739742279,0.0,0.0,0.801235020160675,211.1405487060547,213.0,-2.1900007724761963,-29369.314453125,1727.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7402648925781,312.0440979003906,278.1499938964844,0.0,18000.0,315.2300109863281,35546.13671875,36000.0,0.0,0.0,0.6644801497459412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4952791929244995,1.4953008890151978,-2.1615980585920624e-05,0.0,0.0006743628764525,0.0,0.0,414.4345397949219,0.0,0.0,0.0,0.848487913608551,4.0,0.0,1.0
552840,293.3153991699219,297.1499938964844,293.1499938964844,0.1585075259208679,-3314.027587890625,304.1651916503906,0.6493847966194153,0.2246786653995514,0.2090609818696975,293.4610595703125,297.1499938964844,293.1499938964844,0.2094444185495376,-4351.05810546875,304.1850891113281,0.7010321617126465,0.2807546854019165,0.2740651071071625,293.2407531738281,297.1499938964844,293.1499938964844,0.5453076362609863,-6831.806640625,304.1600036621094,0.8983845710754395,0.6119664311408997,0.431145966053009,293.2706604003906,297.1499938964844,293.1499938964844,0.6941232085227966,-11155.5029296875,304.1619567871094,0.9630489945411682,0.7403453588485718,0.7039029598236084,293.1917724609375,297.1499938964844,293.1499938964844,0.0478716753423213,-6788.2890625,304.1532592773437,0.4624651670455932,0.087981216609478,0.4286197125911712,291.0459899902344,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.32830810546875,291.04608154296875,1.0,0.5410014390945435,0.5337936878204346,0.5337936878204346,1.0,1.0,-2.457120656967163,0.9357848167419434,1.5213358402252195,0.374149739742279,0.0,0.0,0.801235020160675,211.1405487060547,213.0,-2.1900007724761963,-29369.314453125,1727.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7402648925781,312.0440979003906,278.1499938964844,0.0,18000.0,315.2300109863281,35546.13671875,36000.0,0.0,0.0,0.6644801497459412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4952791929244995,1.4953008890151978,-2.1615980585920624e-05,0.0,0.0006743628764525,0.0,0.0,414.4345397949219,0.0,0.0,0.0,0.848487913608551,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.157021477818489,-3289.169921875,304.1651306152344,0.6467067003250122,0.222909465432167,0.2075334787368774,293.46112060546875,297.1499938964844,293.1499938964844,0.2058921903371811,-4292.30029296875,304.1851806640625,0.6964147686958313,0.2768060564994812,0.2704139649868011,293.24090576171875,297.1499938964844,293.1499938964844,0.5439956188201904,-6818.7138671875,304.1605529785156,0.896230161190033,0.6107842326164246,0.4303832352161407,293.270751953125,297.1499938964844,293.1499938964844,0.6923501491546631,-11132.5703125,304.1629943847656,0.9606722593307496,0.7388008832931519,0.7025339603424072,293.1913757324219,297.1499938964844,293.1499938964844,0.0475329421460628,-6760.28515625,304.1532897949219,0.4600119888782501,0.0875320211052894,0.4269323647022247,291.04840087890625,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.3278503417969,291.04864501953125,1.0,0.5407393574714661,0.5348416566848755,0.5348416566848755,1.0,1.0,-2.4463107585906982,0.9325525760650636,1.5137583017349243,0.3732824325561523,0.0,0.0,0.8077756762504578,212.59678649902344,213.0,2.372298002243042,-29253.330078125,1718.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5435485839844,311.9266662597656,278.1499938964844,0.0,18000.0,314.75,35563.83203125,36000.0,0.0,0.0,0.6588283777236938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5149129629135132,1.5149348974227903,-2.197887442889624e-05,0.0,0.0006686270353384,0.0,0.0,428.1121520996094,0.0,0.0,0.0,0.8575304746627808,4.0,0.0,1.0
552960,293.31207275390625,297.1499938964844,293.1499938964844,0.1555851846933365,-3265.147705078125,304.1650085449219,0.6440883278846741,0.2211631536483764,0.2060266733169555,293.46112060546875,297.1499938964844,293.1499938964844,0.2023936808109283,-4234.2783203125,304.18511962890625,0.6917887330055237,0.2728629112243652,0.2667679488658905,293.2410583496094,297.1499938964844,293.1499938964844,0.5427656769752502,-6806.55615234375,304.1608581542969,0.8940994739532471,0.6096020936965942,0.4296197593212127,293.27081298828125,297.1499938964844,293.1499938964844,0.6906721591949463,-11111.1162109375,304.1636657714844,0.9582860469818116,0.7372598648071289,0.7011668682098389,293.19097900390625,297.1499938964844,293.1499938964844,0.047208983451128,-6733.66552734375,304.1532897949219,0.4576099812984466,0.0870873928070068,0.4252652525901794,291.0490417480469,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.327392578125,291.0487060546875,1.0,0.5404877662658691,0.5358926653862,0.5358926653862,1.0,1.0,-2.43555760383606,0.929332196712494,1.5062254667282104,0.3724150359630584,0.0,0.0,0.8144013285636902,214.05322265625,216.0,0.1915584802627563,-29113.927734375,1709.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3285522460937,311.78961181640625,278.1499938964844,0.0,18000.0,314.75,35579.890625,36000.0,0.0,0.0,0.6576079726219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5335832834243774,1.5336055755615234,-2.232812767033465e-05,0.0,0.0006673884927295,0.0,0.0,441.4143676757813,0.0,0.0,0.0,0.866192638874054,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527426689863205,-3217.440673828125,304.16473388671875,0.6389742493629456,0.2176694273948669,0.2030366063117981,293.4615173339844,297.1499938964844,293.1499938964844,0.1954013109207153,-4117.6025390625,304.1850891113281,0.6824807524681091,0.2649019956588745,0.2594387829303741,293.24139404296875,297.1499938964844,293.1499938964844,0.5402887463569641,-6782.07373046875,304.1614074707031,0.8898963928222656,0.6072317361831665,0.4280917048454284,293.2709045410156,297.1499938964844,293.1499938964844,0.6872877478599548,-11067.98046875,304.164794921875,0.9534794092178344,0.7341840267181396,0.6984421610832214,293.190185546875,297.1499938964844,293.1499938964844,0.0465705431997776,-6681.24853515625,304.1532592773437,0.4529479444026947,0.0862100720405578,0.421989768743515,291.0498046875,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.32666015625,291.0500793457031,1.0,0.5400115251541138,0.5380128622055054,0.5380128622055054,1.0,1.0,-2.414116382598877,0.9228923916816713,1.4912238121032717,0.3706715404987335,0.0,0.0,0.8278392553329468,216.9792633056641,219.0,3.1205732822418213,-28872.10546875,1692.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9538269042969,311.5606384277344,278.1499938964844,0.0,18000.0,314.75,35585.8359375,36000.0,0.0,0.0,0.6558178067207336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.571246862411499,1.571269989013672,-2.3039585357764736e-05,0.0,0.0006655716570094,0.0,0.0,469.0632629394531,0.0,0.0,0.0,0.8836696743965149,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527426689863205,-3217.440673828125,304.16473388671875,0.6389742493629456,0.2176694273948669,0.2030366063117981,293.4615173339844,297.1499938964844,293.1499938964844,0.1954013109207153,-4117.6025390625,304.1850891113281,0.6824807524681091,0.2649019956588745,0.2594387829303741,293.24139404296875,297.1499938964844,293.1499938964844,0.5402887463569641,-6782.07373046875,304.1614074707031,0.8898963928222656,0.6072317361831665,0.4280917048454284,293.2709045410156,297.1499938964844,293.1499938964844,0.6872877478599548,-11067.98046875,304.164794921875,0.9534794092178344,0.7341840267181396,0.6984421610832214,293.190185546875,297.1499938964844,293.1499938964844,0.0465705431997776,-6681.24853515625,304.1532592773437,0.4529479444026947,0.0862100720405578,0.421989768743515,291.0498046875,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.32666015625,291.0500793457031,1.0,0.5400115251541138,0.5380128622055054,0.5380128622055054,1.0,1.0,-2.414116382598877,0.9228923916816713,1.4912238121032717,0.3706715404987335,0.0,0.0,0.8278392553329468,216.9792633056641,219.0,3.1205732822418213,-28872.10546875,1692.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9538269042969,311.5606384277344,278.1499938964844,0.0,18000.0,314.75,35585.8359375,36000.0,0.0,0.0,0.6558178067207336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.571246862411499,1.571269989013672,-2.3039585357764736e-05,0.0,0.0006655716570094,0.0,0.0,469.0632629394531,0.0,0.0,0.0,0.8836696743965149,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497965008020401,-3167.585693359375,304.16473388671875,0.6339711546897888,0.214197963476181,0.2000502347946167,293.4622802734375,297.1499938964844,293.1499938964844,0.1882238686084747,-3996.621826171875,304.18536376953125,0.6730988621711731,0.2568582594394684,0.2520118057727813,293.24176025390625,297.1499938964844,293.1499938964844,0.5373576879501343,-6752.83251953125,304.1624755859375,0.8857541084289551,0.6048421859741211,0.4265509247779846,293.27099609375,297.1499938964844,293.1499938964844,0.6833345293998718,-11017.3173828125,304.1664428710937,0.9486199021339417,0.7310999631881714,0.6957119703292847,293.189453125,297.1499938964844,293.1499938964844,0.0458914972841739,-6624.99560546875,304.1532897949219,0.4484560787677765,0.0853428691625595,0.4187697470188141,291.06005859375,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3261108398437,291.0606994628906,1.0,0.539558470249176,0.5401622653007507,0.5401622653007507,1.0,1.0,-2.392606973648072,0.916394829750061,1.4762120246887207,0.3688870370388031,0.0,0.0,0.8392202854156494,219.9293975830078,222.0,12.34707260131836,-28654.248046875,1674.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6539306640625,311.3842468261719,278.1499938964844,0.0,18000.0,314.2699890136719,35642.15625,36000.0,0.0,0.0,0.6498289704322815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6044080257415771,1.6044317483901978,-2.3691805836278945e-05,0.0,0.0006594937876798,0.0,0.0,494.5862426757813,0.0,0.0,0.0,0.8990897536277771,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497965008020401,-3167.585693359375,304.16473388671875,0.6339711546897888,0.214197963476181,0.2000502347946167,293.4622802734375,297.1499938964844,293.1499938964844,0.1882238686084747,-3996.621826171875,304.18536376953125,0.6730988621711731,0.2568582594394684,0.2520118057727813,293.24176025390625,297.1499938964844,293.1499938964844,0.5373576879501343,-6752.83251953125,304.1624755859375,0.8857541084289551,0.6048421859741211,0.4265509247779846,293.27099609375,297.1499938964844,293.1499938964844,0.6833345293998718,-11017.3173828125,304.1664428710937,0.9486199021339417,0.7310999631881714,0.6957119703292847,293.189453125,297.1499938964844,293.1499938964844,0.0458914972841739,-6624.99560546875,304.1532897949219,0.4484560787677765,0.0853428691625595,0.4187697470188141,291.06005859375,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3261108398437,291.0606994628906,1.0,0.539558470249176,0.5401622653007507,0.5401622653007507,1.0,1.0,-2.392606973648072,0.916394829750061,1.4762120246887207,0.3688870370388031,0.0,0.0,0.8392202854156494,219.9293975830078,222.0,12.34707260131836,-28654.248046875,1674.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6539306640625,311.3842468261719,278.1499938964844,0.0,18000.0,314.2699890136719,35642.15625,36000.0,0.0,0.0,0.6498289704322815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6044080257415771,1.6044317483901978,-2.3691805836278945e-05,0.0,0.0006594937876798,0.0,0.0,494.5862426757813,0.0,0.0,0.0,0.8990897536277771,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469849348068237,-3119.91796875,304.1645202636719,0.6291322708129883,0.2108195275068283,0.1971359103918075,293.4628601074219,297.1499938964844,293.1499938964844,0.1811714917421341,-3876.894775390625,304.185302734375,0.6638201475143433,0.2488269358873367,0.2445777952671051,293.2420654296875,297.1499938964844,293.1499938964844,0.5345847010612488,-6725.43701171875,304.1629333496094,0.881708562374115,0.6024539470672607,0.4250060319900512,293.2710266113281,297.1499938964844,293.1499938964844,0.6795670390129089,-10969.6171875,304.1672058105469,0.9437627196311952,0.72802734375,0.692984938621521,293.188720703125,297.1499938964844,293.1499938964844,0.0452428348362445,-6571.607421875,304.1532897949219,0.4441530108451843,0.0844863280653953,0.4155910611152649,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3254699707031,291.0666198730469,1.0,0.5391314029693604,0.5423304438591003,0.5423304438591003,1.0,1.0,-2.3712246417999268,0.9099100232124328,1.4613145589828491,0.3670875132083893,0.0,0.0,0.8498553037643433,222.87432861328125,225.0,9.055601119995115,-28403.99609375,1658.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3527526855469,311.1939697265625,278.1499938964844,0.0,18000.0,314.2699890136719,35680.9609375,36000.0,0.0,0.0,0.6479299068450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6327911615371704,1.6328154802322388,-2.42585338128265e-05,0.0,0.0006575664738193,0.0,0.0,517.173828125,0.0,0.0,0.0,0.91239333152771,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469849348068237,-3119.91796875,304.1645202636719,0.6291322708129883,0.2108195275068283,0.1971359103918075,293.4628601074219,297.1499938964844,293.1499938964844,0.1811714917421341,-3876.894775390625,304.185302734375,0.6638201475143433,0.2488269358873367,0.2445777952671051,293.2420654296875,297.1499938964844,293.1499938964844,0.5345847010612488,-6725.43701171875,304.1629333496094,0.881708562374115,0.6024539470672607,0.4250060319900512,293.2710266113281,297.1499938964844,293.1499938964844,0.6795670390129089,-10969.6171875,304.1672058105469,0.9437627196311952,0.72802734375,0.692984938621521,293.188720703125,297.1499938964844,293.1499938964844,0.0452428348362445,-6571.607421875,304.1532897949219,0.4441530108451843,0.0844863280653953,0.4155910611152649,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3254699707031,291.0666198730469,1.0,0.5391314029693604,0.5423304438591003,0.5423304438591003,1.0,1.0,-2.3712246417999268,0.9099100232124328,1.4613145589828491,0.3670875132083893,0.0,0.0,0.8498553037643433,222.87432861328125,225.0,9.055601119995115,-28403.99609375,1658.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3527526855469,311.1939697265625,278.1499938964844,0.0,18000.0,314.2699890136719,35680.9609375,36000.0,0.0,0.0,0.6479299068450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6327911615371704,1.6328154802322388,-2.42585338128265e-05,0.0,0.0006575664738193,0.0,0.0,517.173828125,0.0,0.0,0.0,0.91239333152771,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1442079991102218,-3072.54541015625,304.164306640625,0.6244335174560547,0.2075475305318832,0.1943145543336868,293.46319580078125,297.1499938964844,293.1499938964844,0.174133613705635,-3756.27685546875,304.1852722167969,0.6547504663467407,0.2408354878425598,0.2371750622987747,293.2423095703125,297.1499938964844,293.1499938964844,0.5315840244293213,-6695.62353515625,304.16363525390625,0.8777743577957153,0.6000743508338928,0.4234672784805298,293.2709655761719,297.1499938964844,293.1499938964844,0.67551589012146,-10918.115234375,304.1682434082031,0.938944697380066,0.7249744534492493,0.690277099609375,293.18804931640625,297.1499938964844,293.1499938964844,0.0445772223174572,-6516.56884765625,304.1532897949219,0.4400534927845001,0.0836442857980728,0.4124685823917389,291.0774841308594,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3247375488281,291.07818603515625,1.0,0.5387375950813293,0.5445115566253662,0.5445115566253662,1.0,1.0,-2.3500897884368896,0.9034826755523682,1.446606993675232,0.3652925193309784,0.0,0.0,0.8588583469390869,225.8067626953125,228.0,15.080376625061035,-28189.298828125,1641.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.120849609375,311.05645751953125,278.1499938964844,0.0,18000.0,314.2699890136719,35729.16796875,36000.0,0.0,0.0,0.6464048624038696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6579954624176023,1.658020257949829,-2.477310044923797e-05,0.0,0.0006560187903232,0.0,0.0,537.8863525390625,0.0,0.0,0.0,0.9241732954978944,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1442079991102218,-3072.54541015625,304.164306640625,0.6244335174560547,0.2075475305318832,0.1943145543336868,293.46319580078125,297.1499938964844,293.1499938964844,0.174133613705635,-3756.27685546875,304.1852722167969,0.6547504663467407,0.2408354878425598,0.2371750622987747,293.2423095703125,297.1499938964844,293.1499938964844,0.5315840244293213,-6695.62353515625,304.16363525390625,0.8777743577957153,0.6000743508338928,0.4234672784805298,293.2709655761719,297.1499938964844,293.1499938964844,0.67551589012146,-10918.115234375,304.1682434082031,0.938944697380066,0.7249744534492493,0.690277099609375,293.18804931640625,297.1499938964844,293.1499938964844,0.0445772223174572,-6516.56884765625,304.1532897949219,0.4400534927845001,0.0836442857980728,0.4124685823917389,291.0774841308594,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3247375488281,291.07818603515625,1.0,0.5387375950813293,0.5445115566253662,0.5445115566253662,1.0,1.0,-2.3500897884368896,0.9034826755523682,1.446606993675232,0.3652925193309784,0.0,0.0,0.8588583469390869,225.8067626953125,228.0,15.080376625061035,-28189.298828125,1641.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.120849609375,311.05645751953125,278.1499938964844,0.0,18000.0,314.2699890136719,35729.16796875,36000.0,0.0,0.0,0.6464048624038696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6579954624176023,1.658020257949829,-2.477310044923797e-05,0.0,0.0006560187903232,0.0,0.0,537.8863525390625,0.0,0.0,0.0,0.9241732954978944,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428265571594238,-3048.86083984375,304.1642150878906,0.62211674451828,0.2059514075517654,0.1929394304752349,293.4632263183594,297.1499938964844,293.1499938964844,0.1706171035766601,-3695.560791015625,304.18524169921875,0.650310218334198,0.2368567436933517,0.2334884703159332,293.2424011230469,297.1499938964844,293.1499938964844,0.5299664735794067,-6679.4912109375,304.1640930175781,0.875845193862915,0.598884642124176,0.4226980209350586,293.2709045410156,297.1499938964844,293.1499938964844,0.6733438968658447,-10890.4228515625,304.1688842773437,0.9365522265434264,0.7234511971473694,0.6889263391494751,293.1877136230469,297.1499938964844,293.1499938964844,0.0442358143627643,-6488.21337890625,304.1533203125,0.4380797743797302,0.0832291841506958,0.4109319448471069,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.3243103027344,291.08648681640625,1.0,0.5385541915893555,0.5456068515777588,0.5456068515777588,1.0,1.0,-2.339616537094116,0.9002910256385803,1.4393253326416016,0.3643971383571625,0.0,0.0,0.8623389005661011,227.2703399658203,228.0,19.01395034790039,-28089.138671875,1633.6016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0291748046875,311.00421142578125,278.1499938964844,0.0,18000.0,313.7900085449219,35764.73828125,36000.0,0.0,0.0,0.64091557264328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.668251395225525,1.6682764291763306,-2.4988299628603272e-05,0.0,0.0006504478515125,0.0,0.0,546.5352783203125,0.0,0.0,0.0,0.9289668798446656,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.141498252749443,-3026.09228515625,304.1640319824219,0.6198083758354187,0.2043807208538055,0.1915870308876037,293.4632263183594,297.1499938964844,293.1499938964844,0.1671622842550277,-3635.70703125,304.18511962890625,0.6459364295005798,0.2328899949789047,0.2298121303319931,293.24249267578125,297.1499938964844,293.1499938964844,0.5284457206726074,-6664.4423828125,304.1642761230469,0.8739403486251831,0.5976963639259338,0.4219288229942322,293.2708435058594,297.1499938964844,293.1499938964844,0.6712902784347534,-10864.4638671875,304.1691589355469,0.9341732263565063,0.721931517124176,0.687577486038208,293.1873779296875,297.1499938964844,293.1499938964844,0.0439100340008735,-6461.31005859375,304.1533203125,0.4361558258533478,0.0828180685639381,0.4094122350215912,291.0917663574219,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238525390625,291.0919494628906,1.0,0.538379967212677,0.5467050671577454,0.5467050671577454,1.0,1.0,-2.3292055130004883,0.8971139788627625,1.4320915937423706,0.3635030686855316,0.0,0.0,0.8655675649642944,228.7328643798828,231.0,15.891180992126465,-27963.654296875,1625.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9154052734375,310.9291381835937,278.1499938964844,0.0,18000.0,313.7900085449219,35797.33984375,36000.0,0.0,0.0,0.6396898627281189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6769232749938965,1.6769484281539917,-2.5171828383463435e-05,0.0,0.0006492038955911,0.0,0.0,553.9332275390625,0.0,0.0,0.0,0.9330520629882812,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389544308185577,-2982.4130859375,304.1636047363281,0.6151764392852783,0.2013162821531295,0.1889507323503494,293.4630432128906,297.1499938964844,293.1499938964844,0.1603834182024002,-3517.53173828125,304.1847229003906,0.637381374835968,0.224994957447052,0.2224935591220855,293.2425842285156,297.1499938964844,293.1499938964844,0.5255600214004517,-6635.984375,304.1643371582031,0.8702098727226257,0.595333993434906,0.4203982055187225,293.2706298828125,297.1499938964844,293.1499938964844,0.6673786044120789,-10815.23046875,304.1693115234375,0.9294748902320862,0.7189159393310547,0.6848985552787781,293.18670654296875,297.1499938964844,293.1499938964844,0.0432858578860759,-6409.96875,304.1532592773437,0.4324568510055542,0.082008384168148,0.406425267457962,291.1000671386719,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228759765625,291.10064697265625,1.0,0.5380612015724182,0.5489089488983154,0.5489089488983154,1.0,1.0,-2.308602333068848,0.8908156156539917,1.4177865982055664,0.3617238104343414,0.0,0.0,0.8717610836029053,231.6533660888672,234.0,14.541946411132812,-27741.37109375,1610.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7305603027344,310.8136901855469,278.1499938964844,0.0,18000.0,313.7900085449219,35824.4765625,36000.0,0.0,0.0,0.6374269127845764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693023681640625,1.6930491924285889,-2.550744466134347e-05,0.0,0.0006469072541221,0.0,0.0,567.7393188476562,0.0,0.0,0.0,0.9406301975250244,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389544308185577,-2982.4130859375,304.1636047363281,0.6151764392852783,0.2013162821531295,0.1889507323503494,293.4630432128906,297.1499938964844,293.1499938964844,0.1603834182024002,-3517.53173828125,304.1847229003906,0.637381374835968,0.224994957447052,0.2224935591220855,293.2425842285156,297.1499938964844,293.1499938964844,0.5255600214004517,-6635.984375,304.1643371582031,0.8702098727226257,0.595333993434906,0.4203982055187225,293.2706298828125,297.1499938964844,293.1499938964844,0.6673786044120789,-10815.23046875,304.1693115234375,0.9294748902320862,0.7189159393310547,0.6848985552787781,293.18670654296875,297.1499938964844,293.1499938964844,0.0432858578860759,-6409.96875,304.1532592773437,0.4324568510055542,0.082008384168148,0.406425267457962,291.1000671386719,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228759765625,291.10064697265625,1.0,0.5380612015724182,0.5489089488983154,0.5489089488983154,1.0,1.0,-2.308602333068848,0.8908156156539917,1.4177865982055664,0.3617238104343414,0.0,0.0,0.8717610836029053,231.6533660888672,234.0,14.541946411132812,-27741.37109375,1610.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7305603027344,310.8136901855469,278.1499938964844,0.0,18000.0,313.7900085449219,35824.4765625,36000.0,0.0,0.0,0.6374269127845764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693023681640625,1.6930491924285889,-2.550744466134347e-05,0.0,0.0006469072541221,0.0,0.0,567.7393188476562,0.0,0.0,0.0,0.9406301975250244,4.0,0.0,1.0
553740,293.29058837890625,297.1499938964844,293.1499938964844,0.1364298015832901,-2938.765869140625,304.16326904296875,0.6104437708854675,0.1983519494533538,0.1864039003849029,293.4626159667969,297.1499938964844,293.1499938964844,0.1536313444375991,-3398.586669921875,304.18438720703125,0.62900310754776,0.2171519696712494,0.2152216434478759,293.2426452636719,297.1499938964844,293.1499938964844,0.5224006772041321,-6604.5751953125,304.1648254394531,0.8665754795074463,0.592976987361908,0.4188731014728546,293.2703552246094,297.1499938964844,293.1499938964844,0.663132905960083,-10761.3740234375,304.1699523925781,0.9248645305633544,0.7159148454666138,0.68223637342453,293.18603515625,297.1499938964844,293.1499938964844,0.0426422841846942,-6356.67041015625,304.1532287597656,0.428948163986206,0.0812150463461875,0.4035093188285827,291.1148986816406,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3218078613281,291.11572265625,1.0,0.5377820730209351,0.551123857498169,0.551123857498169,1.0,1.0,-2.2882750034332275,0.884586751461029,1.4036881923675537,0.3599560558795929,0.0,0.0,0.875495433807373,234.57264709472656,237.0,19.788969039916992,-27540.525390625,1595.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5979919433594,310.736083984375,278.1499938964844,0.0,18000.0,313.3099975585937,35880.98828125,36000.0,0.0,0.0,0.630473256111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7046263217926023,1.7046520709991455,-2.575961298134644e-05,0.0,0.000639850157313,0.0,0.0,577.9678344726562,0.0,0.0,0.0,0.9460541009902954,4.0,0.0,1.0
553800,293.29058837890625,297.1499938964844,293.1499938964844,0.1364298015832901,-2938.765869140625,304.16326904296875,0.6104437708854675,0.1983519494533538,0.1864039003849029,293.4626159667969,297.1499938964844,293.1499938964844,0.1536313444375991,-3398.586669921875,304.18438720703125,0.62900310754776,0.2171519696712494,0.2152216434478759,293.2426452636719,297.1499938964844,293.1499938964844,0.5224006772041321,-6604.5751953125,304.1648254394531,0.8665754795074463,0.592976987361908,0.4188731014728546,293.2703552246094,297.1499938964844,293.1499938964844,0.663132905960083,-10761.3740234375,304.1699523925781,0.9248645305633544,0.7159148454666138,0.68223637342453,293.18603515625,297.1499938964844,293.1499938964844,0.0426422841846942,-6356.67041015625,304.1532287597656,0.428948163986206,0.0812150463461875,0.4035093188285827,291.1148986816406,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3218078613281,291.11572265625,1.0,0.5377820730209351,0.551123857498169,0.551123857498169,1.0,1.0,-2.2882750034332275,0.884586751461029,1.4036881923675537,0.3599560558795929,0.0,0.0,0.875495433807373,234.57264709472656,237.0,19.788969039916992,-27540.525390625,1595.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5979919433594,310.736083984375,278.1499938964844,0.0,18000.0,313.3099975585937,35880.98828125,36000.0,0.0,0.0,0.630473256111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7046263217926023,1.7046520709991455,-2.575961298134644e-05,0.0,0.000639850157313,0.0,0.0,577.9678344726562,0.0,0.0,0.0,0.9460541009902954,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340836137533188,-2898.187255859375,304.1627502441406,0.6056678295135498,0.1954863965511322,0.1839447766542434,293.4619445800781,297.1499938964844,293.1499938964844,0.1470926403999328,-3282.47021484375,304.1838073730469,0.6205811500549316,0.2093640267848968,0.2079988121986389,293.2426452636719,297.1499938964844,293.1499938964844,0.5195592641830444,-6576.62646484375,304.16461181640625,0.863032341003418,0.5906297564506531,0.4173518419265747,293.27001953125,297.1499938964844,293.1499938964844,0.6592832803726196,-10713.111328125,304.169677734375,0.9203606247901917,0.7129331827163696,0.6795875430107117,293.18536376953125,297.1499938964844,293.1499938964844,0.0420500673353672,-6308.06787109375,304.15313720703125,0.4256190061569214,0.0804373025894165,0.4006610810756683,291.12274169921875,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3206481933594,291.1229858398437,1.0,0.5375418066978455,0.5533499717712402,0.5533499717712402,1.0,1.0,-2.268214225769043,0.8784246444702148,1.3897897005081177,0.3581986427307129,0.0,0.0,0.8784531354904175,237.4924468994141,240.0,11.831693649291992,-27300.0078125,1580.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624755859375,278.1499938964844,0.0,18000.0,313.3099975585937,35914.08984375,36000.0,0.0,0.0,0.6272755861282349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121148109436035,1.7121407985687256,-2.5922470740624703e-05,0.0,0.0006366049638018,0.0,0.0,584.6257934570312,0.0,0.0,0.0,0.9496024250984192,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340836137533188,-2898.187255859375,304.1627502441406,0.6056678295135498,0.1954863965511322,0.1839447766542434,293.4619445800781,297.1499938964844,293.1499938964844,0.1470926403999328,-3282.47021484375,304.1838073730469,0.6205811500549316,0.2093640267848968,0.2079988121986389,293.2426452636719,297.1499938964844,293.1499938964844,0.5195592641830444,-6576.62646484375,304.16461181640625,0.863032341003418,0.5906297564506531,0.4173518419265747,293.27001953125,297.1499938964844,293.1499938964844,0.6592832803726196,-10713.111328125,304.169677734375,0.9203606247901917,0.7129331827163696,0.6795875430107117,293.18536376953125,297.1499938964844,293.1499938964844,0.0420500673353672,-6308.06787109375,304.15313720703125,0.4256190061569214,0.0804373025894165,0.4006610810756683,291.12274169921875,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3206481933594,291.1229858398437,1.0,0.5375418066978455,0.5533499717712402,0.5533499717712402,1.0,1.0,-2.268214225769043,0.8784246444702148,1.3897897005081177,0.3581986427307129,0.0,0.0,0.8784531354904175,237.4924468994141,240.0,11.831693649291992,-27300.0078125,1580.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624755859375,278.1499938964844,0.0,18000.0,313.3099975585937,35914.08984375,36000.0,0.0,0.0,0.6272755861282349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121148109436035,1.7121407985687256,-2.5922470740624703e-05,0.0,0.0006366049638018,0.0,0.0,584.6257934570312,0.0,0.0,0.0,0.9496024250984192,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318147033452987,-2858.759521484375,304.16229248046875,0.60093092918396,0.1927200555801391,0.1815743297338485,293.46112060546875,297.1499938964844,293.1499938964844,0.1406531929969787,-3166.959716796875,304.18328857421875,0.6116613745689392,0.2016307413578033,0.2008261531591415,293.2425842285156,297.1499938964844,293.1499938964844,0.5166884660720825,-6548.25634765625,304.1645202636719,0.8595834970474243,0.5882965922355652,0.4158410429954529,293.2696228027344,297.1499938964844,293.1499938964844,0.6554082036018372,-10664.3017578125,304.1695861816406,0.9159940481185912,0.7099766731262207,0.6769635677337646,293.1846923828125,297.1499938964844,293.1499938964844,0.0414645709097385,-6259.92529296875,304.153076171875,0.4224606454372406,0.0796752050518989,0.3978805840015411,291.131591796875,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.31939697265625,291.1321105957031,1.0,0.5373412370681763,0.5555866956710815,0.5555866956710815,1.0,1.0,-2.2484445571899414,0.8723396062850952,1.3761049509048462,0.3564573526382446,0.0,0.0,0.8803629875183105,240.4119873046875,243.0,13.156316757202148,-27087.650390625,1566.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31597900390625,310.5475158691406,278.1499938964844,0.0,18000.0,313.3099975585937,35939.55859375,36000.0,0.0,0.0,0.6242288947105408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.718132734298706,1.718158721923828,-2.605358349683229e-05,0.0,0.000633512972854,0.0,0.0,590.0111083984375,0.0,0.0,0.0,0.9524160027503968,4.0,0.0,1.0
