time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318147033452987,-2858.759521484375,304.16229248046875,0.60093092918396,0.1927200555801391,0.1815743297338485,293.46112060546875,297.1499938964844,293.1499938964844,0.1406531929969787,-3166.959716796875,304.18328857421875,0.6116613745689392,0.2016307413578033,0.2008261531591415,293.2425842285156,297.1499938964844,293.1499938964844,0.5166884660720825,-6548.25634765625,304.1645202636719,0.8595834970474243,0.5882965922355652,0.4158410429954529,293.2696228027344,297.1499938964844,293.1499938964844,0.6554082036018372,-10664.3017578125,304.1695861816406,0.9159940481185912,0.7099766731262207,0.6769635677337646,293.1846923828125,297.1499938964844,293.1499938964844,0.0414645709097385,-6259.92529296875,304.153076171875,0.4224606454372406,0.0796752050518989,0.3978805840015411,291.131591796875,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.31939697265625,291.1321105957031,1.0,0.5373412370681763,0.5555866956710815,0.5555866956710815,1.0,1.0,-2.2484445571899414,0.8723396062850952,1.3761049509048462,0.3564573526382446,0.0,0.0,0.8803629875183105,240.4119873046875,243.0,13.156316757202148,-27087.650390625,1566.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31597900390625,310.5475158691406,278.1499938964844,0.0,18000.0,313.3099975585937,35939.55859375,36000.0,0.0,0.0,0.6242288947105408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.718132734298706,1.718158721923828,-2.605358349683229e-05,0.0,0.000633512972854,0.0,0.0,590.0111083984375,0.0,0.0,0.0,0.9524160027503968,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306960135698318,-2839.23291015625,304.1620788574219,0.5985795259475708,0.1913733780384063,0.1804218143224716,293.46063232421875,297.1499938964844,293.1499938964844,0.1374578773975372,-3109.178955078125,304.1830444335937,0.6068731546401978,0.1977846622467041,0.1972585022449493,293.2425231933594,297.1499938964844,293.1499938964844,0.5151877403259277,-6533.34814453125,304.16461181640625,0.8578906059265137,0.5871313214302063,0.415086954832077,293.2694091796875,297.1499938964844,293.1499938964844,0.653393030166626,-10638.783203125,304.1697082519531,0.9138660430908204,0.7085027098655701,0.6756563782691956,293.18438720703125,297.1499938964844,293.1499938964844,0.0411686412990093,-6235.49169921875,304.1530456542969,0.4209409356117248,0.0792997255921363,0.3965150415897369,291.1376647949219,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187561035156,291.1383056640625,1.0,0.5372552871704102,0.5567096471786499,0.5567096471786499,1.0,1.0,-2.2386586666107178,0.8693225979804993,1.3693360090255735,0.3555916845798492,0.0,0.0,0.8805712461471558,241.87306213378903,243.0,15.142046928405762,-26986.9140625,1559.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2696533203125,310.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,35961.58984375,35280.0,0.0,0.0,0.6211307644844055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7197285890579224,1.719754695892334,-2.6091882318723947e-05,0.0,0.0006303687696345,0.0,0.0,591.4989624023438,0.0,0.0,0.0,0.9444332718849182,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297249644994735,-2822.469482421875,304.1616516113281,0.5962404012680054,0.1900505870580673,0.1792901009321212,293.4601135253906,297.1499938964844,293.1499938964844,0.1344225108623504,-3054.255615234375,304.1825561523437,0.6019611358642578,0.1939528286457061,0.1937031000852584,293.2424621582031,297.1499938964844,293.1499938964844,0.5141739845275879,-6523.71923828125,304.1637878417969,0.8562188148498535,0.5859718322753906,0.4143341779708862,293.2691650390625,297.1499938964844,293.1499938964844,0.6519811749458313,-10621.7060546875,304.1686706542969,0.9117798209190368,0.7070376873016357,0.6743529438972473,293.1840515136719,297.1499938964844,293.1499938964844,0.0409329459071159,-6216.70751953125,304.1529235839844,0.4194583892822265,0.0789277628064155,0.3951646387577057,291.1328430175781,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.3180847167969,291.1324768066406,1.0,0.5371783375740051,0.5578354597091675,0.5578354597091675,1.0,1.0,-2.2289366722106934,0.8663216233253479,1.3626151084899902,0.354728639125824,0.0,0.0,0.8821143507957458,243.3345947265625,246.0,0.6737788319587708,-26834.845703125,1553.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22637939453125,310.4703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,35393.6171875,35280.0,0.0,0.0,0.6193692684173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7076735496520996,1.7076992988586426,-2.5712535716593266e-05,0.0,0.0006285810377448,0.0,0.0,578.9173583984375,0.0,0.0,0.0,0.9462413787841796,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276245415210724,-2785.670166015625,304.1612854003906,0.5916098356246948,0.1874769181013107,0.1770917624235153,293.4589233398437,297.1499938964844,293.1499938964844,0.1282057464122772,-2940.447998046875,304.1820678710937,0.5917889475822449,0.1863340437412262,0.186633363366127,293.2423095703125,297.1499938964844,293.1499938964844,0.5113240480422974,-6495.3505859375,304.1639709472656,0.8529430627822876,0.5836604833602905,0.4128389656543731,293.2686462402344,297.1499938964844,293.1499938964844,0.6481560468673706,-10573.158203125,304.1688537597656,0.907753586769104,0.70412278175354,0.6717689633369446,293.18341064453125,297.1499938964844,293.1499938964844,0.0403691865503788,-6170.26171875,304.15289306640625,0.4166002869606018,0.0781946256756782,0.3925107419490814,291.1421813964844,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3167419433594,291.1429138183594,1.0,0.5370530486106873,0.5600954294204712,0.5600954294204712,1.0,1.0,-2.209716796875,0.8603817224502563,1.3493351936340332,0.3530183434486389,0.0,0.0,0.8827275633811951,246.2574005126953,249.0,12.222012519836426,-26647.056640625,1539.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1592712402344,310.43170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,35282.46875,35280.0,0.0,0.0,0.6158754825592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7086738348007202,1.7086995840072632,-2.570815195213072e-05,0.0,0.0006250353180803,0.0,0.0,579.4006958007812,0.0,0.0,0.0,0.9465197920799256,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276245415210724,-2785.670166015625,304.1612854003906,0.5916098356246948,0.1874769181013107,0.1770917624235153,293.4589233398437,297.1499938964844,293.1499938964844,0.1282057464122772,-2940.447998046875,304.1820678710937,0.5917889475822449,0.1863340437412262,0.186633363366127,293.2423095703125,297.1499938964844,293.1499938964844,0.5113240480422974,-6495.3505859375,304.1639709472656,0.8529430627822876,0.5836604833602905,0.4128389656543731,293.2686462402344,297.1499938964844,293.1499938964844,0.6481560468673706,-10573.158203125,304.1688537597656,0.907753586769104,0.70412278175354,0.6717689633369446,293.18341064453125,297.1499938964844,293.1499938964844,0.0403691865503788,-6170.26171875,304.15289306640625,0.4166002869606018,0.0781946256756782,0.3925107419490814,291.1421813964844,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3167419433594,291.1429138183594,1.0,0.5370530486106873,0.5600954294204712,0.5600954294204712,1.0,1.0,-2.209716796875,0.8603817224502563,1.3493351936340332,0.3530183434486389,0.0,0.0,0.8827275633811951,246.2574005126953,249.0,12.222012519836426,-26647.056640625,1539.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1592712402344,310.43170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,35282.46875,35280.0,0.0,0.0,0.6158754825592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7086738348007202,1.7086995840072632,-2.570815195213072e-05,0.0,0.0006250353180803,0.0,0.0,579.4006958007812,0.0,0.0,0.0,0.9465197920799256,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.125542551279068,-2748.953369140625,304.1609802246094,0.5870446562767029,0.1849973052740097,0.174977496266365,293.4576110839844,297.1499938964844,293.1499938964844,0.1220453754067421,-2826.369384765625,304.181640625,0.5811831951141357,0.17877759039402,0.1796199530363083,293.2422180175781,297.1499938964844,293.1499938964844,0.5081993937492371,-6464.0390625,304.1645202636719,0.8497371077537537,0.581342339515686,0.4113392531871795,293.2682189941406,297.1499938964844,293.1499938964844,0.643996000289917,-10519.98828125,304.16949462890625,0.9039229154586792,0.7012053728103638,0.6691833734512329,293.18280029296875,297.1499938964844,293.1499938964844,0.039786871522665,-6121.89599609375,304.15289306640625,0.4138672053813934,0.0774744376540184,0.3899155557155609,291.1581420898437,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153991699219,291.1590270996094,1.0,0.5369623303413391,0.5623701810836792,0.5623701810836792,1.0,1.0,-2.190729141235352,0.8544996976852417,1.3362295627593994,0.3513193130493164,0.0,0.0,0.8805877566337585,249.1865997314453,237.0,19.620237350463867,-26461.658203125,1527.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1114196777344,310.40447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,35319.8203125,34200.0,0.0,0.0,0.6124194860458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7061928510665894,1.7062184810638428,-2.566514922364149e-05,0.0,0.0006215278990566,0.0,0.0,577.3692016601562,0.0,0.0,0.0,0.9315110445022584,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.125542551279068,-2748.953369140625,304.1609802246094,0.5870446562767029,0.1849973052740097,0.174977496266365,293.4576110839844,297.1499938964844,293.1499938964844,0.1220453754067421,-2826.369384765625,304.181640625,0.5811831951141357,0.17877759039402,0.1796199530363083,293.2422180175781,297.1499938964844,293.1499938964844,0.5081993937492371,-6464.0390625,304.1645202636719,0.8497371077537537,0.581342339515686,0.4113392531871795,293.2682189941406,297.1499938964844,293.1499938964844,0.643996000289917,-10519.98828125,304.16949462890625,0.9039229154586792,0.7012053728103638,0.6691833734512329,293.18280029296875,297.1499938964844,293.1499938964844,0.039786871522665,-6121.89599609375,304.15289306640625,0.4138672053813934,0.0774744376540184,0.3899155557155609,291.1581420898437,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153991699219,291.1590270996094,1.0,0.5369623303413391,0.5623701810836792,0.5623701810836792,1.0,1.0,-2.190729141235352,0.8544996976852417,1.3362295627593994,0.3513193130493164,0.0,0.0,0.8805877566337585,249.1865997314453,237.0,19.620237350463867,-26461.658203125,1527.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1114196777344,310.40447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,35319.8203125,34200.0,0.0,0.0,0.6124194860458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7061928510665894,1.7062184810638428,-2.566514922364149e-05,0.0,0.0006215278990566,0.0,0.0,577.3692016601562,0.0,0.0,0.0,0.9315110445022584,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235523670911789,-2713.986083984375,304.1606750488281,0.5855368971824646,0.1826736629009246,0.1727487295866012,293.45587158203125,297.1499938964844,293.1499938964844,0.1160048395395279,-2713.5615234375,304.1811828613281,0.5731955170631409,0.1713347733020782,0.1724496334791183,293.2417907714844,297.1499938964844,293.1499938964844,0.5055795907974243,-6438.17041015625,304.1641540527344,0.8503438830375671,0.579089879989624,0.4096876978874206,293.2674865722656,297.1499938964844,293.1499938964844,0.640513002872467,-10476.1728515625,304.1689453125,0.9045774340629578,0.6983593106269836,0.6663975715637207,293.18194580078125,297.1499938964844,293.1499938964844,0.039102416485548,-6066.1650390625,304.153076171875,0.4133224785327911,0.076813705265522,0.3863434493541717,291.157470703125,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.3137512207031,291.1585998535156,1.0,0.5323873162269592,0.5647351145744324,0.5647351145744324,1.0,1.0,-2.1698219776153564,0.8477979302406311,1.3220239877700806,0.3492573797702789,0.0,0.0,0.8800417184829712,245.896240234375,225.0,12.013497352600098,-26204.890625,1489.0911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10723876953125,310.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,34325.66796875,34200.0,0.0,0.0,0.6086328029632568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680617332458496,1.6806422472000122,-2.491432860551868e-05,0.0,0.0006176849128678,0.0,0.0,551.9879150390625,0.0,0.0,0.0,0.9311401844024658,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235523670911789,-2713.986083984375,304.1606750488281,0.5855368971824646,0.1826736629009246,0.1727487295866012,293.45587158203125,297.1499938964844,293.1499938964844,0.1160048395395279,-2713.5615234375,304.1811828613281,0.5731955170631409,0.1713347733020782,0.1724496334791183,293.2417907714844,297.1499938964844,293.1499938964844,0.5055795907974243,-6438.17041015625,304.1641540527344,0.8503438830375671,0.579089879989624,0.4096876978874206,293.2674865722656,297.1499938964844,293.1499938964844,0.640513002872467,-10476.1728515625,304.1689453125,0.9045774340629578,0.6983593106269836,0.6663975715637207,293.18194580078125,297.1499938964844,293.1499938964844,0.039102416485548,-6066.1650390625,304.153076171875,0.4133224785327911,0.076813705265522,0.3863434493541717,291.157470703125,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.3137512207031,291.1585998535156,1.0,0.5323873162269592,0.5647351145744324,0.5647351145744324,1.0,1.0,-2.1698219776153564,0.8477979302406311,1.3220239877700806,0.3492573797702789,0.0,0.0,0.8800417184829712,245.896240234375,225.0,12.013497352600098,-26204.890625,1489.0911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10723876953125,310.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,34325.66796875,34200.0,0.0,0.0,0.6086328029632568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680617332458496,1.6806422472000122,-2.491432860551868e-05,0.0,0.0006176849128678,0.0,0.0,551.9879150390625,0.0,0.0,0.0,0.9311401844024658,4.0,0.0,1.0
554580,293.2646484375,297.1499938964844,293.1499938964844,0.1213444918394088,-2674.587890625,304.1607971191406,0.5861384868621826,0.1805533915758133,0.1705584228038787,293.4535522460937,297.1499938964844,293.1499938964844,0.1097961813211441,-2595.817138671875,304.18115234375,0.5668980479240417,0.1640547215938568,0.1652761995792389,293.2410888671875,297.1499938964844,293.1499938964844,0.5018317699432373,-6400.0966796875,304.1656799316406,0.8534325361251831,0.5769087076187134,0.4079799354076385,293.2665100097656,297.1499938964844,293.1499938964844,0.6356497406959534,-10413.06640625,304.17071533203125,0.9081732630729676,0.6955782771110535,0.6635323166847229,293.1806945800781,297.1499938964844,293.1499938964844,0.0382485724985599,-5994.955078125,304.1534729003906,0.4143202602863312,0.0762587636709213,0.3825126886367798,291.181640625,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3117370605469,291.1829833984375,1.0,0.525553822517395,0.5671475529670715,0.5671475529670715,1.0,1.0,-2.148481607437134,0.8408945798873901,1.3075871467590332,0.347074806690216,0.0,0.0,0.8742371201515198,238.7784881591797,213.0,27.583187103271484,-26014.78125,1437.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11700439453125,310.3946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,34335.03125,34200.0,0.0,0.0,0.6046903729438782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6703591346740725,1.6703839302062988,-2.470770414220169e-05,0.0,0.0006136838346719,0.0,0.0,543.4042358398438,0.0,0.0,0.0,0.9261305928230286,4.0,0.0,1.0
554640,293.2646484375,297.1499938964844,293.1499938964844,0.1213444918394088,-2674.587890625,304.1607971191406,0.5861384868621826,0.1805533915758133,0.1705584228038787,293.4535522460937,297.1499938964844,293.1499938964844,0.1097961813211441,-2595.817138671875,304.18115234375,0.5668980479240417,0.1640547215938568,0.1652761995792389,293.2410888671875,297.1499938964844,293.1499938964844,0.5018317699432373,-6400.0966796875,304.1656799316406,0.8534325361251831,0.5769087076187134,0.4079799354076385,293.2665100097656,297.1499938964844,293.1499938964844,0.6356497406959534,-10413.06640625,304.17071533203125,0.9081732630729676,0.6955782771110535,0.6635323166847229,293.1806945800781,297.1499938964844,293.1499938964844,0.0382485724985599,-5994.955078125,304.1534729003906,0.4143202602863312,0.0762587636709213,0.3825126886367798,291.181640625,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3117370605469,291.1829833984375,1.0,0.525553822517395,0.5671475529670715,0.5671475529670715,1.0,1.0,-2.148481607437134,0.8408945798873901,1.3075871467590332,0.347074806690216,0.0,0.0,0.8742371201515198,238.7784881591797,213.0,27.583187103271484,-26014.78125,1437.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11700439453125,310.3946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,34335.03125,34200.0,0.0,0.0,0.6046903729438782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6703591346740725,1.6703839302062988,-2.470770414220169e-05,0.0,0.0006136838346719,0.0,0.0,543.4042358398438,0.0,0.0,0.0,0.9261305928230286,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202724352478981,-2655.40869140625,304.1607666015625,0.5869784951210022,0.1795617192983627,0.1694953292608261,293.45220947265625,297.1499938964844,293.1499938964844,0.1067452132701873,-2537.44970703125,304.1810302734375,0.5641399621963501,0.1604752540588379,0.1617136150598526,293.2406311035156,297.1499938964844,293.1499938964844,0.499932199716568,-6380.85205078125,304.1662902832031,0.8556033968925476,0.5758426189422607,0.4071179926395416,293.2659606933594,297.1499938964844,293.1499938964844,0.6331835389137268,-10381.16796875,304.17144775390625,0.9107643365859984,0.6942114233970642,0.6620870232582092,293.179931640625,297.1499938964844,293.1499938964844,0.0378245376050472,-5959.55029296875,304.15362548828125,0.4152359962463379,0.0760174393653869,0.3806087374687195,291.1938781738281,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.3105773925781,291.1951599121094,1.0,0.5215959548950195,0.5683644413948059,0.5683644413948059,1.0,1.0,-2.1378681659698486,0.8374542593955994,1.3004138469696045,0.3459836840629577,0.0,0.0,0.870080828666687,234.3840484619141,213.0,30.38481712341309,-25913.8125,1408.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1268615722656,310.4019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,34370.703125,33120.0,0.0,0.0,0.6026483774185181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6626991033554075,1.6627236604690552,-2.4560733436374e-05,0.0,0.0006116115255281,0.0,0.0,537.1549682617188,0.0,0.0,0.0,0.9083288311958312,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1194019466638565,-2640.106689453125,304.160400390625,0.5881029963493347,0.1786120980978012,0.1684565395116806,293.45074462890625,297.1499938964844,293.1499938964844,0.1038884371519088,-2482.79150390625,304.1805725097656,0.56156986951828,0.156934916973114,0.1581728607416153,293.2401123046875,297.1499938964844,293.1499938964844,0.49875208735466,-6369.490234375,304.1654357910156,0.8581126928329468,0.5747997760772705,0.4062577784061432,293.26531982421875,297.1499938964844,293.1499938964844,0.6316044926643372,-10361.8271484375,304.1703796386719,0.9138041138648988,0.6928702592849731,0.6606447696685791,293.1791381835937,297.1499938964844,293.1499938964844,0.0374891906976699,-5932.52490234375,304.153564453125,0.4163852632045746,0.0757973045110702,0.3787335753440857,291.1894226074219,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.30938720703125,291.1891784667969,1.0,0.5173866748809814,0.5695853233337402,0.5695853233337402,1.0,1.0,-2.127350091934204,0.8340439200401306,1.2933061122894287,0.3449024856090545,0.0,0.0,0.8677773475646973,229.6154022216797,201.0,8.810128211975098,-25742.521484375,1378.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15167236328125,310.3869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,33526.3515625,33120.0,0.0,0.0,0.6004238128662109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6342147588729858,1.634238600730896,-2.3799511836841702e-05,0.0,0.0006093538831919,0.0,0.0,511.1011352539063,0.0,0.0,0.0,0.907142162322998,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174536272883415,-2605.2021484375,304.1601867675781,0.5910674333572388,0.1768272966146469,0.1664568036794662,293.447509765625,297.1499938964844,293.1499938964844,0.0980508476495742,-2369.56591796875,304.1801147460937,0.5568609237670898,0.1499673873186111,0.1511686444282531,293.2388916015625,297.1499938964844,293.1499938964844,0.4952939450740814,-6334.59521484375,304.1661071777344,0.8640137910842896,0.5727627873420715,0.4045575857162475,293.26385498046875,297.1499938964844,293.1499938964844,0.6271005272865295,-10303.8251953125,304.171142578125,0.9210625290870668,0.6902433633804321,0.6577954888343811,293.1773681640625,297.1499938964844,293.1499938964844,0.0367109179496765,-5867.71923828125,304.1536865234375,0.419317215681076,0.0754124596714973,0.3750999271869659,291.20623779296875,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067932128906,291.2073974609375,1.0,0.5084219574928284,0.5720345377922058,0.5720345377922058,1.0,1.0,-2.106707572937012,0.827355682849884,1.279351830482483,0.342791199684143,0.0,0.0,0.8593759536743164,219.3080902099609,189.0,22.13384246826172,-25552.439453125,1317.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20751953125,310.4247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,33366.578125,33120.0,0.0,0.0,0.5957461595535278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6143920421600342,1.614415407180786,-2.3372334908344783e-05,0.0,0.0006046065827831,0.0,0.0,494.8735961914063,0.0,0.0,0.0,0.8974971175193787,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174536272883415,-2605.2021484375,304.1601867675781,0.5910674333572388,0.1768272966146469,0.1664568036794662,293.447509765625,297.1499938964844,293.1499938964844,0.0980508476495742,-2369.56591796875,304.1801147460937,0.5568609237670898,0.1499673873186111,0.1511686444282531,293.2388916015625,297.1499938964844,293.1499938964844,0.4952939450740814,-6334.59521484375,304.1661071777344,0.8640137910842896,0.5727627873420715,0.4045575857162475,293.26385498046875,297.1499938964844,293.1499938964844,0.6271005272865295,-10303.8251953125,304.171142578125,0.9210625290870668,0.6902433633804321,0.6577954888343811,293.1773681640625,297.1499938964844,293.1499938964844,0.0367109179496765,-5867.71923828125,304.1536865234375,0.419317215681076,0.0754124596714973,0.3750999271869659,291.20623779296875,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067932128906,291.2073974609375,1.0,0.5084219574928284,0.5720345377922058,0.5720345377922058,1.0,1.0,-2.106707572937012,0.827355682849884,1.279351830482483,0.342791199684143,0.0,0.0,0.8593759536743164,219.3080902099609,189.0,22.13384246826172,-25552.439453125,1317.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20751953125,310.4247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,33366.578125,33120.0,0.0,0.0,0.5957461595535278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6143920421600342,1.614415407180786,-2.3372334908344783e-05,0.0,0.0006046065827831,0.0,0.0,494.8735961914063,0.0,0.0,0.0,0.8974971175193787,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155898347496986,-2571.6796875,304.1598815917969,0.5948219299316406,0.1751801520586013,0.1645597368478775,293.4440002441406,297.1499938964844,293.1499938964844,0.0923590287566185,-2258.138671875,304.1795654296875,0.5525733828544617,0.1431462466716766,0.144277274608612,293.2376403808594,297.1499938964844,293.1499938964844,0.4917730689048767,-6299.09033203125,304.16656494140625,0.8709296584129333,0.5707613825798035,0.402864933013916,293.26239013671875,297.1499938964844,293.1499938964844,0.6225152611732483,-10244.833984375,304.1717224121094,0.9296067357063292,0.687654972076416,0.6549592018127441,293.1755676269531,297.1499938964844,293.1499938964844,0.0359608009457588,-5804.97607421875,304.1536865234375,0.4230367243289947,0.0750876665115356,0.371633231639862,291.22528076171875,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3041076660156,291.2261657714844,1.0,0.4989506900310516,0.5744948387145996,0.5744948387145996,1.0,1.0,-2.0865492820739746,0.8208281993865967,1.2657212018966677,0.340741902589798,0.0,0.0,0.8480057716369629,208.3768310546875,177.0,24.20884895324707,-25345.265625,1256.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2638244628906,310.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,33411.23828125,32040.0,0.0,0.0,0.5908401012420654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5896512269973757,1.5896741151809692,-2.2901063857716508e-05,0.0,0.0005996275576762,0.0,0.0,475.9209289550781,0.0,0.0,0.0,0.8717589378356934,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155898347496986,-2571.6796875,304.1598815917969,0.5948219299316406,0.1751801520586013,0.1645597368478775,293.4440002441406,297.1499938964844,293.1499938964844,0.0923590287566185,-2258.138671875,304.1795654296875,0.5525733828544617,0.1431462466716766,0.144277274608612,293.2376403808594,297.1499938964844,293.1499938964844,0.4917730689048767,-6299.09033203125,304.16656494140625,0.8709296584129333,0.5707613825798035,0.402864933013916,293.26239013671875,297.1499938964844,293.1499938964844,0.6225152611732483,-10244.833984375,304.1717224121094,0.9296067357063292,0.687654972076416,0.6549592018127441,293.1755676269531,297.1499938964844,293.1499938964844,0.0359608009457588,-5804.97607421875,304.1536865234375,0.4230367243289947,0.0750876665115356,0.371633231639862,291.22528076171875,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3041076660156,291.2261657714844,1.0,0.4989506900310516,0.5744948387145996,0.5744948387145996,1.0,1.0,-2.0865492820739746,0.8208281993865967,1.2657212018966677,0.340741902589798,0.0,0.0,0.8480057716369629,208.3768310546875,177.0,24.20884895324707,-25345.265625,1256.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2638244628906,310.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,33411.23828125,32040.0,0.0,0.0,0.5908401012420654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5896512269973757,1.5896741151809692,-2.2901063857716508e-05,0.0,0.0005996275576762,0.0,0.0,475.9209289550781,0.0,0.0,0.0,0.8717589378356934,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140874996781349,-2545.01171875,304.1591186523437,0.5992690920829773,0.1736612617969513,0.1627656519412994,293.4401550292969,297.1499938964844,293.1499938964844,0.086995430290699,-2153.346435546875,304.1786804199219,0.5486232042312622,0.1364734172821045,0.1375092417001724,293.2362670898437,297.1499938964844,293.1499938964844,0.4894056320190429,-6276.07421875,304.1650695800781,0.8788107633590698,0.5688214302062988,0.401199460029602,293.2607421875,297.1499938964844,293.1499938964844,0.619361162185669,-10205.8046875,304.1698303222656,0.9391977787017822,0.6851409077644348,0.6521689295768738,293.1737365722656,297.1499938964844,293.1499938964844,0.0353665985167026,-5756.6708984375,304.1534729003906,0.4275590777397156,0.0748115107417106,0.3683271110057831,291.2176513671875,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.30126953125,291.21826171875,1.0,0.4891340434551239,0.576959490776062,0.576959490776062,1.0,1.0,-2.066944122314453,0.8144869804382324,1.2524571418762207,0.3387648165225982,0.0,0.0,0.8397788405418396,197.1030120849609,165.0,4.986277103424072,-25071.16796875,1195.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34576416015625,310.46435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32387.314453125,32040.0,0.0,0.0,0.5854027271270752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5436640977859497,1.5436859130859375,-2.179450711992104e-05,0.0,0.0005941093550063,0.0,0.0,438.5887756347656,0.0,0.0,0.0,0.8620733618736267,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140874996781349,-2545.01171875,304.1591186523437,0.5992690920829773,0.1736612617969513,0.1627656519412994,293.4401550292969,297.1499938964844,293.1499938964844,0.086995430290699,-2153.346435546875,304.1786804199219,0.5486232042312622,0.1364734172821045,0.1375092417001724,293.2362670898437,297.1499938964844,293.1499938964844,0.4894056320190429,-6276.07421875,304.1650695800781,0.8788107633590698,0.5688214302062988,0.401199460029602,293.2607421875,297.1499938964844,293.1499938964844,0.619361162185669,-10205.8046875,304.1698303222656,0.9391977787017822,0.6851409077644348,0.6521689295768738,293.1737365722656,297.1499938964844,293.1499938964844,0.0353665985167026,-5756.6708984375,304.1534729003906,0.4275590777397156,0.0748115107417106,0.3683271110057831,291.2176513671875,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.30126953125,291.21826171875,1.0,0.4891340434551239,0.576959490776062,0.576959490776062,1.0,1.0,-2.066944122314453,0.8144869804382324,1.2524571418762207,0.3387648165225982,0.0,0.0,0.8397788405418396,197.1030120849609,165.0,4.986277103424072,-25071.16796875,1195.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34576416015625,310.46435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32387.314453125,32040.0,0.0,0.0,0.5854027271270752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5436640977859497,1.5436859130859375,-2.179450711992104e-05,0.0,0.0005941093550063,0.0,0.0,438.5887756347656,0.0,0.0,0.0,0.8620733618736267,4.0,0.0,1.0
555180,293.2400207519531,297.1499938964844,293.1499938964844,0.1124918758869171,-2516.23193359375,304.1587219238281,0.6043623089790344,0.172260582447052,0.1610724925994873,293.4360656738281,297.1499938964844,293.1499938964844,0.0815793275833129,-2047.615234375,304.1781311035156,0.54499351978302,0.1299541592597961,0.1308784782886505,293.23492431640625,297.1499938964844,293.1499938964844,0.4863051474094391,-6244.87060546875,304.16522216796875,0.8876522779464722,0.5669074058532715,0.3995545208454132,293.2591552734375,297.1499938964844,293.1499938964844,0.6153119802474976,-10153.8115234375,304.1699523925781,0.949593722820282,0.6826589703559875,0.6494150757789612,293.17193603515625,297.1499938964844,293.1499938964844,0.0347168147563934,-5702.33251953125,304.15338134765625,0.4329619109630584,0.0745762437582016,0.3651761412620544,291.2291259765625,291.1499938964844,257.509033203125,256.30914306640625,279.1746520996094,293.2984313964844,291.2296142578125,1.0,0.4790562689304352,0.5794292092323303,0.5794292092323303,1.0,1.0,-2.047879934310913,0.8083283305168152,1.239551663398743,0.3368611633777618,0.0,0.0,0.8284245133399963,185.648666381836,153.0,11.80237865447998,-24866.431640625,1135.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4178466796875,310.4979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,32360.658203125,32040.0,0.0,0.0,0.5797501802444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516011118888855,1.516032338142395,-2.127468906110153e-05,0.0,0.000588372698985,0.0,0.0,418.9288024902344,0.0,0.0,0.0,0.8490100502967834,4.0,0.0,1.0
555240,293.2400207519531,297.1499938964844,293.1499938964844,0.1124918758869171,-2516.23193359375,304.1587219238281,0.6043623089790344,0.172260582447052,0.1610724925994873,293.4360656738281,297.1499938964844,293.1499938964844,0.0815793275833129,-2047.615234375,304.1781311035156,0.54499351978302,0.1299541592597961,0.1308784782886505,293.23492431640625,297.1499938964844,293.1499938964844,0.4863051474094391,-6244.87060546875,304.16522216796875,0.8876522779464722,0.5669074058532715,0.3995545208454132,293.2591552734375,297.1499938964844,293.1499938964844,0.6153119802474976,-10153.8115234375,304.1699523925781,0.949593722820282,0.6826589703559875,0.6494150757789612,293.17193603515625,297.1499938964844,293.1499938964844,0.0347168147563934,-5702.33251953125,304.15338134765625,0.4329619109630584,0.0745762437582016,0.3651761412620544,291.2291259765625,291.1499938964844,257.509033203125,256.30914306640625,279.1746520996094,293.2984313964844,291.2296142578125,1.0,0.4790562689304352,0.5794292092323303,0.5794292092323303,1.0,1.0,-2.047879934310913,0.8083283305168152,1.239551663398743,0.3368611633777618,0.0,0.0,0.8284245133399963,185.648666381836,153.0,11.80237865447998,-24866.431640625,1135.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4178466796875,310.4979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,32360.658203125,32040.0,0.0,0.0,0.5797501802444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516011118888855,1.516032338142395,-2.127468906110153e-05,0.0,0.000588372698985,0.0,0.0,418.9288024902344,0.0,0.0,0.0,0.8490100502967834,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117461547255516,-2502.781982421875,304.15850830078125,0.6071450114250183,0.1716030240058899,0.1602629572153091,293.4339599609375,297.1499938964844,293.1499938964844,0.0789088830351829,-1995.8470458984373,304.1778869628906,0.5432906746864319,0.1267445683479309,0.1276107281446457,293.2342834472656,297.1499938964844,293.1499938964844,0.4848361313343048,-6230.14599609375,304.1651306152344,0.8924409747123718,0.5659598112106323,0.3987362086772918,293.25836181640625,297.1499938964844,293.1499938964844,0.6133884191513062,-10129.2197265625,304.1698303222656,0.9550179243087769,0.6814294457435608,0.6480451822280884,293.1710510253906,297.1499938964844,293.1499938964844,0.0344112925231456,-5676.81591796875,304.1533203125,0.4360281825065613,0.0744716897606849,0.3636540472507477,291.23309326171875,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969970703125,291.2334289550781,1.0,0.4739326238632202,0.5806668400764465,0.5806668400764465,1.0,1.0,-2.038527250289917,0.8053083419799805,1.233218789100647,0.335932970046997,0.0,0.0,0.8224769234657288,179.8852081298828,153.0,10.948793411254885,-24757.62890625,1105.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4501037597656,310.5088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,32370.732421875,30960.0,0.0,0.0,0.5768587589263916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.501189112663269,1.50121009349823,-2.1005400412832387e-05,0.0,0.000585438334383,0.0,0.0,408.7297058105469,0.0,0.0,0.0,0.8300584554672241,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1112066134810447,-2493.381591796875,304.1579284667969,0.6100857853889465,0.1709737926721573,0.1594777703285217,293.43182373046875,297.1499938964844,293.1499938964844,0.0763818472623825,-1947.44482421875,304.1773986816406,0.5416620969772339,0.1235676109790802,0.1243723556399345,293.23358154296875,297.1499938964844,293.1499938964844,0.4841609895229339,-6224.12158203125,304.16357421875,0.8974879384040833,0.5650269389152527,0.3979237675666809,293.2575378417969,297.1499938964844,293.1499938964844,0.6124467849731445,-10118.5078125,304.1679077148437,0.9605596661567688,0.6802183389663696,0.6466853022575378,293.170166015625,297.1499938964844,293.1499938964844,0.0341979973018169,-5660.2197265625,304.1531066894531,0.4393618404865265,0.074375070631504,0.3621647953987121,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955627441406,291.2170104980469,1.0,0.4687570333480835,0.5819054841995239,0.5819054841995239,1.0,1.0,-2.0292975902557373,0.8023291826248169,1.22696852684021,0.3350205719470978,0.0,0.0,0.8192165493965149,174.1075439453125,141.0,-15.416702270507812,-24575.48046875,1076.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49237060546875,310.4913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,31481.63671875,30960.0,0.0,0.0,0.5737949013710022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4678378105163574,1.467858076095581,-2.020302963501308e-05,0.0,0.000582328881137,0.0,0.0,383.693115234375,0.0,0.0,0.0,0.8245345950126648,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1099002584815025,-2469.850341796875,304.157470703125,0.6163478493690491,0.1697973012924194,0.15798120200634,293.42742919921875,297.1499938964844,293.1499938964844,0.0711320713162422,-1847.4251708984373,304.1770324707031,0.5386644005775452,0.117318071424961,0.1179902106523513,293.2322082519531,297.1499938964844,293.1499938964844,0.4816389083862304,-6198.8662109375,304.1632995605469,0.9086089134216307,0.5631869435310364,0.3963245749473572,293.2558898925781,297.1499938964844,293.1499938964844,0.6091350317001343,-10076.1767578125,304.1675109863281,0.9718984365463256,0.6778302788734436,0.6440107226371765,293.1684875488281,297.1499938964844,293.1499938964844,0.0336537770926952,-5615.02099609375,304.1529846191406,0.4469256997108459,0.0742044076323509,0.3592829406261444,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2926940917969,291.2181396484375,1.0,0.458256334066391,0.5843846797943115,0.5843846797943115,1.0,1.0,-2.011242151260376,0.7965072989463806,1.2147347927093506,0.3332517147064209,0.0,0.0,0.810478150844574,162.5247802734375,129.0,-1.397194266319275,-24383.064453125,1018.6622314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5641784667969,310.52520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,31257.78515625,30960.0,0.0,0.0,0.567554235458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4427080154418943,1.4427276849746704,-1.9708253603312187e-05,0.0,0.0005759954219684,0.0,0.0,366.8203125,0.0,0.0,0.0,0.8125171065330505,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1099002584815025,-2469.850341796875,304.157470703125,0.6163478493690491,0.1697973012924194,0.15798120200634,293.42742919921875,297.1499938964844,293.1499938964844,0.0711320713162422,-1847.4251708984373,304.1770324707031,0.5386644005775452,0.117318071424961,0.1179902106523513,293.2322082519531,297.1499938964844,293.1499938964844,0.4816389083862304,-6198.8662109375,304.1632995605469,0.9086089134216307,0.5631869435310364,0.3963245749473572,293.2558898925781,297.1499938964844,293.1499938964844,0.6091350317001343,-10076.1767578125,304.1675109863281,0.9718984365463256,0.6778302788734436,0.6440107226371765,293.1684875488281,297.1499938964844,293.1499938964844,0.0336537770926952,-5615.02099609375,304.1529846191406,0.4469256997108459,0.0742044076323509,0.3592829406261444,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2926940917969,291.2181396484375,1.0,0.458256334066391,0.5843846797943115,0.5843846797943115,1.0,1.0,-2.011242151260376,0.7965072989463806,1.2147347927093506,0.3332517147064209,0.0,0.0,0.810478150844574,162.5247802734375,129.0,-1.397194266319275,-24383.064453125,1018.6622314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5641784667969,310.52520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,31257.78515625,30960.0,0.0,0.0,0.567554235458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4427080154418943,1.4427276849746704,-1.9708253603312187e-05,0.0,0.0005759954219684,0.0,0.0,366.8203125,0.0,0.0,0.0,0.8125171065330505,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091399416327476,-2456.097412109375,304.1572265625,0.620316743850708,0.1691423654556274,0.1571288406848907,293.4246826171875,297.1499938964844,293.1499938964844,0.0679829865694046,-1788.2183837890625,304.1768493652344,0.5370606780052185,0.1136430576443672,0.1142279654741287,293.2314758300781,297.1499938964844,293.1499938964844,0.480055034160614,-6182.92626953125,304.16326904296875,0.9163939356803894,0.5620859861373901,0.3953674435615539,293.2549743652344,297.1499938964844,293.1499938964844,0.6070626974105835,-10049.54296875,304.1674499511719,0.9787716269493104,0.6764016151428223,0.6424107551574707,293.16754150390625,297.1499938964844,293.1499938964844,0.0333310551941394,-5588.015625,304.1529235839844,0.4520998001098633,0.0741150379180908,0.3576121628284454,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.291015625,291.2200622558594,1.0,0.4518595933914184,0.5858755111694336,0.5858755111694336,1.0,1.0,-2.0006227493286133,0.7930843234062195,1.2075384855270386,0.3322187960147857,0.0,0.0,0.8046759963035583,155.5703582763672,129.0,1.2417179346084597,-24258.583984375,984.7352294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956420898437,310.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,31248.490234375,30960.0,0.0,0.0,0.5638054609298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.427263259887695,1.427282691001892,-1.9436982256593183e-05,0.0,0.0005721909110434,0.0,0.0,357.08544921875,0.0,0.0,0.0,0.8053445219993591,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086573451757431,-2447.372314453125,304.15704345703125,0.623086154460907,0.1687263399362564,0.156578928232193,293.4227905273437,297.1499938964844,293.1499938964844,0.0658953115344047,-1749.3565673828125,304.1767578125,0.5360893607139587,0.1112290546298027,0.1117508858442306,293.2309875488281,297.1499938964844,293.1499938964844,0.4790362119674682,-6172.6982421875,304.1632080078125,0.9220345616340636,0.5613560676574707,0.3947313725948334,293.25439453125,297.1499938964844,293.1499938964844,0.6057276129722595,-10032.427734375,304.1673583984375,0.9833524227142334,0.6754542589187622,0.6413475275039673,293.1669006347656,297.1499938964844,293.1499938964844,0.0331240892410278,-5570.71630859375,304.1528625488281,0.4558418691158294,0.0740603879094123,0.356520414352417,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.28985595703125,291.2204895019531,1.0,0.4475554823875427,0.5868701338768005,0.5868701338768005,1.0,1.0,-1.9936357736587524,0.7908326387405396,1.202803134918213,0.3315422236919403,0.0,0.0,0.8008549213409424,150.93499755859375,117.0,1.1746068000793457,-24173.287109375,962.389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61279296875,310.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,31246.1953125,29880.0,0.0,0.0,0.5613068342208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4169615507125854,1.416980862617493,-1.925853757711593e-05,0.0,0.0005696550942957,0.0,0.0,350.7078857421875,0.0,0.0,0.0,0.787801206111908,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077408343553543,-2431.2197265625,304.15625,0.6306247711181641,0.1677606403827667,0.1552701741456985,293.41766357421875,297.1499938964844,293.1499938964844,0.0608775503933429,-1657.619384765625,304.1762084960937,0.5341378450393677,0.1053553596138954,0.1057013347744941,293.22967529296875,297.1499938964844,293.1499938964844,0.4775450527667999,-6158.56689453125,304.161376953125,0.9374855160713196,0.559567928314209,0.3931614756584167,293.2527770996094,297.1499938964844,293.1499938964844,0.603705108165741,-10007.95703125,304.1650695800781,0.9947105050086976,0.6731330156326294,0.6387245655059814,293.1653747558594,297.1499938964844,293.1499938964844,0.0327290631830692,-5539.30859375,304.152587890625,0.4661983847618103,0.0739420056343078,0.3538686335086822,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.28692626953125,291.19677734375,1.0,0.4366554319858551,0.5893514156341553,0.5893514156341553,1.0,1.0,-1.976579070091248,0.7853429317474365,1.191236138343811,0.3299063742160797,0.0,0.0,0.7965591549873352,139.34478759765625,105.0,-15.813726425170898,-23906.349609375,907.5214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6673278808594,310.5198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,30143.623046875,29880.0,0.0,0.0,0.5547948479652405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377542495727539,1.3775607347488403,-1.834026443248149e-05,0.0,0.0005630462546832,0.0,0.0,323.9723815917969,0.0,0.0,0.0,0.7799883484840393,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077408343553543,-2431.2197265625,304.15625,0.6306247711181641,0.1677606403827667,0.1552701741456985,293.41766357421875,297.1499938964844,293.1499938964844,0.0608775503933429,-1657.619384765625,304.1762084960937,0.5341378450393677,0.1053553596138954,0.1057013347744941,293.22967529296875,297.1499938964844,293.1499938964844,0.4775450527667999,-6158.56689453125,304.161376953125,0.9374855160713196,0.559567928314209,0.3931614756584167,293.2527770996094,297.1499938964844,293.1499938964844,0.603705108165741,-10007.95703125,304.1650695800781,0.9947105050086976,0.6731330156326294,0.6387245655059814,293.1653747558594,297.1499938964844,293.1499938964844,0.0327290631830692,-5539.30859375,304.152587890625,0.4661983847618103,0.0739420056343078,0.3538686335086822,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.28692626953125,291.19677734375,1.0,0.4366554319858551,0.5893514156341553,0.5893514156341553,1.0,1.0,-1.976579070091248,0.7853429317474365,1.191236138343811,0.3299063742160797,0.0,0.0,0.7965591549873352,139.34478759765625,105.0,-15.813726425170898,-23906.349609375,907.5214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6673278808594,310.5198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,30143.623046875,29880.0,0.0,0.0,0.5547948479652405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377542495727539,1.3775607347488403,-1.834026443248149e-05,0.0,0.0005630462546832,0.0,0.0,323.9723815917969,0.0,0.0,0.0,0.7799883484840393,4.0,0.0,1.0
