time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066405475139617,-2411.0654296875,304.156005859375,0.6379500031471252,0.1669267565011978,0.1541286408901214,293.4122009277344,297.1499938964844,293.1499938964844,0.0557495392858982,-1565.2880859375,304.176025390625,0.5314589142799377,0.0996816381812095,0.0999074354767799,293.2283630371094,297.1499938964844,293.1499938964844,0.4747482240200043,-6129.87890625,304.1623229980469,0.9517858624458312,0.557816743850708,0.3916643559932709,293.2456970214844,297.1499938964844,293.1499938964844,0.5886184573173523,-9796.99609375,304.1867370605469,0.9990000128746032,0.6719223260879517,0.6247543096542358,293.1636962890625,297.1499938964844,293.1499938964844,0.0322774313390255,-5500.60986328125,304.1524658203125,0.4747624397277832,0.073890820145607,0.3517255485057831,291.2077331542969,291.1499938964844,257.8232116699219,256.56951904296875,279.1786499023437,293.2823791503906,291.2098388671875,1.0,0.4250629842281341,0.5923372507095337,0.5923372507095337,1.0,1.0,-1.94716215133667,0.7746239304542542,1.1725382804870603,0.3260388076305389,0.0,0.0,0.7884754538536072,129.0244140625,108.0,14.688210487365724,-23625.328125,846.9743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6995544433594,310.5429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,30110.509765625,29880.0,0.0,0.0,0.5483402609825134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3584527969360352,1.358470797538757,-1.801561484171544e-05,0.0,0.0005564956809394,0.0,0.0,312.9076538085937,0.0,0.0,0.0,0.7709791660308838,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066405475139617,-2411.0654296875,304.156005859375,0.6379500031471252,0.1669267565011978,0.1541286408901214,293.4122009277344,297.1499938964844,293.1499938964844,0.0557495392858982,-1565.2880859375,304.176025390625,0.5314589142799377,0.0996816381812095,0.0999074354767799,293.2283630371094,297.1499938964844,293.1499938964844,0.4747482240200043,-6129.87890625,304.1623229980469,0.9517858624458312,0.557816743850708,0.3916643559932709,293.2456970214844,297.1499938964844,293.1499938964844,0.5886184573173523,-9796.99609375,304.1867370605469,0.9990000128746032,0.6719223260879517,0.6247543096542358,293.1636962890625,297.1499938964844,293.1499938964844,0.0322774313390255,-5500.60986328125,304.1524658203125,0.4747624397277832,0.073890820145607,0.3517255485057831,291.2077331542969,291.1499938964844,257.8232116699219,256.56951904296875,279.1786499023437,293.2823791503906,291.2098388671875,1.0,0.4250629842281341,0.5923372507095337,0.5923372507095337,1.0,1.0,-1.94716215133667,0.7746239304542542,1.1725382804870603,0.3260388076305389,0.0,0.0,0.7884754538536072,129.0244140625,108.0,14.688210487365724,-23625.328125,846.9743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6995544433594,310.5429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,30110.509765625,29880.0,0.0,0.0,0.5483402609825134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3584527969360352,1.358470797538757,-1.801561484171544e-05,0.0,0.0005564956809394,0.0,0.0,312.9076538085937,0.0,0.0,0.0,0.7709791660308838,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060752347111702,-2400.517822265625,304.15594482421875,0.6401617527008057,0.1665135473012924,0.1536622792482376,293.4096069335937,297.1499938964844,293.1499938964844,0.0531951859593391,-1519.8583984375,304.1759338378906,0.5284057259559631,0.0968684032559394,0.0971392393112182,293.2279357910156,297.1499938964844,293.1499938964844,0.4729548692703247,-6111.2490234375,304.163330078125,0.9559620022773744,0.5569083094596863,0.3909702003002167,293.23388671875,297.1499938964844,293.1499938964844,0.5784319043159485,-9657.158203125,304.19842529296875,0.9990000128746032,0.6730321049690247,0.6161412596702576,293.16290283203125,297.1499938964844,293.1499938964844,0.0320949889719486,-5484.11767578125,304.15234375,0.4772244989871979,0.0738739371299743,0.3511479794979095,291.2253723144531,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.2775573730469,291.2268981933594,1.0,0.4209670126438141,0.5938544273376465,0.5938544273376465,1.0,1.0,-1.9313558340072632,0.7688115239143372,1.1625443696975708,0.3237269818782806,0.0,0.0,0.7816563248634338,125.7841796875,108.0,27.297727584838867,-23461.07421875,822.7251586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72430419921875,310.55328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,30189.232421875,28800.0,0.0,0.0,0.5449696779251099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3441801071166992,1.3441978693008425,-1.7799178749555722e-05,0.0,0.0005530749331228,0.0,0.0,305.0992736816406,0.0,0.0,0.0,0.7525038123130798,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057791858911514,-2395.372314453125,304.1553955078125,0.6416633725166321,0.1660890430212021,0.153208315372467,293.4072265625,297.1499938964844,293.1499938964844,0.050805602222681,-1478.1285400390625,304.1755676269531,0.5245171785354614,0.0940515398979187,0.094394214451313,293.2276306152344,297.1499938964844,293.1499938964844,0.4722777307033539,-6105.00537109375,304.162109375,0.9588404297828674,0.5559826493263245,0.3902743458747864,293.2207336425781,297.1499938964844,293.1499938964844,0.5718098878860474,-9568.9541015625,304.2015686035156,0.9990000128746032,0.6745497584342957,0.6098523139953613,293.1622009277344,297.1499938964844,293.1499938964844,0.0320499949157238,-5481.166015625,304.1520080566406,0.4789495766162872,0.0738495960831642,0.3506683707237243,291.2157287597656,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2726745605469,291.2142028808594,1.0,0.417692095041275,0.5952779054641724,0.5952779054641724,1.0,1.0,-1.918547749519348,0.7642293572425842,1.1543183326721191,0.3220323622226715,0.0,0.0,0.7780323624610901,123.41695404052734,111.0,-3.2998366355896,-23233.10546875,804.1519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7654724121094,310.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,29331.212890625,28800.0,0.0,0.0,0.5413702726364136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309825778007507,1.309842824935913,-1.7051470422302373e-05,0.0,0.0005494219949468,0.0,0.0,284.0856018066406,0.0,0.0,0.0,0.746445894241333,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050278395414352,-2381.71484375,304.15484619140625,0.6431866884231567,0.165247693657875,0.1523557603359222,293.4027709960937,297.1499938964844,293.1499938964844,0.0459007322788238,-1393.108154296875,304.1752319335937,0.5151100754737854,0.0884363278746604,0.0889756083488464,293.2271423339844,297.1499938964844,293.1499938964844,0.4700905680656433,-6083.01318359375,304.1617431640625,0.9619984030723572,0.5541165471076965,0.3889163136482239,293.1967468261719,297.1499938964844,293.1499938964844,0.5621647834777832,-9444.0263671875,304.2001953125,0.9990000128746032,0.677628755569458,0.6020178198814392,293.1610412597656,297.1499938964844,293.1499938964844,0.0318997576832771,-5468.49951171875,304.1515808105469,0.4809757471084595,0.0737740099430084,0.3499026596546173,291.2162170410156,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2647705078125,291.2162170410156,1.0,0.4131822288036346,0.5979207158088684,0.5979207158088684,1.0,1.0,-1.899054288864136,0.7575910687446594,1.1414631605148315,0.3198153674602508,0.0,0.0,0.7693951725959778,120.41841888427734,114.0,1.9976285696029663,-23013.689453125,778.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83660888671875,310.5522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,29104.232421875,28800.0,0.0,0.0,0.5340427756309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2836387157440186,1.283655285835266,-1.6587722711847164e-05,0.0,0.0005419855006039,0.0,0.0,269.8428955078125,0.0,0.0,0.0,0.7341172695159912,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050278395414352,-2381.71484375,304.15484619140625,0.6431866884231567,0.165247693657875,0.1523557603359222,293.4027709960937,297.1499938964844,293.1499938964844,0.0459007322788238,-1393.108154296875,304.1752319335937,0.5151100754737854,0.0884363278746604,0.0889756083488464,293.2271423339844,297.1499938964844,293.1499938964844,0.4700905680656433,-6083.01318359375,304.1617431640625,0.9619984030723572,0.5541165471076965,0.3889163136482239,293.1967468261719,297.1499938964844,293.1499938964844,0.5621647834777832,-9444.0263671875,304.2001953125,0.9990000128746032,0.677628755569458,0.6020178198814392,293.1610412597656,297.1499938964844,293.1499938964844,0.0318997576832771,-5468.49951171875,304.1515808105469,0.4809757471084595,0.0737740099430084,0.3499026596546173,291.2162170410156,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2647705078125,291.2162170410156,1.0,0.4131822288036346,0.5979207158088684,0.5979207158088684,1.0,1.0,-1.899054288864136,0.7575910687446594,1.1414631605148315,0.3198153674602508,0.0,0.0,0.7693951725959778,120.41841888427734,114.0,1.9976285696029663,-23013.689453125,778.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83660888671875,310.5522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,29104.232421875,28800.0,0.0,0.0,0.5340427756309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2836387157440186,1.283655285835266,-1.6587722711847164e-05,0.0,0.0005419855006039,0.0,0.0,269.8428955078125,0.0,0.0,0.0,0.7341172695159912,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044217497110366,-2370.8310546875,304.1542358398437,0.643169641494751,0.1644383370876312,0.1515853255987167,293.3986511230469,297.1499938964844,293.1499938964844,0.0410764962434768,-1310.4931640625,304.17486572265625,0.5042922496795654,0.082867294549942,0.0836566984653472,293.2268371582031,297.1499938964844,293.1499938964844,0.468265563249588,-6064.95556640625,304.1608581542969,0.962510883808136,0.5522208213806152,0.3875807523727417,293.18035888671875,297.1499938964844,293.1499938964844,0.557910680770874,-9394.927734375,304.1903991699219,0.9990000128746032,0.6797891855239868,0.5990225672721863,293.16033935546875,297.1499938964844,293.1499938964844,0.0317943692207336,-5460.1494140625,304.1512451171875,0.4815225601196289,0.0736377015709877,0.3491901457309723,291.2096862792969,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.2597961425781,291.20880126953125,1.0,0.4107346534729004,0.6003429889678955,0.6003429889678955,1.0,1.0,-1.8856827020645144,0.7534686923027039,1.1322139501571655,0.3187548220157623,0.0,0.0,0.7617307305335999,119.14482879638672,117.0,-8.748092651367188,-22821.671875,763.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8691711425781,310.53955078125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.1171875,27720.0,0.0,0.0,0.5268919467926025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596670389175415,1.2596832513809204,-1.6205036445171572e-05,0.0,0.0005347283440642,0.0,0.0,257.6440734863281,0.0,0.0,0.0,0.7145869135856628,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044217497110366,-2370.8310546875,304.1542358398437,0.643169641494751,0.1644383370876312,0.1515853255987167,293.3986511230469,297.1499938964844,293.1499938964844,0.0410764962434768,-1310.4931640625,304.17486572265625,0.5042922496795654,0.082867294549942,0.0836566984653472,293.2268371582031,297.1499938964844,293.1499938964844,0.468265563249588,-6064.95556640625,304.1608581542969,0.962510883808136,0.5522208213806152,0.3875807523727417,293.18035888671875,297.1499938964844,293.1499938964844,0.557910680770874,-9394.927734375,304.1903991699219,0.9990000128746032,0.6797891855239868,0.5990225672721863,293.16033935546875,297.1499938964844,293.1499938964844,0.0317943692207336,-5460.1494140625,304.1512451171875,0.4815225601196289,0.0736377015709877,0.3491901457309723,291.2096862792969,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.2597961425781,291.20880126953125,1.0,0.4107346534729004,0.6003429889678955,0.6003429889678955,1.0,1.0,-1.8856827020645144,0.7534686923027039,1.1322139501571655,0.3187548220157623,0.0,0.0,0.7617307305335999,119.14482879638672,117.0,-8.748092651367188,-22821.671875,763.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8691711425781,310.53955078125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.1171875,27720.0,0.0,0.0,0.5268919467926025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596670389175415,1.2596832513809204,-1.6205036445171572e-05,0.0,0.0005347283440642,0.0,0.0,257.6440734863281,0.0,0.0,0.0,0.7145869135856628,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.104189783334732,-2367.3447265625,304.1532592773437,0.6420576572418213,0.1636760830879211,0.1508959680795669,293.3947448730469,297.1499938964844,293.1499938964844,0.0364986285567283,-1232.5633544921875,304.1742248535156,0.4926486909389496,0.077362447977066,0.0784377828240394,293.2265319824219,297.1499938964844,293.1499938964844,0.4678709208965301,-6062.38037109375,304.1579895019531,0.9611271023750304,0.5503340363502502,0.3862777352333069,293.17266845703125,297.1499938964844,293.1499938964844,0.5591081976890564,-9421.0185546875,304.1750183105469,0.9990000128746032,0.6805950999259949,0.5995030403137207,293.1600646972656,297.1499938964844,293.1499938964844,0.0318104587495327,-5464.36572265625,304.1508178710937,0.4809361100196838,0.0734302327036857,0.3483668565750122,291.168701171875,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567443847656,291.1678161621094,1.0,0.409757137298584,0.6025782227516174,0.6025782227516174,1.0,1.0,-1.876609444618225,0.7510895729064941,1.125519871711731,0.3184770941734314,0.0,0.0,0.7623040676116943,119.0890655517578,120.0,-35.12120819091797,-22616.7890625,755.7444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8802490234375,310.4866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,27860.517578125,27720.0,0.0,0.0,0.5198643803596497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303351163864136,1.2303506135940552,-1.5492720194743015e-05,0.0,0.0005275962757878,0.0,0.0,240.43621826171875,0.0,0.0,0.0,0.7072519063949585,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.104189783334732,-2367.3447265625,304.1532592773437,0.6420576572418213,0.1636760830879211,0.1508959680795669,293.3947448730469,297.1499938964844,293.1499938964844,0.0364986285567283,-1232.5633544921875,304.1742248535156,0.4926486909389496,0.077362447977066,0.0784377828240394,293.2265319824219,297.1499938964844,293.1499938964844,0.4678709208965301,-6062.38037109375,304.1579895019531,0.9611271023750304,0.5503340363502502,0.3862777352333069,293.17266845703125,297.1499938964844,293.1499938964844,0.5591081976890564,-9421.0185546875,304.1750183105469,0.9990000128746032,0.6805950999259949,0.5995030403137207,293.1600646972656,297.1499938964844,293.1499938964844,0.0318104587495327,-5464.36572265625,304.1508178710937,0.4809361100196838,0.0734302327036857,0.3483668565750122,291.168701171875,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567443847656,291.1678161621094,1.0,0.409757137298584,0.6025782227516174,0.6025782227516174,1.0,1.0,-1.876609444618225,0.7510895729064941,1.125519871711731,0.3184770941734314,0.0,0.0,0.7623040676116943,119.0890655517578,120.0,-35.12120819091797,-22616.7890625,755.7444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8802490234375,310.4866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,27860.517578125,27720.0,0.0,0.0,0.5198643803596497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303351163864136,1.2303506135940552,-1.5492720194743015e-05,0.0,0.0005275962757878,0.0,0.0,240.43621826171875,0.0,0.0,0.0,0.7072519063949585,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037833169102668,-2360.172119140625,304.15283203125,0.6402004361152649,0.1629640907049179,0.1502813398838043,293.3908996582031,297.1499938964844,293.1499938964844,0.0319509878754615,-1153.39208984375,304.1737060546875,0.4797120988368988,0.0719399973750114,0.0733235031366348,293.2264404296875,297.1499938964844,293.1499938964844,0.4664746224880218,-6048.455078125,304.1576538085937,0.9583454728126526,0.548416018486023,0.3849856853485107,293.173828125,297.1499938964844,293.1499938964844,0.5620279908180237,-9468.236328125,304.16180419921875,0.9990000128746032,0.6798028945922852,0.6024708151817322,293.1601257324219,297.1499938964844,293.1499938964844,0.0316915474832057,-5455.26953125,304.1507568359375,0.4794933199882507,0.0731633603572845,0.3474138677120209,291.15478515625,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.25506591796875,291.15362548828125,1.0,0.4098337292671203,0.6046620011329651,0.6046620011329651,1.0,1.0,-1.870596408843994,0.7499380707740784,1.120658278465271,0.3187389969825744,0.0,0.0,0.7625266909599304,119.9046859741211,123.0,-25.665048599243164,-22524.4375,753.5203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.821533203125,310.4362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,27743.240234375,27720.0,0.0,0.0,0.5136260986328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2276906967163086,1.2277061939239502,-1.542672725918237e-05,0.0,0.0005212652031332,0.0,0.0,238.8951416015625,0.0,0.0,0.0,0.7058926224708557,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037833169102668,-2360.172119140625,304.15283203125,0.6402004361152649,0.1629640907049179,0.1502813398838043,293.3908996582031,297.1499938964844,293.1499938964844,0.0319509878754615,-1153.39208984375,304.1737060546875,0.4797120988368988,0.0719399973750114,0.0733235031366348,293.2264404296875,297.1499938964844,293.1499938964844,0.4664746224880218,-6048.455078125,304.1576538085937,0.9583454728126526,0.548416018486023,0.3849856853485107,293.173828125,297.1499938964844,293.1499938964844,0.5620279908180237,-9468.236328125,304.16180419921875,0.9990000128746032,0.6798028945922852,0.6024708151817322,293.1601257324219,297.1499938964844,293.1499938964844,0.0316915474832057,-5455.26953125,304.1507568359375,0.4794933199882507,0.0731633603572845,0.3474138677120209,291.15478515625,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.25506591796875,291.15362548828125,1.0,0.4098337292671203,0.6046620011329651,0.6046620011329651,1.0,1.0,-1.870596408843994,0.7499380707740784,1.120658278465271,0.3187389969825744,0.0,0.0,0.7625266909599304,119.9046859741211,123.0,-25.665048599243164,-22524.4375,753.5203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.821533203125,310.4362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,27743.240234375,27720.0,0.0,0.0,0.5136260986328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2276906967163086,1.2277061939239502,-1.542672725918237e-05,0.0,0.0005212652031332,0.0,0.0,238.8951416015625,0.0,0.0,0.0,0.7058926224708557,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036194562911987,-2357.335205078125,304.1526184082031,0.6390790343284607,0.1626284569501876,0.1500002890825271,293.38897705078125,297.1499938964844,293.1499938964844,0.0297811608761549,-1114.5657958984375,304.17333984375,0.4719281494617462,0.0692662671208381,0.0708087459206581,293.2264404296875,297.1499938964844,293.1499938964844,0.465851753950119,-6042.29833984375,304.15740966796875,0.956546664237976,0.5474478602409363,0.3843378126621246,293.1773986816406,297.1499938964844,293.1499938964844,0.5644394755363464,-9504.279296875,304.1552734375,0.9990000128746032,0.6788045167922974,0.6046526432037354,293.1602783203125,297.1499938964844,293.1499938964844,0.0316306501626968,-5450.7216796875,304.1507263183594,0.4785117506980896,0.0730098932981491,0.3468867540359497,291.1459045410156,291.1499938964844,258.14666748046875,256.8334655761719,279.1709899902344,293.2547607421875,291.1446838378906,1.0,0.4101693630218506,0.6056606769561768,0.6056606769561768,1.0,1.0,-1.8684476613998413,0.7497055530548096,1.1187421083450315,0.3190192580223083,0.0,0.0,0.7636880278587341,120.55966186523438,123.0,-25.477069854736328,-22482.375,753.8831176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7684631347656,310.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,27700.42578125,26640.0,0.0,0.0,0.5108650922775269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289215326309204,1.228937029838562,-1.543540565762669e-05,0.0,0.0005184631445445,0.0,0.0,239.3663330078125,0.0,0.0,0.0,0.6924490928649902,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036558672785759,-2358.534912109375,304.1520690917969,0.6378672122955322,0.1623076796531677,0.1497364044189453,293.38702392578125,297.1499938964844,293.1499938964844,0.0276770945638418,-1080.4031982421875,304.17291259765625,0.4621988832950592,0.0666213780641555,0.0683242157101631,293.2264099121094,297.1499938964844,293.1499938964844,0.4660561084747314,-6045.28759765625,304.1556396484375,0.9545319080352784,0.5464833378791809,0.3836919665336609,293.1826171875,297.1499938964844,293.1499938964844,0.5683088898658752,-9560.4921875,304.1472473144531,0.9990000128746032,0.6774304509162903,0.6071983575820923,293.1604309082031,297.1499938964844,293.1499938964844,0.0316501557826995,-5454.451171875,304.1505432128906,0.4773808419704437,0.0728449374437332,0.3463269174098968,291.1169738769531,291.1499938964844,258.1746520996094,256.8561706542969,279.17041015625,293.2547912597656,291.11328125,1.0,0.4106623232364654,0.6066379547119141,0.6066379547119141,1.0,1.0,-1.8667558431625368,0.7496570348739624,1.1170989274978638,0.3193796277046203,0.0,0.0,0.7685983180999756,121.3458251953125,126.0,-54.76380920410156,-22364.306640625,755.0269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7152404785156,310.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,26756.044921875,26640.0,0.0,0.0,0.5082131624221802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214718222618103,1.2147332429885864,-1.5011071809567513e-05,0.0,0.0005157717387191,0.0,0.0,230.3959197998047,0.0,0.0,0.0,0.6975613832473755,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034142598509788,-2354.42724609375,304.1517944335937,0.6352613568305969,0.1617097407579422,0.1492595672607422,293.38299560546875,297.1499938964844,293.1499938964844,0.0238859634846448,-1002.5437622070312,304.1716003417969,0.440922349691391,0.0614365488290786,0.0634590983390808,293.2264099121094,297.1499938964844,293.1499938964844,0.4649388790130615,-6034.02099609375,304.1557006835937,0.9499912261962892,0.5445480346679688,0.3824135363101959,293.197509765625,297.1499938964844,293.1499938964844,0.5753805637359619,-9660.337890625,304.13653564453125,0.9990000128746032,0.6735984086990356,0.6131426692008972,293.1609191894531,297.1499938964844,293.1499938964844,0.031506273895502,-5443.53173828125,304.1506042480469,0.4747244119644165,0.0724861994385719,0.3451249897480011,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2562866210937,291.095703125,1.0,0.4120270013809204,0.6085531711578369,0.6085531711578369,1.0,1.0,-1.8645000457763672,0.7500224709510803,1.114477515220642,0.3203054666519165,0.0,0.0,0.7775660753250122,123.23382568359376,129.0,-29.69562530517578,-22347.298828125,759.2128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5628356933594,310.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,26452.83984375,26640.0,0.0,0.0,0.5037580728530884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332546710968018,1.2332699298858645,-1.5218051885312889e-05,0.0,0.00051125040045,0.0,0.0,238.25851440429688,0.0,0.0,0.0,0.7055116295814514,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034142598509788,-2354.42724609375,304.1517944335937,0.6352613568305969,0.1617097407579422,0.1492595672607422,293.38299560546875,297.1499938964844,293.1499938964844,0.0238859634846448,-1002.5437622070312,304.1716003417969,0.440922349691391,0.0614365488290786,0.0634590983390808,293.2264099121094,297.1499938964844,293.1499938964844,0.4649388790130615,-6034.02099609375,304.1557006835937,0.9499912261962892,0.5445480346679688,0.3824135363101959,293.197509765625,297.1499938964844,293.1499938964844,0.5753805637359619,-9660.337890625,304.13653564453125,0.9990000128746032,0.6735984086990356,0.6131426692008972,293.1609191894531,297.1499938964844,293.1499938964844,0.031506273895502,-5443.53173828125,304.1506042480469,0.4747244119644165,0.0724861994385719,0.3451249897480011,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2562866210937,291.095703125,1.0,0.4120270013809204,0.6085531711578369,0.6085531711578369,1.0,1.0,-1.8645000457763672,0.7500224709510803,1.114477515220642,0.3203054666519165,0.0,0.0,0.7775660753250122,123.23382568359376,129.0,-29.69562530517578,-22347.298828125,759.2128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5628356933594,310.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,26452.83984375,26640.0,0.0,0.0,0.5037580728530884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332546710968018,1.2332699298858645,-1.5218051885312889e-05,0.0,0.00051125040045,0.0,0.0,238.25851440429688,0.0,0.0,0.0,0.7055116295814514,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031656265258789,-2350.0810546875,304.151611328125,0.6325110197067261,0.1611694991588592,0.1488452106714248,293.3785095214844,297.1499938964844,293.1499938964844,0.0204484537243843,-929.1787109375,304.17010498046875,0.4217111766338348,0.056442592293024,0.0587683990597724,293.2265930175781,297.1499938964844,293.1499938964844,0.4635213017463684,-6019.51806640625,304.1561584472656,0.9449055194854736,0.5425798892974854,0.381120353937149,293.2168884277344,297.1499938964844,293.1499938964844,0.5833286643028259,-9770.1025390625,304.1278076171875,0.9990000128746032,0.66847163438797,0.6199349761009216,293.1615600585937,297.1499938964844,293.1499938964844,0.0313074700534343,-5427.47705078125,304.1507263183594,0.4715473651885986,0.0720796659588813,0.3437781035900116,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.1692199707031,293.260009765625,291.0832824707031,1.0,0.4137712121009826,0.6104542016983032,0.6104542016983032,1.0,1.0,-1.863355278968811,0.7508586645126343,1.1124967336654663,0.32144695520401,0.0,0.0,0.7871580719947815,125.447021484375,132.0,-21.10272789001465,-22317.89453125,765.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3565673828125,310.1059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,26390.302734375,25560.0,0.0,0.0,0.5005717277526855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552289962768557,1.2552446126937866,-1.5535970305791125e-05,0.0,0.000508016673848,0.0,0.0,248.6147003173828,0.0,0.0,0.0,0.7125830054283142,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031656265258789,-2350.0810546875,304.151611328125,0.6325110197067261,0.1611694991588592,0.1488452106714248,293.3785095214844,297.1499938964844,293.1499938964844,0.0204484537243843,-929.1787109375,304.17010498046875,0.4217111766338348,0.056442592293024,0.0587683990597724,293.2265930175781,297.1499938964844,293.1499938964844,0.4635213017463684,-6019.51806640625,304.1561584472656,0.9449055194854736,0.5425798892974854,0.381120353937149,293.2168884277344,297.1499938964844,293.1499938964844,0.5833286643028259,-9770.1025390625,304.1278076171875,0.9990000128746032,0.66847163438797,0.6199349761009216,293.1615600585937,297.1499938964844,293.1499938964844,0.0313074700534343,-5427.47705078125,304.1507263183594,0.4715473651885986,0.0720796659588813,0.3437781035900116,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.1692199707031,293.260009765625,291.0832824707031,1.0,0.4137712121009826,0.6104542016983032,0.6104542016983032,1.0,1.0,-1.863355278968811,0.7508586645126343,1.1124967336654663,0.32144695520401,0.0,0.0,0.7871580719947815,125.447021484375,132.0,-21.10272789001465,-22317.89453125,765.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3565673828125,310.1059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,26390.302734375,25560.0,0.0,0.0,0.5005717277526855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552289962768557,1.2552446126937866,-1.5535970305791125e-05,0.0,0.000508016673848,0.0,0.0,248.6147003173828,0.0,0.0,0.0,0.7125830054283142,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1032032594084739,-2351.4326171875,304.1510314941406,0.629673182964325,0.1606927663087844,0.1484956741333007,293.3734130859375,297.1499938964844,293.1499938964844,0.017581820487976,-861.244140625,304.1681823730469,0.4049746692180633,0.0516839288175106,0.0543185956776142,293.2266540527344,297.1499938964844,293.1499938964844,0.463142991065979,-6016.44775390625,304.15484619140625,0.9393958449363708,0.5406230688095093,0.3798348009586334,293.2389221191406,297.1499938964844,293.1499938964844,0.5931575894355774,-9904.04296875,304.1190795898437,0.9990000128746032,0.6623191237449646,0.626980721950531,293.162353515625,297.1499938964844,293.1499938964844,0.0311828181147575,-5419.52880859375,304.1507263183594,0.4677690863609314,0.0716249719262123,0.3422572314739227,291.0451354980469,291.1499938964844,258.3365478515625,256.9874267578125,279.1693725585937,293.2659606933594,291.0445861816406,1.0,0.4157721102237701,0.6123882532119751,0.6123882532119751,1.0,1.0,-1.8626843690872192,0.7519051432609558,1.1107791662216189,0.3227114081382751,0.0,0.0,0.8041033148765564,127.93051147460938,135.0,-35.617088317871094,-22230.90234375,772.6456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1458435058594,309.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,25261.234375,25560.0,0.0,0.0,0.4982666075229645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658692598342896,1.2658847570419312,-1.544352744531352e-05,0.0,0.0005056772497482,0.0,0.0,250.8949737548828,0.0,0.0,0.0,0.7177472114562988,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1032032594084739,-2351.4326171875,304.1510314941406,0.629673182964325,0.1606927663087844,0.1484956741333007,293.3734130859375,297.1499938964844,293.1499938964844,0.017581820487976,-861.244140625,304.1681823730469,0.4049746692180633,0.0516839288175106,0.0543185956776142,293.2266540527344,297.1499938964844,293.1499938964844,0.463142991065979,-6016.44775390625,304.15484619140625,0.9393958449363708,0.5406230688095093,0.3798348009586334,293.2389221191406,297.1499938964844,293.1499938964844,0.5931575894355774,-9904.04296875,304.1190795898437,0.9990000128746032,0.6623191237449646,0.626980721950531,293.162353515625,297.1499938964844,293.1499938964844,0.0311828181147575,-5419.52880859375,304.1507263183594,0.4677690863609314,0.0716249719262123,0.3422572314739227,291.0451354980469,291.1499938964844,258.3365478515625,256.9874267578125,279.1693725585937,293.2659606933594,291.0445861816406,1.0,0.4157721102237701,0.6123882532119751,0.6123882532119751,1.0,1.0,-1.8626843690872192,0.7519051432609558,1.1107791662216189,0.3227114081382751,0.0,0.0,0.8041033148765564,127.93051147460938,135.0,-35.617088317871094,-22230.90234375,772.6456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1458435058594,309.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,25261.234375,25560.0,0.0,0.0,0.4982666075229645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658692598342896,1.2658847570419312,-1.544352744531352e-05,0.0,0.0005056772497482,0.0,0.0,250.8949737548828,0.0,0.0,0.0,0.7177472114562988,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029316857457161,-2346.314208984375,304.1511535644531,0.6259493231773376,0.1602889597415924,0.1482603549957275,293.3695678710937,297.1499938964844,293.1499938964844,0.0158257167786359,-816.1809692382812,304.1209411621094,0.3928773701190948,0.050000000745058,0.051741786301136,293.226806640625,297.1499938964844,293.1499938964844,0.4610180556774139,-5993.98828125,304.15679931640625,0.9319269061088562,0.5386528968811035,0.3785877525806427,293.254638671875,297.1499938964844,293.1499938964844,0.5906401872634888,-9860.6845703125,304.1339416503906,0.994438648223877,0.6568484902381897,0.6238915324211121,293.16314697265625,297.1499938964844,293.1499938964844,0.0308910198509693,-5394.0908203125,304.1509704589844,0.4622641801834106,0.0711502656340599,0.340849369764328,291.0522766113281,291.1499938964844,258.3881225585937,257.0292358398437,279.1723022460937,293.2716979980469,291.0532531738281,1.0,0.4175185263156891,0.6147822737693787,0.6147822737693787,1.0,1.0,-1.852418541908264,0.7488905787467957,1.1035279035568235,0.3221653401851654,0.0,0.0,0.8169614672660828,131.4186553955078,138.0,0.9127700924873352,-22165.255859375,775.3629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9189147949219,309.8376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,25220.244140625,25560.0,0.0,0.0,0.497011125087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298447608947754,1.2984635829925537,-1.5941561287036166e-05,0.0,0.0005044030840508,0.0,0.0,267.1544494628906,0.0,0.0,0.0,0.732584536075592,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029316857457161,-2346.314208984375,304.1511535644531,0.6259493231773376,0.1602889597415924,0.1482603549957275,293.3695678710937,297.1499938964844,293.1499938964844,0.0158257167786359,-816.1809692382812,304.1209411621094,0.3928773701190948,0.050000000745058,0.051741786301136,293.226806640625,297.1499938964844,293.1499938964844,0.4610180556774139,-5993.98828125,304.15679931640625,0.9319269061088562,0.5386528968811035,0.3785877525806427,293.254638671875,297.1499938964844,293.1499938964844,0.5906401872634888,-9860.6845703125,304.1339416503906,0.994438648223877,0.6568484902381897,0.6238915324211121,293.16314697265625,297.1499938964844,293.1499938964844,0.0308910198509693,-5394.0908203125,304.1509704589844,0.4622641801834106,0.0711502656340599,0.340849369764328,291.0522766113281,291.1499938964844,258.3881225585937,257.0292358398437,279.1723022460937,293.2716979980469,291.0532531738281,1.0,0.4175185263156891,0.6147822737693787,0.6147822737693787,1.0,1.0,-1.852418541908264,0.7488905787467957,1.1035279035568235,0.3221653401851654,0.0,0.0,0.8169614672660828,131.4186553955078,138.0,0.9127700924873352,-22165.255859375,775.3629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9189147949219,309.8376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,25220.244140625,25560.0,0.0,0.0,0.497011125087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298447608947754,1.2984635829925537,-1.5941561287036166e-05,0.0,0.0005044030840508,0.0,0.0,267.1544494628906,0.0,0.0,0.0,0.732584536075592,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027801260352134,-2343.43310546875,304.1512145996094,0.624305248260498,0.1600960791110992,0.1481460928916931,293.3701477050781,297.1499938964844,293.1499938964844,0.0157025624066591,-813.7962646484375,304.07861328125,0.3915085196495056,0.050000000745058,0.0517871752381324,293.2269897460937,297.1499938964844,293.1499938964844,0.4598238170146942,-5981.42822265625,304.1577453613281,0.9285545945167542,0.5376445651054382,0.3779425024986267,293.2578430175781,297.1499938964844,293.1499938964844,0.5886218547821045,-9829.9267578125,304.1405029296875,0.9916979074478148,0.6548922061920166,0.6219261884689331,293.16357421875,297.1499938964844,293.1499938964844,0.0307194162160158,-5379.0009765625,304.1510925292969,0.4596017003059387,0.0708985775709152,0.3400496542453766,291.0585021972656,291.1499938964844,258.4134521484375,257.0497436523437,279.17266845703125,293.2736511230469,291.05914306640625,1.0,0.4183632433414459,0.6159465909004211,0.6159465909004211,1.0,1.0,-1.8482359647750848,0.7477849721908569,1.100450873374939,0.3220461010932922,0.0,0.0,0.8224281072616577,132.99378967285156,138.0,7.624578952789307,-22128.982421875,776.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81103515625,309.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,25248.03125,24480.0,0.0,0.0,0.4966620802879333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312210202217102,1.3122262954711914,-1.6166024579433724e-05,0.0,0.0005040488904342,0.0,0.0,274.36871337890625,0.0,0.0,0.0,0.7306342720985413,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028201952576637,-2344.443115234375,304.1509094238281,0.6227404475212097,0.1599186211824417,0.1480400413274765,293.3724670410156,297.1499938964844,293.1499938964844,0.0156110934913158,-812.7380981445312,304.03173828125,0.39024817943573,0.050000000745058,0.0518508851528167,293.22711181640625,297.1499938964844,293.1499938964844,0.4594270288944244,-5977.79443359375,304.1570129394531,0.9253169894218444,0.536641538143158,0.3772923350334167,293.259521484375,297.1499938964844,293.1499938964844,0.587844967842102,-9817.7119140625,304.1435852050781,0.9891000986099244,0.6531904935836792,0.6202822923660278,293.1640014648437,297.1499938964844,293.1499938964844,0.0306258369237184,-5372.064453125,304.15106201171875,0.4570376574993133,0.0706435739994049,0.3392148613929748,291.0444030761719,291.1499938964844,258.4384155273437,257.0700378417969,279.1728210449219,293.2755126953125,291.0424194335937,1.0,0.4192076623439789,0.6171000599861145,0.6171000599861145,1.0,1.0,-1.844427704811096,0.746831476688385,1.097596287727356,0.321996122598648,0.0,0.0,0.8306857347488403,134.52133178710938,141.0,-18.517807006835938,-22012.0859375,778.6610717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72198486328125,309.68896484375,278.1499938964844,0.0,18000.0,313.1499938964844,24409.640625,24480.0,0.0,0.0,0.4963222742080688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3048102855682373,1.3048261404037476,-1.5858824554015882e-05,0.0,0.0005037040100432,0.0,0.0,268.2701110839844,0.0,0.0,0.0,0.7332240343093872,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026373580098152,-2341.014892578125,304.15093994140625,0.619767963886261,0.1596148610115051,0.1478706300258636,293.3808288574219,297.1499938964844,293.1499938964844,0.0153447808697819,-807.7951049804688,303.9278259277344,0.387745201587677,0.050000000745058,0.0519755892455577,293.2273254394531,297.1499938964844,293.1499938964844,0.4573423862457275,-5956.03662109375,304.158203125,0.9191285371780396,0.5346476435661316,0.3760044276714325,293.2608947753906,297.1499938964844,293.1499938964844,0.5849446058273315,-9775.1201171875,304.15057373046875,0.9840549230575562,0.6501376032829285,0.6174606084823608,293.1648254394531,297.1499938964844,293.1499938964844,0.0302916634827852,-5343.08349609375,304.1512756347656,0.4521121084690094,0.0701228827238082,0.3374873399734497,291.0472412109375,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795715332031,291.0481872558594,1.0,0.4209038913249969,0.6194011569023132,0.6194011569023132,1.0,1.0,-1.8373647928237915,0.745142936706543,1.0922218561172483,0.3219918310642242,0.0,0.0,0.8446444272994995,137.51991271972656,144.0,4.60479211807251,-21979.619140625,782.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55841064453125,309.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,24189.943359375,24480.0,0.0,0.0,0.4960005283355713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3324651718139648,1.3324813842773438,-1.6252028217422776e-05,0.0,0.0005033774650655,0.0,0.0,282.235595703125,0.0,0.0,0.0,0.7457637190818787,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026373580098152,-2341.014892578125,304.15093994140625,0.619767963886261,0.1596148610115051,0.1478706300258636,293.3808288574219,297.1499938964844,293.1499938964844,0.0153447808697819,-807.7951049804688,303.9278259277344,0.387745201587677,0.050000000745058,0.0519755892455577,293.2273254394531,297.1499938964844,293.1499938964844,0.4573423862457275,-5956.03662109375,304.158203125,0.9191285371780396,0.5346476435661316,0.3760044276714325,293.2608947753906,297.1499938964844,293.1499938964844,0.5849446058273315,-9775.1201171875,304.15057373046875,0.9840549230575562,0.6501376032829285,0.6174606084823608,293.1648254394531,297.1499938964844,293.1499938964844,0.0302916634827852,-5343.08349609375,304.1512756347656,0.4521121084690094,0.0701228827238082,0.3374873399734497,291.0472412109375,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795715332031,291.0481872558594,1.0,0.4209038913249969,0.6194011569023132,0.6194011569023132,1.0,1.0,-1.8373647928237915,0.745142936706543,1.0922218561172483,0.3219918310642242,0.0,0.0,0.8446444272994995,137.51991271972656,144.0,4.60479211807251,-21979.619140625,782.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55841064453125,309.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,24189.943359375,24480.0,0.0,0.0,0.4960005283355713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3324651718139648,1.3324813842773438,-1.6252028217422776e-05,0.0,0.0005033774650655,0.0,0.0,282.235595703125,0.0,0.0,0.0,0.7457637190818787,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1024049594998359,-2336.501953125,304.1510009765625,0.6169195175170898,0.1593778282403946,0.1477602869272232,293.39239501953125,297.1499938964844,293.1499938964844,0.0150361973792314,-801.4524536132812,303.8133544921875,0.3853060901165008,0.050000000745058,0.0520997308194637,293.2275695800781,297.1499938964844,293.1499938964844,0.4547737240791321,-5929.13916015625,304.1597595214844,0.9132179617881776,0.5326398015022278,0.3747076690196991,293.26129150390625,297.1499938964844,293.1499938964844,0.5814899802207947,-9726.3544921875,304.15606689453125,0.9789738655090332,0.6472459435462952,0.6148530840873718,293.1656494140625,297.1499938964844,293.1499938964844,0.0298984218388795,-5308.1142578125,304.1514892578125,0.4473536312580108,0.0695812776684761,0.3356715142726898,291.0627746582031,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.28448486328125,291.0638427734375,1.0,0.4226066470146179,0.6217223405838013,0.6217223405838013,1.0,1.0,-1.830512881278992,0.7435274124145508,1.086985468864441,0.3220146000385284,0.0,0.0,0.8552505373954773,140.5098419189453,147.0,17.065479278564453,-21938.65625,786.1192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,309.5439453125,278.1499938964844,0.0,18000.0,313.1499938964844,24217.044921875,23400.0,0.0,0.0,0.4961623549461365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567419052124023,1.3567585945129397,-1.6654601495247334e-05,0.0,0.0005035417270846,0.0,0.0,295.5465087890625,0.0,0.0,0.0,0.7431670427322388,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1024049594998359,-2336.501953125,304.1510009765625,0.6169195175170898,0.1593778282403946,0.1477602869272232,293.39239501953125,297.1499938964844,293.1499938964844,0.0150361973792314,-801.4524536132812,303.8133544921875,0.3853060901165008,0.050000000745058,0.0520997308194637,293.2275695800781,297.1499938964844,293.1499938964844,0.4547737240791321,-5929.13916015625,304.1597595214844,0.9132179617881776,0.5326398015022278,0.3747076690196991,293.26129150390625,297.1499938964844,293.1499938964844,0.5814899802207947,-9726.3544921875,304.15606689453125,0.9789738655090332,0.6472459435462952,0.6148530840873718,293.1656494140625,297.1499938964844,293.1499938964844,0.0298984218388795,-5308.1142578125,304.1514892578125,0.4473536312580108,0.0695812776684761,0.3356715142726898,291.0627746582031,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.28448486328125,291.0638427734375,1.0,0.4226066470146179,0.6217223405838013,0.6217223405838013,1.0,1.0,-1.830512881278992,0.7435274124145508,1.086985468864441,0.3220146000385284,0.0,0.0,0.8552505373954773,140.5098419189453,147.0,17.065479278564453,-21938.65625,786.1192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,309.5439453125,278.1499938964844,0.0,18000.0,313.1499938964844,24217.044921875,23400.0,0.0,0.0,0.4961623549461365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567419052124023,1.3567585945129397,-1.6654601495247334e-05,0.0,0.0005035417270846,0.0,0.0,295.5465087890625,0.0,0.0,0.0,0.7431670427322388,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024604588747024,-2337.7451171875,304.1506042480469,0.614172101020813,0.1592161506414413,0.1477158814668655,293.4057922363281,297.1499938964844,293.1499938964844,0.0147517528384923,-796.2022094726562,303.68963623046875,0.3829380571842193,0.050000000745058,0.0522239357233047,293.2276611328125,297.1499938964844,293.1499938964844,0.4532187879085541,-5913.58740234375,304.1591491699219,0.9076406359672546,0.5306533575057983,0.3734191358089447,293.2611694335937,297.1499938964844,293.1499938964844,0.5792719125747681,-9696.283203125,304.1578063964844,0.973808765411377,0.6444529891014099,0.6123428344726562,293.1664733886719,297.1499938964844,293.1499938964844,0.0295909438282251,-5282.3017578125,304.1515197753906,0.4427342712879181,0.0690160244703292,0.3337502777576446,291.0516052246094,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2900085449219,291.05242919921875,1.0,0.4243120849132538,0.6240639090538025,0.6240639090538025,1.0,1.0,-1.8237403631210327,0.741926372051239,1.0818140506744385,0.3220330476760864,0.0,0.0,0.8693454265594482,143.5038604736328,150.0,0.4861038029193878,-21821.44921875,789.9366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,309.46319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,23233.568359375,23400.0,0.0,0.0,0.4962999522686004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.355168342590332,1.35518479347229,-1.6406274880864657e-05,0.0,0.0005036813672631,0.0,0.0,291.94317626953125,0.0,0.0,0.0,0.7538753747940063,4.0,0.0,1.0
