time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024604588747024,-2337.7451171875,304.1506042480469,0.614172101020813,0.1592161506414413,0.1477158814668655,293.4057922363281,297.1499938964844,293.1499938964844,0.0147517528384923,-796.2022094726562,303.68963623046875,0.3829380571842193,0.050000000745058,0.0522239357233047,293.2276611328125,297.1499938964844,293.1499938964844,0.4532187879085541,-5913.58740234375,304.1591491699219,0.9076406359672546,0.5306533575057983,0.3734191358089447,293.2611694335937,297.1499938964844,293.1499938964844,0.5792719125747681,-9696.283203125,304.1578063964844,0.973808765411377,0.6444529891014099,0.6123428344726562,293.1664733886719,297.1499938964844,293.1499938964844,0.0295909438282251,-5282.3017578125,304.1515197753906,0.4427342712879181,0.0690160244703292,0.3337502777576446,291.0516052246094,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2900085449219,291.05242919921875,1.0,0.4243120849132538,0.6240639090538025,0.6240639090538025,1.0,1.0,-1.8237403631210327,0.741926372051239,1.0818140506744385,0.3220330476760864,0.0,0.0,0.8693454265594482,143.5038604736328,150.0,0.4861038029193878,-21821.44921875,789.9366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,309.46319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,23233.568359375,23400.0,0.0,0.0,0.4962999522686004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.355168342590332,1.35518479347229,-1.6406274880864657e-05,0.0,0.0005036813672631,0.0,0.0,291.94317626953125,0.0,0.0,0.0,0.7538753747940063,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1023021265864372,-2334.532958984375,304.1506652832031,0.6114987134933472,0.1591169536113739,0.1477318406105041,293.4201965332031,297.1499938964844,293.1499938964844,0.014413527213037,-788.6266479492188,303.5601806640625,0.3806350231170654,0.050000000745058,0.0523484088480472,293.227783203125,297.1499938964844,293.1499938964844,0.4505054950714111,-5885.15625,304.16064453125,0.9024551510810852,0.5286611914634705,0.3721350431442261,293.2608642578125,297.1499938964844,293.1499938964844,0.5755717158317566,-9645.59765625,304.1613464355469,0.9685510993003844,0.6416932940483093,0.6098834872245789,293.16729736328125,297.1499938964844,293.1499938964844,0.0291696693748235,-5242.65966796875,304.1517028808594,0.4382601082324981,0.0684303566813469,0.331734299659729,291.07080078125,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2961120605469,291.072265625,1.0,0.4260170459747314,0.6264258623123169,0.6264258623123169,1.0,1.0,-1.8169934749603271,0.7403149604797363,1.0766785144805908,0.3220348358154297,0.0,0.0,0.8787150382995605,146.50588989257812,153.0,20.550342559814453,-21799.798828125,793.7590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330322265625,309.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23200.111328125,23400.0,0.0,0.0,0.4966091215610504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3741310834884644,1.3741477727890017,-1.6712991055101156e-05,0.0,0.0005039951065555,0.0,0.0,302.43231201171875,0.0,0.0,0.0,0.7626568675041199,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1023021265864372,-2334.532958984375,304.1506652832031,0.6114987134933472,0.1591169536113739,0.1477318406105041,293.4201965332031,297.1499938964844,293.1499938964844,0.014413527213037,-788.6266479492188,303.5601806640625,0.3806350231170654,0.050000000745058,0.0523484088480472,293.227783203125,297.1499938964844,293.1499938964844,0.4505054950714111,-5885.15625,304.16064453125,0.9024551510810852,0.5286611914634705,0.3721350431442261,293.2608642578125,297.1499938964844,293.1499938964844,0.5755717158317566,-9645.59765625,304.1613464355469,0.9685510993003844,0.6416932940483093,0.6098834872245789,293.16729736328125,297.1499938964844,293.1499938964844,0.0291696693748235,-5242.65966796875,304.1517028808594,0.4382601082324981,0.0684303566813469,0.331734299659729,291.07080078125,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2961120605469,291.072265625,1.0,0.4260170459747314,0.6264258623123169,0.6264258623123169,1.0,1.0,-1.8169934749603271,0.7403149604797363,1.0766785144805908,0.3220348358154297,0.0,0.0,0.8787150382995605,146.50588989257812,153.0,20.550342559814453,-21799.798828125,793.7590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330322265625,309.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23200.111328125,23400.0,0.0,0.0,0.4966091215610504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3741310834884644,1.3741477727890017,-1.6712991055101156e-05,0.0,0.0005039951065555,0.0,0.0,302.43231201171875,0.0,0.0,0.0,0.7626568675041199,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022249385714531,-2332.94140625,304.1506652832031,0.6101842522621155,0.1590882092714309,0.1477590501308441,293.4275817871094,297.1499938964844,293.1499938964844,0.0142403282225131,-784.58984375,303.4933166503906,0.3795064389705658,0.050000000745058,0.052410788834095,293.2278747558594,297.1499938964844,293.1499938964844,0.4490720927715301,-5870.15966796875,304.1612854003906,0.8999706506729126,0.527661919593811,0.3714896738529205,293.2607116699219,297.1499938964844,293.1499938964844,0.5736113786697388,-9618.9873046875,304.162841796875,0.9658849835395812,0.6403202414512634,0.6086591482162476,293.167724609375,297.1499938964844,293.1499938964844,0.0287819169461727,-5222.89697265625,304.1521301269531,0.4360804259777069,0.0681304559111595,0.330695241689682,291.0821228027344,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2993469238281,291.0836486816406,1.0,0.4268675744533539,0.6276140213012695,0.6276140213012695,1.0,1.0,-1.8136084079742432,0.739495575428009,1.074112892150879,0.3220240473747253,0.0,0.0,0.8821031451225281,148.01055908203125,153.0,25.77735710144043,-21784.943359375,795.6568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996765136719,309.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,23223.359375,22320.0,0.0,0.0,0.4968112707138061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3818341493606567,1.3818509578704834,-1.6847163351485506e-05,0.0,0.0005042002885602,0.0,0.0,306.8739929199219,0.0,0.0,0.0,0.7524093985557556,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.10232525318861,-2334.9521484375,304.1503601074219,0.6088975071907043,0.1590735167264938,0.147798553109169,293.43505859375,297.1499938964844,293.1499938964844,0.0140912495553493,-781.6034545898438,303.42413330078125,0.3783940970897674,0.050000000745058,0.0524731986224651,293.2279052734375,297.1499938964844,293.1499938964844,0.4483577609062195,-5863.23974609375,304.1605224609375,0.8975157141685486,0.5266693234443665,0.3708452582359314,293.260498046875,297.1499938964844,293.1499938964844,0.5725422501564026,-9605.361328125,304.16241455078125,0.9632015824317932,0.6389618515968323,0.6074424386024475,293.1681213378906,297.1499938964844,293.1499938964844,0.0292983893305063,-5237.51806640625,304.1507568359375,0.4339414834976196,0.0678271949291229,0.3296365737915039,291.0753479003906,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026733398437,291.0740966796875,1.0,0.4277166128158569,0.6288048028945923,0.6288048028945923,1.0,1.0,-1.810224890708924,0.7386701703071594,1.0715547800064087,0.3220058977603912,0.0,0.0,0.8875697255134583,149.51609802246094,156.0,-0.1463339477777481,-21684.359375,797.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846008300781,309.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,22435.244140625,22320.0,0.0,0.0,0.496880441904068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3653379678726196,1.3653544187545776,-1.6393740224884823e-05,0.0,0.0005042704869993,0.0,0.0,295.3511657714844,0.0,0.0,0.0,0.7562128305435181,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023109704256057,-2334.503662109375,304.1502685546875,0.6064152717590332,0.1590846925973892,0.1479151248931884,293.4501037597656,297.1499938964844,293.1499938964844,0.0137547357007861,-773.6715698242188,303.283203125,0.3762203454971313,0.050000000745058,0.0525979064404964,293.2278747558594,297.1499938964844,293.1499938964844,0.4459010660648346,-5837.72607421875,304.1611633300781,0.8927114009857178,0.5246989130973816,0.3695724010467529,293.2599182128906,297.1499938964844,293.1499938964844,0.5691198706626892,-9559.48046875,304.1640625,0.9578124284744264,0.6362819075584412,0.6050536632537842,293.1689147949219,297.1499938964844,293.1499938964844,0.0279945507645607,-5169.0439453125,304.15234375,0.4297906756401062,0.0672067329287529,0.3274627923965454,291.0867614746094,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094787597656,291.08837890625,1.0,0.4294114708900451,0.6311885714530945,0.6311885714530945,1.0,1.0,-1.803507924079895,0.7370185256004333,1.0664894580841064,0.3219549059867859,0.0,0.0,0.8956587910652161,152.5258331298828,159.0,18.380857467651367,-21666.806640625,801.3370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,309.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,22217.92578125,22320.0,0.0,0.0,0.4969177842140198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753453493118286,1.3753618001937866,-1.6511143257957883e-05,0.0,0.0005043083801865,0.0,0.0,300.3499450683594,0.0,0.0,0.0,0.760646402835846,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023109704256057,-2334.503662109375,304.1502685546875,0.6064152717590332,0.1590846925973892,0.1479151248931884,293.4501037597656,297.1499938964844,293.1499938964844,0.0137547357007861,-773.6715698242188,303.283203125,0.3762203454971313,0.050000000745058,0.0525979064404964,293.2278747558594,297.1499938964844,293.1499938964844,0.4459010660648346,-5837.72607421875,304.1611633300781,0.8927114009857178,0.5246989130973816,0.3695724010467529,293.2599182128906,297.1499938964844,293.1499938964844,0.5691198706626892,-9559.48046875,304.1640625,0.9578124284744264,0.6362819075584412,0.6050536632537842,293.1689147949219,297.1499938964844,293.1499938964844,0.0279945507645607,-5169.0439453125,304.15234375,0.4297906756401062,0.0672067329287529,0.3274627923965454,291.0867614746094,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094787597656,291.08837890625,1.0,0.4294114708900451,0.6311885714530945,0.6311885714530945,1.0,1.0,-1.803507924079895,0.7370185256004333,1.0664894580841064,0.3219549059867859,0.0,0.0,0.8956587910652161,152.5258331298828,159.0,18.380857467651367,-21666.806640625,801.3370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,309.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,22217.92578125,22320.0,0.0,0.0,0.4969177842140198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753453493118286,1.3753618001937866,-1.6511143257957883e-05,0.0,0.0005043083801865,0.0,0.0,300.3499450683594,0.0,0.0,0.0,0.760646402835846,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022111475467681,-2332.274169921875,304.1503601074219,0.6040192246437073,0.1591207385063171,0.1480630785226822,293.46514892578125,297.1499938964844,293.1499938964844,0.0134012075141072,-764.6219482421875,303.13848876953125,0.3741060793399811,0.050000000745058,0.0527228452265262,293.2279357910156,297.1499938964844,293.1499938964844,0.4429370164871216,-5806.685546875,304.1623840332031,0.8880138993263245,0.5227176547050476,0.3682940900325775,293.2593688964844,297.1499938964844,293.1499938964844,0.5650508999824524,-9504.7841796875,304.1661376953125,0.9523723721504213,0.6336081624031067,0.6026753187179565,293.169677734375,297.1499938964844,293.1499938964844,0.0276392605155706,-5123.76708984375,304.15216064453125,0.4258113205432892,0.0665755271911621,0.3252350091934204,291.1123046875,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3160095214844,291.11407470703125,1.0,0.4310987293720245,0.6335583329200745,0.6335583329200745,1.0,1.0,-1.7967699766159058,0.7353163957595825,1.0614535808563232,0.3218547105789184,0.0,0.0,0.8990062475204468,155.5415802001953,162.0,30.995899200439453,-21645.20703125,805.0860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632385253906,309.4233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,22240.478515625,21240.0,0.0,0.0,0.4969229996204376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3833580017089844,1.3833746910095217,-1.665047420829069e-05,0.0,0.0005043136770837,0.0,0.0,304.9577941894531,0.0,0.0,0.0,0.7520135641098022,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022111475467681,-2332.274169921875,304.1503601074219,0.6040192246437073,0.1591207385063171,0.1480630785226822,293.46514892578125,297.1499938964844,293.1499938964844,0.0134012075141072,-764.6219482421875,303.13848876953125,0.3741060793399811,0.050000000745058,0.0527228452265262,293.2279357910156,297.1499938964844,293.1499938964844,0.4429370164871216,-5806.685546875,304.1623840332031,0.8880138993263245,0.5227176547050476,0.3682940900325775,293.2593688964844,297.1499938964844,293.1499938964844,0.5650508999824524,-9504.7841796875,304.1661376953125,0.9523723721504213,0.6336081624031067,0.6026753187179565,293.169677734375,297.1499938964844,293.1499938964844,0.0276392605155706,-5123.76708984375,304.15216064453125,0.4258113205432892,0.0665755271911621,0.3252350091934204,291.1123046875,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3160095214844,291.11407470703125,1.0,0.4310987293720245,0.6335583329200745,0.6335583329200745,1.0,1.0,-1.7967699766159058,0.7353163957595825,1.0614535808563232,0.3218547105789184,0.0,0.0,0.8990062475204468,155.5415802001953,162.0,30.995899200439453,-21645.20703125,805.0860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632385253906,309.4233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,22240.478515625,21240.0,0.0,0.0,0.4969229996204376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3833580017089844,1.3833746910095217,-1.665047420829069e-05,0.0,0.0005043136770837,0.0,0.0,304.9577941894531,0.0,0.0,0.0,0.7520135641098022,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023896187543869,-2335.67578125,304.14996337890625,0.601698100566864,0.1591852307319641,0.1482312530279159,293.4800720214844,297.1499938964844,293.1499938964844,0.0130838733166456,-757.0029296875,302.9867858886719,0.3720533549785614,0.050000000745058,0.0528477765619754,293.22784423828125,297.1499938964844,293.1499938964844,0.4411005079746246,-5788.27099609375,304.161376953125,0.8834424614906311,0.5207606554031372,0.3670252561569214,293.2586364746094,297.1499938964844,293.1499938964844,0.5623883008956909,-9470.4912109375,304.1652526855469,0.9469258785247804,0.6309830546379089,0.6003299951553345,293.1703796386719,297.1499938964844,293.1499938964844,0.0273469351232051,-5089.63427734375,304.1519470214844,0.4220041930675506,0.0659340992569923,0.3229595422744751,291.1080322265625,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3226928710937,291.1091003417969,1.0,0.432777851819992,0.6358555555343628,0.6358555555343628,1.0,1.0,-1.7900501489639282,0.7335575819015503,1.056492567062378,0.3216612339019775,0.0,0.0,0.905004382133484,158.55714416503906,165.0,9.545254707336426,-21531.767578125,808.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,309.41680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,21288.5546875,21240.0,0.0,0.0,0.4964902698993683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3619401454925537,1.361956238746643,-1.6078143744380213e-05,0.0,0.0005038745002821,0.0,0.0,290.2614440917969,0.0,0.0,0.0,0.7517549991607666,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023896187543869,-2335.67578125,304.14996337890625,0.601698100566864,0.1591852307319641,0.1482312530279159,293.4800720214844,297.1499938964844,293.1499938964844,0.0130838733166456,-757.0029296875,302.9867858886719,0.3720533549785614,0.050000000745058,0.0528477765619754,293.22784423828125,297.1499938964844,293.1499938964844,0.4411005079746246,-5788.27099609375,304.161376953125,0.8834424614906311,0.5207606554031372,0.3670252561569214,293.2586364746094,297.1499938964844,293.1499938964844,0.5623883008956909,-9470.4912109375,304.1652526855469,0.9469258785247804,0.6309830546379089,0.6003299951553345,293.1703796386719,297.1499938964844,293.1499938964844,0.0273469351232051,-5089.63427734375,304.1519470214844,0.4220041930675506,0.0659340992569923,0.3229595422744751,291.1080322265625,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3226928710937,291.1091003417969,1.0,0.432777851819992,0.6358555555343628,0.6358555555343628,1.0,1.0,-1.7900501489639282,0.7335575819015503,1.056492567062378,0.3216612339019775,0.0,0.0,0.905004382133484,158.55714416503906,165.0,9.545254707336426,-21531.767578125,808.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,309.41680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,21288.5546875,21240.0,0.0,0.0,0.4964902698993683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3619401454925537,1.361956238746643,-1.6078143744380213e-05,0.0,0.0005038745002821,0.0,0.0,290.2614440917969,0.0,0.0,0.0,0.7517549991607666,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023655235767364,-2334.8876953125,304.1500244140625,0.599475085735321,0.1592905223369598,0.1484349370002746,293.4948425292969,297.1499938964844,293.1499938964844,0.0127365179359912,-747.4838256835938,302.8330383300781,0.370060533285141,0.050000000745058,0.0529726631939411,293.2277526855469,297.1499938964844,293.1499938964844,0.4382960200309753,-5758.935546875,304.1622619628906,0.8789972066879272,0.5188069939613342,0.3657662868499756,293.2579040527344,297.1499938964844,293.1499938964844,0.5585267543792725,-9418.8525390625,304.1665954589844,0.9414997100830078,0.628379225730896,0.5980180501937866,293.1710205078125,297.1499938964844,293.1499938964844,0.0269737932831048,-5044.4921875,304.15191650390625,0.4183612465858459,0.0652838423848152,0.3206434547901153,291.130126953125,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3296203613281,291.1318054199219,1.0,0.4344504177570343,0.6379923224449158,0.6379923224449158,1.0,1.0,-1.7833760976791382,0.731713056564331,1.0516630411148071,0.3213099241256714,0.0,0.0,0.9062691330909728,161.5714874267578,168.0,26.002904891967773,-21514.0546875,812.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306213378906,309.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,21226.89453125,21240.0,0.0,0.0,0.4958855211734772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363949179649353,1.3639652729034424,-1.6097454135888256e-05,0.0,0.0005032607587054,0.0,0.0,291.1997375488281,0.0,0.0,0.0,0.7525447010993958,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023655235767364,-2334.8876953125,304.1500244140625,0.599475085735321,0.1592905223369598,0.1484349370002746,293.4948425292969,297.1499938964844,293.1499938964844,0.0127365179359912,-747.4838256835938,302.8330383300781,0.370060533285141,0.050000000745058,0.0529726631939411,293.2277526855469,297.1499938964844,293.1499938964844,0.4382960200309753,-5758.935546875,304.1622619628906,0.8789972066879272,0.5188069939613342,0.3657662868499756,293.2579040527344,297.1499938964844,293.1499938964844,0.5585267543792725,-9418.8525390625,304.1665954589844,0.9414997100830078,0.628379225730896,0.5980180501937866,293.1710205078125,297.1499938964844,293.1499938964844,0.0269737932831048,-5044.4921875,304.15191650390625,0.4183612465858459,0.0652838423848152,0.3206434547901153,291.130126953125,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3296203613281,291.1318054199219,1.0,0.4344504177570343,0.6379923224449158,0.6379923224449158,1.0,1.0,-1.7833760976791382,0.731713056564331,1.0516630411148071,0.3213099241256714,0.0,0.0,0.9062691330909728,161.5714874267578,168.0,26.002904891967773,-21514.0546875,812.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306213378906,309.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,21226.89453125,21240.0,0.0,0.0,0.4958855211734772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363949179649353,1.3639652729034424,-1.6097454135888256e-05,0.0,0.0005032607587054,0.0,0.0,291.1997375488281,0.0,0.0,0.0,0.7525447010993958,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023541465401649,-2334.489013671875,304.1500244140625,0.598400354385376,0.1593593657016754,0.1485510766506195,293.5021667480469,297.1499938964844,293.1499938964844,0.0125628001987934,-742.5416259765625,302.7547607421875,0.3690848350524902,0.050000000745058,0.0530351586639881,293.22772216796875,297.1499938964844,293.1499938964844,0.4368402659893036,-5743.70556640625,304.16265869140625,0.8768152594566345,0.5178292393684387,0.3651352822780609,293.257568359375,297.1499938964844,293.1499938964844,0.5565292239189148,-9392.1708984375,304.1672058105469,0.9387943744659424,0.6270814538002014,0.5968647003173828,293.1713562011719,297.1499938964844,293.1499938964844,0.0267297998070716,-5021.2763671875,304.1520080566406,0.4165947735309601,0.0649552568793296,0.3194703757762909,291.1425476074219,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3331298828125,291.14422607421875,1.0,0.4352836608886719,0.638994574546814,0.638994574546814,1.0,1.0,-1.7800395488739014,0.7307497262954712,1.0492898225784302,0.3210695087909698,0.0,0.0,0.9055187106132508,163.07965087890625,168.0,29.8966121673584,-21500.408203125,814.3676147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,309.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21240.83203125,22320.0,0.0,0.0,0.4955415427684784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3639086484909058,1.3639247417449951,-1.6099935237434693e-05,0.0,0.0005029116873629,0.0,0.0,291.21630859375,0.0,0.0,0.0,0.7668002247810364,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.102183036506176,-2330.821044921875,304.1503295898437,0.5973506569862366,0.1594386100769043,0.1486769318580627,293.5094299316406,297.1499938964844,293.1499938964844,0.0123712718486785,-736.4605712890625,302.6776123046875,0.368122786283493,0.050000000745058,0.0530976839363575,293.2276916503906,297.1499938964844,293.1499938964844,0.4346766769886017,-5720.5302734375,304.1643371582031,0.8746611475944519,0.5168479084968567,0.3645039796829223,293.2572326660156,297.1499938964844,293.1499938964844,0.5536491274833679,-9352.7646484375,304.1693725585937,0.9360998272895812,0.6257824301719666,0.5957139730453491,293.1716613769531,297.1499938964844,293.1499938964844,0.0264044031500816,-4990.458984375,304.1522521972656,0.4148614704608917,0.0646243095397949,0.3182869553565979,291.1729431152344,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.33673095703125,291.177490234375,1.0,0.4361147880554199,0.6399508714675903,0.6399508714675903,1.0,1.0,-1.776705026626587,0.7297597527503967,1.046945333480835,0.3207865357398987,0.0,0.0,0.9011393189430236,164.58822631835938,171.0,60.880104064941406,-21568.025390625,816.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25048828125,309.5328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,22063.626953125,22320.0,0.0,0.0,0.495309054851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3866589069366455,1.3866755962371826,-1.666600292082876e-05,0.0,0.0005026757135055,0.0,0.0,306.3412475585937,0.0,0.0,0.0,0.7655777931213379,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021349430084228,-2329.47119140625,304.1502990722656,0.5953243374824524,0.1596299260854721,0.1489571779966354,293.5238342285156,297.1499938964844,293.1499938964844,0.0120205981656908,-725.75830078125,302.5175170898437,0.3662381470203399,0.050000000745058,0.0532228536903858,293.2276611328125,297.1499938964844,293.1499938964844,0.4314512014389038,-5686.85546875,304.1648254394531,0.8704303503036499,0.514887273311615,0.3632353246212005,293.256591796875,297.1499938964844,293.1499938964844,0.5492522120475769,-9294.287109375,304.17010498046875,0.9307500720024108,0.6231951713562012,0.5934101343154907,293.1722412109375,297.1499938964844,293.1499938964844,0.0258898101747035,-4940.83935546875,304.15234375,0.4114809334278106,0.0639557838439941,0.3158895373344421,291.2063903808594,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.3440856933594,291.20751953125,1.0,0.4377695322036743,0.6417229175567627,0.6417229175567627,1.0,1.0,-1.7700237035751345,0.7276925444602966,1.0423310995101929,0.3200912475585937,0.0,0.0,0.8908817768096924,167.60739135742188,174.0,41.847286224365234,-21499.869140625,819.8457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,309.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,22407.005859375,22320.0,0.0,0.0,0.494802325963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380051851272583,1.38006854057312,-1.663265356910415e-05,0.0,0.0005021614488214,0.0,0.0,303.5479736328125,0.0,0.0,0.0,0.7626768946647644,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021349430084228,-2329.47119140625,304.1502990722656,0.5953243374824524,0.1596299260854721,0.1489571779966354,293.5238342285156,297.1499938964844,293.1499938964844,0.0120205981656908,-725.75830078125,302.5175170898437,0.3662381470203399,0.050000000745058,0.0532228536903858,293.2276611328125,297.1499938964844,293.1499938964844,0.4314512014389038,-5686.85546875,304.1648254394531,0.8704303503036499,0.514887273311615,0.3632353246212005,293.256591796875,297.1499938964844,293.1499938964844,0.5492522120475769,-9294.287109375,304.17010498046875,0.9307500720024108,0.6231951713562012,0.5934101343154907,293.1722412109375,297.1499938964844,293.1499938964844,0.0258898101747035,-4940.83935546875,304.15234375,0.4114809334278106,0.0639557838439941,0.3158895373344421,291.2063903808594,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.3440856933594,291.20751953125,1.0,0.4377695322036743,0.6417229175567627,0.6417229175567627,1.0,1.0,-1.7700237035751345,0.7276925444602966,1.0423310995101929,0.3200912475585937,0.0,0.0,0.8908817768096924,167.60739135742188,174.0,41.847286224365234,-21499.869140625,819.8457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,309.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,22407.005859375,22320.0,0.0,0.0,0.494802325963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380051851272583,1.38006854057312,-1.663265356910415e-05,0.0,0.0005021614488214,0.0,0.0,303.5479736328125,0.0,0.0,0.0,0.7626768946647644,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023076027631759,-2332.536865234375,304.14990234375,0.5934104919433594,0.1598682403564453,0.1492789536714553,293.5379943847656,297.1499938964844,293.1499938964844,0.0116965994238853,-716.0040893554688,302.3507995605469,0.3644122779369354,0.050000000745058,0.0533476546406745,293.2274169921875,297.1499938964844,293.1499938964844,0.4290514886379242,-5662.3623046875,304.16387939453125,0.8663408756256104,0.5129680633544922,0.3619915544986725,293.2557067871094,297.1499938964844,293.1499938964844,0.5458976626396179,-9250.724609375,304.1689758300781,0.925529956817627,0.620672881603241,0.5911602973937988,293.1727905273437,297.1499938964844,293.1499938964844,0.0254454351961612,-4898.837890625,304.1523132324219,0.4082016944885254,0.0632813721895217,0.3134599030017853,291.2172546386719,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2176513671875,1.0,0.4394187033176422,0.6432974934577942,0.6432974934577942,1.0,1.0,-1.763447642326355,0.7255631685256958,1.0378843545913696,0.3192547559738159,0.0,0.0,0.8810745477676392,170.61856079101562,177.0,20.72120857238769,-21414.84375,823.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29058837890625,309.542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,22489.65625,21240.0,0.0,0.0,0.4939996004104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655190467834473,1.3655354976654053,-1.640904702071566e-05,0.0,0.0005013468326069,0.0,0.0,295.60430908203125,0.0,0.0,0.0,0.7417515516281128,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023076027631759,-2332.536865234375,304.14990234375,0.5934104919433594,0.1598682403564453,0.1492789536714553,293.5379943847656,297.1499938964844,293.1499938964844,0.0116965994238853,-716.0040893554688,302.3507995605469,0.3644122779369354,0.050000000745058,0.0533476546406745,293.2274169921875,297.1499938964844,293.1499938964844,0.4290514886379242,-5662.3623046875,304.16387939453125,0.8663408756256104,0.5129680633544922,0.3619915544986725,293.2557067871094,297.1499938964844,293.1499938964844,0.5458976626396179,-9250.724609375,304.1689758300781,0.925529956817627,0.620672881603241,0.5911602973937988,293.1727905273437,297.1499938964844,293.1499938964844,0.0254454351961612,-4898.837890625,304.1523132324219,0.4082016944885254,0.0632813721895217,0.3134599030017853,291.2172546386719,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2176513671875,1.0,0.4394187033176422,0.6432974934577942,0.6432974934577942,1.0,1.0,-1.763447642326355,0.7255631685256958,1.0378843545913696,0.3192547559738159,0.0,0.0,0.8810745477676392,170.61856079101562,177.0,20.72120857238769,-21414.84375,823.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29058837890625,309.542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,22489.65625,21240.0,0.0,0.0,0.4939996004104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655190467834473,1.3655354976654053,-1.640904702071566e-05,0.0,0.0005013468326069,0.0,0.0,295.60430908203125,0.0,0.0,0.0,0.7417515516281128,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028385087847709,-2342.7900390625,304.1490783691406,0.5916100144386292,0.1601535528898239,0.1496423631906509,293.5519104003906,297.1499938964844,293.1499938964844,0.0114075038582086,-707.9190673828125,302.17462158203125,0.3626441359519958,0.050000000745058,0.053471989929676,293.2269897460937,297.1499938964844,293.1499938964844,0.4280667901039123,-5653.5009765625,304.16094970703125,0.8623952269554138,0.5110958814620972,0.3607781529426574,293.25457763671875,297.1499938964844,293.1499938964844,0.5443351864814758,-9232.5302734375,304.16534423828125,0.9204798936843872,0.6182237267494202,0.5889749526977539,293.1732788085937,297.1499938964844,293.1499938964844,0.0251202769577503,-4870.3095703125,304.1520690917969,0.4049926400184631,0.0626039057970047,0.3110113143920898,291.1915283203125,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.19110107421875,1.0,0.4410667419433594,0.6446763873100281,0.6446763873100281,1.0,1.0,-1.7570122480392456,0.723391592502594,1.0336207151412964,0.3183003962039947,0.0,0.0,0.8773435354232788,173.6205596923828,180.0,-15.059436798095703,-21255.8515625,827.2153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670654296875,309.5349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,21489.19140625,21240.0,0.0,0.0,0.4925272762775421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3255764245986938,1.325592041015625,-1.5530065866187215e-05,0.0,0.0004998525837436,0.0,0.0,271.21978759765625,0.0,0.0,0.0,0.7345083951950073,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028385087847709,-2342.7900390625,304.1490783691406,0.5916100144386292,0.1601535528898239,0.1496423631906509,293.5519104003906,297.1499938964844,293.1499938964844,0.0114075038582086,-707.9190673828125,302.17462158203125,0.3626441359519958,0.050000000745058,0.053471989929676,293.2269897460937,297.1499938964844,293.1499938964844,0.4280667901039123,-5653.5009765625,304.16094970703125,0.8623952269554138,0.5110958814620972,0.3607781529426574,293.25457763671875,297.1499938964844,293.1499938964844,0.5443351864814758,-9232.5302734375,304.16534423828125,0.9204798936843872,0.6182237267494202,0.5889749526977539,293.1732788085937,297.1499938964844,293.1499938964844,0.0251202769577503,-4870.3095703125,304.1520690917969,0.4049926400184631,0.0626039057970047,0.3110113143920898,291.1915283203125,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.19110107421875,1.0,0.4410667419433594,0.6446763873100281,0.6446763873100281,1.0,1.0,-1.7570122480392456,0.723391592502594,1.0336207151412964,0.3183003962039947,0.0,0.0,0.8773435354232788,173.6205596923828,180.0,-15.059436798095703,-21255.8515625,827.2153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670654296875,309.5349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,21489.19140625,21240.0,0.0,0.0,0.4925272762775421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3255764245986938,1.325592041015625,-1.5530065866187215e-05,0.0,0.0004998525837436,0.0,0.0,271.21978759765625,0.0,0.0,0.0,0.7345083951950073,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031592264771461,-2348.66845703125,304.1488342285156,0.5899115800857544,0.1604805439710617,0.1500447392463684,293.5655212402344,297.1499938964844,293.1499938964844,0.0110960248857736,-697.9795532226562,301.998291015625,0.3609271049499511,0.050000000745058,0.0535961873829364,293.2265625,297.1499938964844,293.1499938964844,0.4261345863342285,-5633.63330078125,304.1605529785156,0.8585696816444397,0.5092312693595886,0.3595799207687378,293.25347900390625,297.1499938964844,293.1499938964844,0.5416226387023926,-9196.98828125,304.1647644042969,0.9156068563461304,0.6157970428466797,0.5868281722068787,293.1737365722656,297.1499938964844,293.1499938964844,0.0247056782245636,-4831.005859375,304.1520690917969,0.4018048942089081,0.0619238950312137,0.3085516691207886,291.1932983398437,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19366455078125,1.0,0.4427152872085571,0.6458727121353149,0.6458727121353149,1.0,1.0,-1.7506747245788574,0.7211657762527466,1.0295089483261108,0.3172433972358703,0.0,0.0,0.8715660572052002,176.6209716796875,183.0,-0.9438381791114808,-21206.16015625,830.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.5833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,21384.111328125,21240.0,0.0,0.0,0.4907471239566803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313154220581055,1.3131695985794067,-1.5307252397178672e-05,0.0,0.0004980459343641,0.0,0.0,264.4622497558594,0.0,0.0,0.0,0.7284624576568604,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031592264771461,-2348.66845703125,304.1488342285156,0.5899115800857544,0.1604805439710617,0.1500447392463684,293.5655212402344,297.1499938964844,293.1499938964844,0.0110960248857736,-697.9795532226562,301.998291015625,0.3609271049499511,0.050000000745058,0.0535961873829364,293.2265625,297.1499938964844,293.1499938964844,0.4261345863342285,-5633.63330078125,304.1605529785156,0.8585696816444397,0.5092312693595886,0.3595799207687378,293.25347900390625,297.1499938964844,293.1499938964844,0.5416226387023926,-9196.98828125,304.1647644042969,0.9156068563461304,0.6157970428466797,0.5868281722068787,293.1737365722656,297.1499938964844,293.1499938964844,0.0247056782245636,-4831.005859375,304.1520690917969,0.4018048942089081,0.0619238950312137,0.3085516691207886,291.1932983398437,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19366455078125,1.0,0.4427152872085571,0.6458727121353149,0.6458727121353149,1.0,1.0,-1.7506747245788574,0.7211657762527466,1.0295089483261108,0.3172433972358703,0.0,0.0,0.8715660572052002,176.6209716796875,183.0,-0.9438381791114808,-21206.16015625,830.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.5833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,21384.111328125,21240.0,0.0,0.0,0.4907471239566803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313154220581055,1.3131695985794067,-1.5307252397178672e-05,0.0,0.0004980459343641,0.0,0.0,264.4622497558594,0.0,0.0,0.0,0.7284624576568604,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033129766583442,-2351.449462890625,304.1487731933594,0.5890963077545166,0.1606587320566177,0.1502592861652374,293.572265625,297.1499938964844,293.1499938964844,0.0109400823712348,-692.7905883789062,301.9089660644531,0.3600856065750122,0.050000000745058,0.0536583475768566,293.22637939453125,297.1499938964844,293.1499938964844,0.4250959157943725,-5622.85791015625,304.1605224609375,0.8566923141479492,0.5082972049713135,0.3589790463447571,293.25299072265625,297.1499938964844,293.1499938964844,0.5401813983917236,-9177.9306640625,304.1647033691406,0.9132360816001892,0.614585280418396,0.5857555866241455,293.1739501953125,297.1499938964844,293.1499938964844,0.0244925394654274,-4810.50244140625,304.152099609375,0.4001984298229217,0.0615822821855545,0.3073156774044037,291.1963806152344,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.1968078613281,1.0,0.4435386955738067,0.6464084982872009,0.6464084982872009,1.0,1.0,-1.7475135326385498,0.7200223803520203,1.0274912118911743,0.3166787028312683,0.0,0.0,0.8681609630584717,178.12301635742188,183.0,3.416114091873169,-21179.1171875,832.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4762878417969,309.60400390625,278.1499938964844,0.0,18000.0,313.1499938964844,21379.607421875,20160.0,0.0,0.0,0.4897904396057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307114839553833,1.3071300983428955,-1.5210138371912764e-05,0.0,0.0004970750305801,0.0,0.0,261.3438720703125,0.0,0.0,0.0,0.7250041365623474,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036563441157341,-2358.06884765625,304.1483764648437,0.5883038640022278,0.1608469486236572,0.1504824012517929,293.57891845703125,297.1499938964844,293.1499938964844,0.0107991062104702,-688.5426635742188,301.8152770996094,0.3592558205127716,0.050000000745058,0.0537205003201961,293.2261657714844,297.1499938964844,293.1499938964844,0.4247997999191284,-5620.478515625,304.1591186523437,0.8548409938812256,0.5073701739311218,0.358379453420639,293.25244140625,297.1499938964844,293.1499938964844,0.5396679043769836,-9172.3662109375,304.1629333496094,0.9109188318252563,0.6133846044540405,0.5846872329711914,293.17413330078125,297.1499938964844,293.1499938964844,0.02434335462749,-4797.55224609375,304.1519775390625,0.3985728323459625,0.0612396895885467,0.3060747981071472,291.1803283691406,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.1774597167969,1.0,0.4443614780902862,0.6469059586524963,0.6469059586524963,1.0,1.0,-1.7443634271621704,0.7188629508018494,1.0255005359649658,0.3160960376262665,0.0,0.0,0.8675300478935242,179.6253204345703,186.0,-25.77285957336425,-21059.478515625,834.6947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5210876464844,309.58209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,20569.693359375,20160.0,0.0,0.0,0.4886468052864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277632474899292,1.2776470184326172,-1.4564224329660648e-05,0.0,0.0004959144280292,0.0,0.0,244.43179321289065,0.0,0.0,0.0,0.7093071937561035,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.104119025170803,-2366.6611328125,304.1481628417969,0.5867947936058044,0.1612547785043716,0.150956928730011,293.592041015625,297.1499938964844,293.1499938964844,0.0105028757825493,-678.5056762695312,301.6290283203125,0.3576336205005646,0.050000000745058,0.0538445562124252,293.2257080078125,297.1499938964844,293.1499938964844,0.4232541024684906,-5604.61962890625,304.1587219238281,0.8512300848960876,0.5055346488952637,0.3571981191635132,293.2513427734375,297.1499938964844,293.1499938964844,0.5374773740768433,-9143.666015625,304.1623840332031,0.9064838886260986,0.6110146641731262,0.5825883150100708,293.17449951171875,297.1499938964844,293.1499938964844,0.023957185447216,-4760.8759765625,304.1519775390625,0.3952322006225586,0.0605526007711887,0.3035820424556732,291.1722717285156,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.17266845703125,1.0,0.4460072219371795,0.6477909088134766,0.6477909088134766,1.0,1.0,-1.7381504774093628,0.716522216796875,1.0216282606124878,0.3149020969867706,0.0,0.0,0.8655819892883301,182.62632751464844,189.0,-7.218790531158447,-21018.83984375,838.4612426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60260009765625,309.6376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,20283.9375,20160.0,0.0,0.0,0.4861752986907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266945242881775,1.266959547996521,-1.433446232113056e-05,0.0,0.0004934061435051,0.0,0.0,238.496826171875,0.0,0.0,0.0,0.7039176225662231,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.104119025170803,-2366.6611328125,304.1481628417969,0.5867947936058044,0.1612547785043716,0.150956928730011,293.592041015625,297.1499938964844,293.1499938964844,0.0105028757825493,-678.5056762695312,301.6290283203125,0.3576336205005646,0.050000000745058,0.0538445562124252,293.2257080078125,297.1499938964844,293.1499938964844,0.4232541024684906,-5604.61962890625,304.1587219238281,0.8512300848960876,0.5055346488952637,0.3571981191635132,293.2513427734375,297.1499938964844,293.1499938964844,0.5374773740768433,-9143.666015625,304.1623840332031,0.9064838886260986,0.6110146641731262,0.5825883150100708,293.17449951171875,297.1499938964844,293.1499938964844,0.023957185447216,-4760.8759765625,304.1519775390625,0.3952322006225586,0.0605526007711887,0.3035820424556732,291.1722717285156,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.17266845703125,1.0,0.4460072219371795,0.6477909088134766,0.6477909088134766,1.0,1.0,-1.7381504774093628,0.716522216796875,1.0216282606124878,0.3149020969867706,0.0,0.0,0.8655819892883301,182.62632751464844,189.0,-7.218790531158447,-21018.83984375,838.4612426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60260009765625,309.6376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,20283.9375,20160.0,0.0,0.0,0.4861752986907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266945242881775,1.266959547996521,-1.433446232113056e-05,0.0,0.0004934061435051,0.0,0.0,238.496826171875,0.0,0.0,0.0,0.7039176225662231,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044857278466224,-2373.251708984375,304.1481628417969,0.5853768587112427,0.1617036610841751,0.1514680236577987,293.6049194335937,297.1499938964844,293.1499938964844,0.0101974112913012,-667.3346557617188,301.44195556640625,0.3560545444488525,0.050000000745058,0.0539686791598796,293.225341796875,297.1499938964844,293.1499938964844,0.4211890697479248,-5582.91748046875,304.1592712402344,0.847707986831665,0.5036911964416504,0.3560135960578918,293.2503662109375,297.1499938964844,293.1499938964844,0.5346501469612122,-9105.73046875,304.1629638671875,0.9023081660270692,0.6086430549621582,0.580492377281189,293.17486572265625,297.1499938964844,293.1499938964844,0.0235297922044992,-4718.75634765625,304.15203857421875,0.3916952908039093,0.0598620474338531,0.301075279712677,291.17999267578125,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1805419921875,1.0,0.4476506412029266,0.6485521793365479,0.6485521793365479,1.0,1.0,-1.7319644689559937,0.7141209840774536,1.01784348487854,0.3136770129203796,0.0,0.0,0.8610838651657104,185.6311950683593,177.0,5.720254898071289,-20972.1796875,842.2210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6575622558594,309.675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,20256.947265625,19080.0,0.0,0.0,0.4836968183517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2587000131607056,1.258714199066162,-1.4201901649357753e-05,0.0,0.000490890815854,0.0,0.0,234.4800262451172,0.0,0.0,0.0,0.6918380260467529,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044857278466224,-2373.251708984375,304.1481628417969,0.5853768587112427,0.1617036610841751,0.1514680236577987,293.6049194335937,297.1499938964844,293.1499938964844,0.0101974112913012,-667.3346557617188,301.44195556640625,0.3560545444488525,0.050000000745058,0.0539686791598796,293.225341796875,297.1499938964844,293.1499938964844,0.4211890697479248,-5582.91748046875,304.1592712402344,0.847707986831665,0.5036911964416504,0.3560135960578918,293.2503662109375,297.1499938964844,293.1499938964844,0.5346501469612122,-9105.73046875,304.1629638671875,0.9023081660270692,0.6086430549621582,0.580492377281189,293.17486572265625,297.1499938964844,293.1499938964844,0.0235297922044992,-4718.75634765625,304.15203857421875,0.3916952908039093,0.0598620474338531,0.301075279712677,291.17999267578125,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1805419921875,1.0,0.4476506412029266,0.6485521793365479,0.6485521793365479,1.0,1.0,-1.7319644689559937,0.7141209840774536,1.01784348487854,0.3136770129203796,0.0,0.0,0.8610838651657104,185.6311950683593,177.0,5.720254898071289,-20972.1796875,842.2210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6575622558594,309.675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,20256.947265625,19080.0,0.0,0.0,0.4836968183517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2587000131607056,1.258714199066162,-1.4201901649357753e-05,0.0,0.000490890815854,0.0,0.0,234.4800262451172,0.0,0.0,0.0,0.6918380260467529,4.0,0.0,1.0
