time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050250828266143,-2383.51708984375,304.1478881835937,0.5876328945159912,0.1622525304555893,0.1518379598855972,293.61737060546875,297.1499938964844,293.1499938964844,0.009862589649856,-654.8684692382812,301.2447509765625,0.357276976108551,0.050000000745058,0.0538724400103092,293.22467041015625,297.1499938964844,293.1499938964844,0.4201017618179321,-5572.2607421875,304.1580505371094,0.8487138152122498,0.5019150376319885,0.354694128036499,293.2491455078125,297.1499938964844,293.1499938964844,0.533093273639679,-9086.17578125,304.16131591796875,0.9033937454223632,0.6063488125801086,0.5782223343849182,293.1749572753906,297.1499938964844,293.1499938964844,0.0230509303510189,-4673.41357421875,304.15216064453125,0.3908322751522064,0.0592093430459499,0.2976137101650238,291.1556091308594,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.1556701660156,1.0,0.4444936513900757,0.649316668510437,0.649316668510437,1.0,1.0,-1.7238284349441528,0.7108120918273926,1.0130163431167605,0.312052458524704,0.0,0.0,0.8621167540550232,183.0170288085937,165.0,-15.949732780456545,-20810.63671875,827.8342895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257995605469,309.66961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,19243.955078125,19080.0,0.0,0.0,0.4808475077152252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2262006998062134,1.2262142896652222,-1.3482415852195118e-05,0.0,0.0004879990883637,0.0,0.0,216.8314208984375,0.0,0.0,0.0,0.6819707155227661,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050250828266143,-2383.51708984375,304.1478881835937,0.5876328945159912,0.1622525304555893,0.1518379598855972,293.61737060546875,297.1499938964844,293.1499938964844,0.009862589649856,-654.8684692382812,301.2447509765625,0.357276976108551,0.050000000745058,0.0538724400103092,293.22467041015625,297.1499938964844,293.1499938964844,0.4201017618179321,-5572.2607421875,304.1580505371094,0.8487138152122498,0.5019150376319885,0.354694128036499,293.2491455078125,297.1499938964844,293.1499938964844,0.533093273639679,-9086.17578125,304.16131591796875,0.9033937454223632,0.6063488125801086,0.5782223343849182,293.1749572753906,297.1499938964844,293.1499938964844,0.0230509303510189,-4673.41357421875,304.15216064453125,0.3908322751522064,0.0592093430459499,0.2976137101650238,291.1556091308594,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.1556701660156,1.0,0.4444936513900757,0.649316668510437,0.649316668510437,1.0,1.0,-1.7238284349441528,0.7108120918273926,1.0130163431167605,0.312052458524704,0.0,0.0,0.8621167540550232,183.0170288085937,165.0,-15.949732780456545,-20810.63671875,827.8342895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257995605469,309.66961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,19243.955078125,19080.0,0.0,0.0,0.4808475077152252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2262006998062134,1.2262142896652222,-1.3482415852195118e-05,0.0,0.0004879990883637,0.0,0.0,216.8314208984375,0.0,0.0,0.0,0.6819707155227661,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052491143345832,-2387.40625,304.1482238769531,0.592542827129364,0.1629508137702942,0.1522015929222107,293.6291809082031,297.1499938964844,293.1499938964844,0.0094801699742674,-638.7833251953125,301.052490234375,0.3604757785797119,0.050000000745058,0.05362980812788,293.2237243652344,297.1499938964844,293.1499938964844,0.4177281558513641,-5547.001953125,304.1593322753906,0.852920413017273,0.5002192854881287,0.3533290922641754,293.2476806640625,297.1499938964844,293.1499938964844,0.5299580097198486,-9043.490234375,304.16278076171875,0.9082768559455872,0.6041346788406372,0.575893223285675,293.17462158203125,297.1499938964844,293.1499938964844,0.0224280320107936,-4610.3603515625,304.1524658203125,0.3921457529067993,0.0586433969438076,0.293822318315506,291.1654357910156,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063415527344,291.1663818359375,1.0,0.4386849105358124,0.6500514149665833,0.6500514149665833,1.0,1.0,-1.7149863243103027,0.7071570158004761,1.0078293085098269,0.3102817237377167,0.0,0.0,0.859527587890625,176.68304443359375,153.0,7.044458389282227,-20749.763671875,802.1287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7732849121094,309.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,19152.69140625,19080.0,0.0,0.0,0.4779661893844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2204878330230713,1.220501184463501,-1.3376897186390124e-05,0.0,0.0004850749101024,0.0,0.0,214.0340881347656,0.0,0.0,0.0,0.6790707111358643,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052491143345832,-2387.40625,304.1482238769531,0.592542827129364,0.1629508137702942,0.1522015929222107,293.6291809082031,297.1499938964844,293.1499938964844,0.0094801699742674,-638.7833251953125,301.052490234375,0.3604757785797119,0.050000000745058,0.05362980812788,293.2237243652344,297.1499938964844,293.1499938964844,0.4177281558513641,-5547.001953125,304.1593322753906,0.852920413017273,0.5002192854881287,0.3533290922641754,293.2476806640625,297.1499938964844,293.1499938964844,0.5299580097198486,-9043.490234375,304.16278076171875,0.9082768559455872,0.6041346788406372,0.575893223285675,293.17462158203125,297.1499938964844,293.1499938964844,0.0224280320107936,-4610.3603515625,304.1524658203125,0.3921457529067993,0.0586433969438076,0.293822318315506,291.1654357910156,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063415527344,291.1663818359375,1.0,0.4386849105358124,0.6500514149665833,0.6500514149665833,1.0,1.0,-1.7149863243103027,0.7071570158004761,1.0078293085098269,0.3102817237377167,0.0,0.0,0.859527587890625,176.68304443359375,153.0,7.044458389282227,-20749.763671875,802.1287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7732849121094,309.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,19152.69140625,19080.0,0.0,0.0,0.4779661893844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2204878330230713,1.220501184463501,-1.3376897186390124e-05,0.0,0.0004850749101024,0.0,0.0,214.0340881347656,0.0,0.0,0.0,0.6790707111358643,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053559407591819,-2389.235595703125,304.1483459472656,0.5956954956054688,0.1633483171463012,0.1523966193199157,293.6348571777344,297.1499938964844,293.1499938964844,0.0092858402058482,-630.253662109375,300.9560241699219,0.3626178801059723,0.050000000745058,0.0534743964672088,293.22314453125,297.1499938964844,293.1499938964844,0.4164594113826751,-5533.5107421875,304.1599426269531,0.8559015393257141,0.4993957281112671,0.3526380360126495,293.24688720703125,297.1499938964844,293.1499938964844,0.5282878279685974,-9020.775390625,304.1634826660156,0.9118545055389404,0.6030518412590027,0.5747163891792297,293.17431640625,297.1499938964844,293.1499938964844,0.022113325074315,-4577.9501953125,304.152587890625,0.3933793604373932,0.0583910420536994,0.2919071912765503,291.1722412109375,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4100952148437,291.17315673828125,1.0,0.4351015985012054,0.6504023671150208,0.6504023671150208,1.0,1.0,-1.7104917764663696,0.7052830457687378,1.0052087306976318,0.30938720703125,0.0,0.0,0.8573586344718933,172.65219116210938,153.0,12.462029457092283,-20711.697265625,786.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78875732421875,309.7218933105469,278.1499938964844,0.0,18000.0,313.1499938964844,19156.23046875,18000.0,0.0,0.0,0.4765485525131225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2171745300292969,1.2171878814697266,-1.3328651220945176e-05,0.0,0.0004836361913476,0.0,0.0,212.56358337402344,0.0,0.0,0.0,0.663665771484375,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056813821196556,-2395.47509765625,304.1480407714844,0.5992140173912048,0.1637740731239318,0.1526031047105789,293.6403503417969,297.1499938964844,293.1499938964844,0.0091027608141303,-622.5442504882812,300.8536376953125,0.3650658726692199,0.050000000745058,0.0533032529056072,293.2225036621094,297.1499938964844,293.1499938964844,0.4160036742687225,-5529.29736328125,304.158935546875,0.8593836426734924,0.4985950291156769,0.35194793343544,293.2460327148437,297.1499938964844,293.1499938964844,0.5276287198066711,-9012.921875,304.1622009277344,0.9161083698272704,0.6019947528839111,0.5735418796539307,293.1739501953125,297.1499938964844,293.1499938964844,0.0218654945492744,-4553.86767578125,304.1525573730469,0.3949019610881805,0.0581565648317337,0.2900014221668243,291.157470703125,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.41375732421875,291.1545104980469,1.0,0.4311896860599518,0.6507406830787659,0.6507406830787659,1.0,1.0,-1.7060072422027588,0.7034044861793518,1.0026026964187622,0.3084994256496429,0.0,0.0,0.8580957055091858,168.2237548828125,141.0,-20.57898712158203,-20569.095703125,770.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.815673828125,309.6834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18365.080078125,18000.0,0.0,0.0,0.4749767780303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1895699501037598,1.1895827054977417,-1.2746293577947654e-05,0.0,0.0004820410686079,0.0,0.0,198.5922393798828,0.0,0.0,0.0,0.6619889736175537,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1061037927865982,-2403.232421875,304.14801025390625,0.607164740562439,0.1646984368562698,0.1530541032552719,293.6508483886719,297.1499938964844,293.1499938964844,0.0087321419268846,-605.6864013671875,300.6532287597656,0.3707998991012573,0.050000000745058,0.0529269091784954,293.2210388183594,297.1499938964844,293.1499938964844,0.4141276478767395,-5509.66162109375,304.1591491699219,0.8677534461021423,0.4970543086528778,0.3505917191505432,293.2441101074219,297.1499938964844,293.1499938964844,0.5251258015632629,-8979.3994140625,304.1623840332031,0.9264652132987976,0.5999518632888794,0.5712363123893738,293.17303466796875,297.1499938964844,293.1499938964844,0.0213072672486305,-4496.34375,304.15264892578125,0.3986502587795257,0.0577356368303298,0.2862553894519806,291.1520690917969,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208374023437,291.1527709960937,1.0,0.4226096272468567,0.6513756513595581,0.6513756513595581,1.0,1.0,-1.6972026824951172,0.6996933221817017,0.9975093603134156,0.3067719042301178,0.0,0.0,0.8587131500244141,158.50991821289062,129.0,-2.01298451423645,-20503.083984375,735.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86041259765625,309.7188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18076.30078125,18000.0,0.0,0.0,0.4717673063278198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1832038164138794,1.1832163333892822,-1.2589259313244838e-05,0.0,0.0004787838261108,0.0,0.0,195.19595336914065,0.0,0.0,0.0,0.6585888266563416,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1061037927865982,-2403.232421875,304.14801025390625,0.607164740562439,0.1646984368562698,0.1530541032552719,293.6508483886719,297.1499938964844,293.1499938964844,0.0087321419268846,-605.6864013671875,300.6532287597656,0.3707998991012573,0.050000000745058,0.0529269091784954,293.2210388183594,297.1499938964844,293.1499938964844,0.4141276478767395,-5509.66162109375,304.1591491699219,0.8677534461021423,0.4970543086528778,0.3505917191505432,293.2441101074219,297.1499938964844,293.1499938964844,0.5251258015632629,-8979.3994140625,304.1623840332031,0.9264652132987976,0.5999518632888794,0.5712363123893738,293.17303466796875,297.1499938964844,293.1499938964844,0.0213072672486305,-4496.34375,304.15264892578125,0.3986502587795257,0.0577356368303298,0.2862553894519806,291.1520690917969,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208374023437,291.1527709960937,1.0,0.4226096272468567,0.6513756513595581,0.6513756513595581,1.0,1.0,-1.6972026824951172,0.6996933221817017,0.9975093603134156,0.3067719042301178,0.0,0.0,0.8587131500244141,158.50991821289062,129.0,-2.01298451423645,-20503.083984375,735.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86041259765625,309.7188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18076.30078125,18000.0,0.0,0.0,0.4717673063278198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1832038164138794,1.1832163333892822,-1.2589259313244838e-05,0.0,0.0004787838261108,0.0,0.0,195.19595336914065,0.0,0.0,0.0,0.6585888266563416,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064235270023346,-2408.8623046875,304.14813232421875,0.6159794330596924,0.1656973659992218,0.1535500288009643,293.66094970703125,297.1499938964844,293.1499938964844,0.0083596538752317,-587.6655883789062,300.4549560546875,0.3775632679462433,0.050000000745058,0.0525217652320861,293.2196044921875,297.1499938964844,293.1499938964844,0.4117044806480407,-5483.9150390625,304.1601257324219,0.8778671622276306,0.4955476522445678,0.3492427468299866,293.2422180175781,297.1499938964844,293.1499938964844,0.5219413042068481,-8936.109375,304.16357421875,0.9388408660888672,0.5979468822479248,0.5689454078674316,293.1719665527344,297.1499938964844,293.1499938964844,0.020736152306199,-4435.2265625,304.1527099609375,0.4031910300254822,0.0573653131723403,0.2826185226440429,291.16375732421875,291.1499938964844,258.7944641113281,257.361328125,279.1561279296875,293.427734375,291.1645812988281,1.0,0.4132827818393707,0.651966392993927,0.651966392993927,1.0,1.0,-1.6885747909545898,0.6960315704345703,0.9925432801246644,0.3050966560840606,0.0,0.0,0.8561051487922668,148.0727996826172,117.0,11.052535057067873,-20431.380859375,698.9015502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87774658203125,309.7354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.095703125,18000.0,0.0,0.0,0.4687099456787109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178865671157837,1.1788781881332395,-1.252201218449045e-05,0.0,0.0004756810085382,0.0,0.0,193.3228454589844,0.0,0.0,0.0,0.6564679145812988,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064235270023346,-2408.8623046875,304.14813232421875,0.6159794330596924,0.1656973659992218,0.1535500288009643,293.66094970703125,297.1499938964844,293.1499938964844,0.0083596538752317,-587.6655883789062,300.4549560546875,0.3775632679462433,0.050000000745058,0.0525217652320861,293.2196044921875,297.1499938964844,293.1499938964844,0.4117044806480407,-5483.9150390625,304.1601257324219,0.8778671622276306,0.4955476522445678,0.3492427468299866,293.2422180175781,297.1499938964844,293.1499938964844,0.5219413042068481,-8936.109375,304.16357421875,0.9388408660888672,0.5979468822479248,0.5689454078674316,293.1719665527344,297.1499938964844,293.1499938964844,0.020736152306199,-4435.2265625,304.1527099609375,0.4031910300254822,0.0573653131723403,0.2826185226440429,291.16375732421875,291.1499938964844,258.7944641113281,257.361328125,279.1561279296875,293.427734375,291.1645812988281,1.0,0.4132827818393707,0.651966392993927,0.651966392993927,1.0,1.0,-1.6885747909545898,0.6960315704345703,0.9925432801246644,0.3050966560840606,0.0,0.0,0.8561051487922668,148.0727996826172,117.0,11.052535057067873,-20431.380859375,698.9015502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87774658203125,309.7354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.095703125,18000.0,0.0,0.0,0.4687099456787109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178865671157837,1.1788781881332395,-1.252201218449045e-05,0.0,0.0004756810085382,0.0,0.0,193.3228454589844,0.0,0.0,0.0,0.6564679145812988,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067948192358017,-2415.478271484375,304.14813232421875,0.6252546906471252,0.166753739118576,0.154085636138916,293.6708374023437,297.1499938964844,293.1499938964844,0.0080008935183286,-569.6256103515625,300.25347900390625,0.3853261768817901,0.050000000745058,0.0521003641188144,293.2181396484375,297.1499938964844,293.1499938964844,0.4093599617481231,-5459.1494140625,304.16064453125,0.8897260427474976,0.4940819442272186,0.3479086458683014,293.2403564453125,297.1499938964844,293.1499938964844,0.5188515782356262,-8894.38671875,304.1641845703125,0.952712059020996,0.5959906578063965,0.5666806697845459,293.1708679199219,297.1499938964844,293.1499938964844,0.0201967786997556,-4376.51708984375,304.1527099609375,0.4085704982280731,0.0570318587124347,0.2790838479995727,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346008300781,291.17401123046875,1.0,0.4034013748168945,0.6525262594223022,0.6525262594223022,1.0,1.0,-1.6801470518112185,0.6924399733543396,0.9877070784568788,0.3034725487232208,0.0,0.0,0.8522741198539734,137.22994995117188,105.0,11.923063278198242,-20343.0859375,661.6892700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.09765625,18000.0,0.0,0.0,0.4658087491989136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173017144203186,1.173029541969299,-1.244187842530664e-05,0.0,0.0004727366613224,0.0,0.0,190.9255523681641,0.0,0.0,0.0,0.6537145972251892,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067948192358017,-2415.478271484375,304.14813232421875,0.6252546906471252,0.166753739118576,0.154085636138916,293.6708374023437,297.1499938964844,293.1499938964844,0.0080008935183286,-569.6256103515625,300.25347900390625,0.3853261768817901,0.050000000745058,0.0521003641188144,293.2181396484375,297.1499938964844,293.1499938964844,0.4093599617481231,-5459.1494140625,304.16064453125,0.8897260427474976,0.4940819442272186,0.3479086458683014,293.2403564453125,297.1499938964844,293.1499938964844,0.5188515782356262,-8894.38671875,304.1641845703125,0.952712059020996,0.5959906578063965,0.5666806697845459,293.1708679199219,297.1499938964844,293.1499938964844,0.0201967786997556,-4376.51708984375,304.1527099609375,0.4085704982280731,0.0570318587124347,0.2790838479995727,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346008300781,291.17401123046875,1.0,0.4034013748168945,0.6525262594223022,0.6525262594223022,1.0,1.0,-1.6801470518112185,0.6924399733543396,0.9877070784568788,0.3034725487232208,0.0,0.0,0.8522741198539734,137.22994995117188,105.0,11.923063278198242,-20343.0859375,661.6892700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.09765625,18000.0,0.0,0.0,0.4658087491989136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173017144203186,1.173029541969299,-1.244187842530664e-05,0.0,0.0004727366613224,0.0,0.0,190.9255523681641,0.0,0.0,0.0,0.6537145972251892,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072362214326858,-2423.45068359375,304.14801025390625,0.635523796081543,0.1678535193204879,0.1546546071767807,293.6806640625,297.1499938964844,293.1499938964844,0.0076564513146877,-551.7070922851562,300.04766845703125,0.3938319683074951,0.050000000745058,0.0516698323190212,293.2166442871094,297.1499938964844,293.1499938964844,0.407202273607254,-5436.521484375,304.1606750488281,0.9034347534179688,0.4926595687866211,0.3465977609157562,293.2384338378906,297.1499938964844,293.1499938964844,0.5159953236579895,-8856.119140625,304.1641845703125,0.9675397872924804,0.5940883159637451,0.5644567012786865,293.1697692871094,297.1499938964844,293.1499938964844,0.0196921620517969,-4320.85791015625,304.15264892578125,0.4150720536708832,0.0567265376448631,0.2756410539150238,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415283203125,291.1788024902344,1.0,0.3930709958076477,0.6530678868293762,0.6530678868293762,1.0,1.0,-1.6719356775283811,0.6889356970787048,0.9829999208450316,0.301894873380661,0.0,0.0,0.8480709791183472,126.1615753173828,93.0,7.538937568664551,-20244.63671875,624.3372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8651428222656,309.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18080.701171875,18000.0,0.0,0.0,0.4630378484725952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1659650802612305,1.1659774780273438,-1.23443387565203e-05,0.0,0.0004699245619121,0.0,0.0,188.0481719970703,0.0,0.0,0.0,0.6504064798355103,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072362214326858,-2423.45068359375,304.14801025390625,0.635523796081543,0.1678535193204879,0.1546546071767807,293.6806640625,297.1499938964844,293.1499938964844,0.0076564513146877,-551.7070922851562,300.04766845703125,0.3938319683074951,0.050000000745058,0.0516698323190212,293.2166442871094,297.1499938964844,293.1499938964844,0.407202273607254,-5436.521484375,304.1606750488281,0.9034347534179688,0.4926595687866211,0.3465977609157562,293.2384338378906,297.1499938964844,293.1499938964844,0.5159953236579895,-8856.119140625,304.1641845703125,0.9675397872924804,0.5940883159637451,0.5644567012786865,293.1697692871094,297.1499938964844,293.1499938964844,0.0196921620517969,-4320.85791015625,304.15264892578125,0.4150720536708832,0.0567265376448631,0.2756410539150238,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415283203125,291.1788024902344,1.0,0.3930709958076477,0.6530678868293762,0.6530678868293762,1.0,1.0,-1.6719356775283811,0.6889356970787048,0.9829999208450316,0.301894873380661,0.0,0.0,0.8480709791183472,126.1615753173828,93.0,7.538937568664551,-20244.63671875,624.3372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8651428222656,309.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18080.701171875,18000.0,0.0,0.0,0.4630378484725952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1659650802612305,1.1659774780273438,-1.23443387565203e-05,0.0,0.0004699245619121,0.0,0.0,188.0481719970703,0.0,0.0,0.0,0.6504064798355103,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074801012873649,-2427.883056640625,304.14794921875,0.641247034072876,0.1684157848358154,0.1549493074417114,293.68560791015625,297.1499938964844,293.1499938964844,0.0074890330433845,-542.7776489257812,299.9429016113281,0.3980059921741485,0.050000000745058,0.0514525398612022,293.21588134765625,297.1499938964844,293.1499938964844,0.4061911404132843,-5425.96435546875,304.1605834960937,0.9114294648170472,0.491963654756546,0.3459517061710357,293.23748779296875,297.1499938964844,293.1499938964844,0.5146530270576477,-8838.21875,304.1640625,0.9751349687576294,0.5931567549705505,0.5633613467216492,293.16925048828125,297.1499938964844,293.1499938964844,0.0194514524191617,-4294.0458984375,304.152587890625,0.4188891947269439,0.0565822459757328,0.2739507257938385,291.1795959472656,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.445068359375,291.1796264648437,1.0,0.387755274772644,0.6533376574516296,0.6533376574516296,1.0,1.0,-1.6679083108901978,0.6872188448905945,0.9806894659996032,0.3011212348937988,0.0,0.0,0.845996081829071,120.57796478271484,93.0,4.967921257019043,-20193.759765625,605.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.857177734375,309.7046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18082.80859375,18000.0,0.0,0.0,0.4616951942443847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162251114845276,1.1622633934020996,-1.2292306564631872e-05,0.0,0.0004685619205702,0.0,0.0,186.5359039306641,0.0,0.0,0.0,0.6486713886260986,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077361926436424,-2432.5478515625,304.1478576660156,0.6474789977073669,0.1689842790365219,0.1552495509386062,293.6906433105469,297.1499938964844,293.1499938964844,0.0073247477412223,-533.8672485351562,299.8368225097656,0.4022402763366699,0.050000000745058,0.0512343719601631,293.2151184082031,297.1499938964844,293.1499938964844,0.405217170715332,-5415.8134765625,304.1604309082031,0.9205018281936646,0.491277277469635,0.3453118205070495,293.2365417480469,297.1499938964844,293.1499938964844,0.5133585929870605,-8820.98828125,304.1638488769531,0.9827538728713988,0.5922375917434692,0.5622770190238953,293.168701171875,297.1499938964844,293.1499938964844,0.0192172471433877,-4267.77587890625,304.1525573730469,0.4231866598129272,0.0564424432814121,0.2722783088684082,291.17974853515625,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4486999511719,291.1797180175781,1.0,0.3823435306549072,0.6536099910736084,0.6536099910736084,1.0,1.0,-1.663928747177124,0.6855254769325256,0.9784032702445984,0.3003560304641723,0.0,0.0,0.8439915180206299,114.9732437133789,81.0,2.6510801315307617,-20142.689453125,587.1304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482666015625,309.69293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.9609375,18000.0,0.0,0.0,0.4603797197341919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1585488319396973,1.1585609912872314,-1.2240164323884528e-05,0.0,0.0004672268987633,0.0,0.0,185.0324859619141,0.0,0.0,0.0,0.6469390392303467,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082731336355209,-2442.341796875,304.1476745605469,0.6617792248725891,0.1701336205005645,0.1558619141578674,293.7008361816406,297.1499938964844,293.1499938964844,0.0070052063092589,-516.0912475585938,299.6211242675781,0.4115095436573028,0.050000000745058,0.0507970228791236,293.2136535644531,297.1499938964844,293.1499938964844,0.4033492803573608,-5396.36669921875,304.1600646972656,0.9411619305610656,0.4899289309978485,0.3440488874912262,293.234619140625,297.1499938964844,293.1499938964844,0.5108593106269836,-8787.845703125,304.16339111328125,0.9977371096611024,0.5904319286346436,0.5601387619972229,293.1676940917969,297.1499938964844,293.1499938964844,0.0187647119164466,-4216.431640625,304.1524658203125,0.433586448431015,0.0561731532216072,0.2689790725708008,291.1785888671875,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4561462402344,291.17840576171875,1.0,0.3712485730648041,0.654171884059906,0.654171884059906,1.0,1.0,-1.6560755968093872,0.6821975111961365,0.9738780856132508,0.298842579126358,0.0,0.0,0.8402423858642578,103.74069213867188,69.0,-0.7775611281394958,-20041.263671875,550.2461547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8283996582031,309.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18079.40234375,18000.0,0.0,0.0,0.4578244984149933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1513932943344116,1.1514054536819458,-1.21389884952805e-05,0.0,0.0004646336892619,0.0,0.0,182.14236450195312,0.0,0.0,0.0,0.6435903310775757,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082731336355209,-2442.341796875,304.1476745605469,0.6617792248725891,0.1701336205005645,0.1558619141578674,293.7008361816406,297.1499938964844,293.1499938964844,0.0070052063092589,-516.0912475585938,299.6211242675781,0.4115095436573028,0.050000000745058,0.0507970228791236,293.2136535644531,297.1499938964844,293.1499938964844,0.4033492803573608,-5396.36669921875,304.1600646972656,0.9411619305610656,0.4899289309978485,0.3440488874912262,293.234619140625,297.1499938964844,293.1499938964844,0.5108593106269836,-8787.845703125,304.16339111328125,0.9977371096611024,0.5904319286346436,0.5601387619972229,293.1676940917969,297.1499938964844,293.1499938964844,0.0187647119164466,-4216.431640625,304.1524658203125,0.433586448431015,0.0561731532216072,0.2689790725708008,291.1785888671875,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4561462402344,291.17840576171875,1.0,0.3712485730648041,0.654171884059906,0.654171884059906,1.0,1.0,-1.6560755968093872,0.6821975111961365,0.9738780856132508,0.298842579126358,0.0,0.0,0.8402423858642578,103.74069213867188,69.0,-0.7775611281394958,-20041.263671875,550.2461547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8283996582031,309.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18079.40234375,18000.0,0.0,0.0,0.4578244984149933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1513932943344116,1.1514054536819458,-1.21389884952805e-05,0.0,0.0004646336892619,0.0,0.0,182.14236450195312,0.0,0.0,0.0,0.6435903310775757,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086725443601608,-2449.1552734375,304.1477966308594,0.6752963066101074,0.1713523119688034,0.1566155403852462,293.71099853515625,297.1499938964844,293.1499938964844,0.0067054969258606,-498.3983154296875,299.411376953125,0.4202150404453277,0.050000000745058,0.0504575632512569,293.2120666503906,297.1499938964844,293.1499938964844,0.4006982743740082,-5367.85107421875,304.1612548828125,0.9585365056991576,0.4886399507522583,0.3429003059864044,293.2170104980469,297.1499938964844,293.1499938964844,0.4854708909988403,-8421.837890625,304.2021484375,0.9990000128746032,0.5917806625366211,0.5363072752952576,293.1663818359375,297.1499938964844,293.1499938964844,0.0183621533215045,-4167.845703125,304.1523132324219,0.4437653124332428,0.055994052439928,0.2664281129837036,291.203125,291.1499938964844,258.71612548828125,257.2953491210937,279.1670227050781,293.4698181152344,291.2073059082031,1.0,0.358858048915863,0.6563822627067566,0.6563822627067566,1.0,1.0,-1.6234642267227173,0.6683337092399597,0.9551305174827576,0.292249321937561,0.0,0.0,0.8322919607162476,94.49297332763672,72.0,39.68072509765625,-19760.94921875,504.0024719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8342590332031,309.6990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.724609375,18000.0,0.0,0.0,0.4550640285015106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1422162055969238,1.1422282457351685,-1.2022551345580725e-05,0.0,0.0004618321254383,0.0,0.0,178.61166381835938,0.0,0.0,0.0,0.6391927003860474,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086725443601608,-2449.1552734375,304.1477966308594,0.6752963066101074,0.1713523119688034,0.1566155403852462,293.71099853515625,297.1499938964844,293.1499938964844,0.0067054969258606,-498.3983154296875,299.411376953125,0.4202150404453277,0.050000000745058,0.0504575632512569,293.2120666503906,297.1499938964844,293.1499938964844,0.4006982743740082,-5367.85107421875,304.1612548828125,0.9585365056991576,0.4886399507522583,0.3429003059864044,293.2170104980469,297.1499938964844,293.1499938964844,0.4854708909988403,-8421.837890625,304.2021484375,0.9990000128746032,0.5917806625366211,0.5363072752952576,293.1663818359375,297.1499938964844,293.1499938964844,0.0183621533215045,-4167.845703125,304.1523132324219,0.4437653124332428,0.055994052439928,0.2664281129837036,291.203125,291.1499938964844,258.71612548828125,257.2953491210937,279.1670227050781,293.4698181152344,291.2073059082031,1.0,0.358858048915863,0.6563822627067566,0.6563822627067566,1.0,1.0,-1.6234642267227173,0.6683337092399597,0.9551305174827576,0.292249321937561,0.0,0.0,0.8322919607162476,94.49297332763672,72.0,39.68072509765625,-19760.94921875,504.0024719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8342590332031,309.6990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.724609375,18000.0,0.0,0.0,0.4550640285015106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1422162055969238,1.1422282457351685,-1.2022551345580725e-05,0.0,0.0004618321254383,0.0,0.0,178.61166381835938,0.0,0.0,0.0,0.6391927003860474,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089954227209091,-2454.273681640625,304.1479797363281,0.6853523850440979,0.172556459903717,0.1575055867433548,293.7217102050781,297.1499938964844,293.1499938964844,0.0064225886017084,-480.8965148925781,299.2061767578125,0.4266650974750519,0.050000000745058,0.0502472482621669,293.2111511230469,297.1499938964844,293.1499938964844,0.3974015712738037,-5332.1767578125,304.16290283203125,0.9692661762237548,0.4872500896453857,0.3418019711971283,293.1754150390625,297.1499938964844,293.1499938964844,0.4632236063480377,-8107.43505859375,304.2210388183594,0.9990000128746032,0.5984997749328613,0.5173675417900085,293.1648864746094,297.1499938964844,293.1499938964844,0.0180570241063833,-4128.49560546875,304.15203857421875,0.4512607157230377,0.0558821223676204,0.2648678421974182,291.2503967285156,291.1499938964844,258.7041015625,257.2852783203125,279.17437744140625,293.4984741210937,291.2526550292969,1.0,0.3508652150630951,0.659217894077301,0.659217894077301,1.0,1.0,-1.5984296798706057,0.6582788228988647,0.9401508569717408,0.2874093651771545,0.0,0.0,0.815403401851654,88.66693115234375,75.0,50.75349044799805,-19501.03515625,473.0265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9041442871094,309.734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18298.51953125,18000.0,0.0,0.0,0.4515033960342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1175971031188965,1.1176087856292725,-1.1722883755282965e-05,0.0,0.000458218564745,0.0,0.0,169.4673614501953,0.0,0.0,0.0,0.6277710795402527,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089954227209091,-2454.273681640625,304.1479797363281,0.6853523850440979,0.172556459903717,0.1575055867433548,293.7217102050781,297.1499938964844,293.1499938964844,0.0064225886017084,-480.8965148925781,299.2061767578125,0.4266650974750519,0.050000000745058,0.0502472482621669,293.2111511230469,297.1499938964844,293.1499938964844,0.3974015712738037,-5332.1767578125,304.16290283203125,0.9692661762237548,0.4872500896453857,0.3418019711971283,293.1754150390625,297.1499938964844,293.1499938964844,0.4632236063480377,-8107.43505859375,304.2210388183594,0.9990000128746032,0.5984997749328613,0.5173675417900085,293.1648864746094,297.1499938964844,293.1499938964844,0.0180570241063833,-4128.49560546875,304.15203857421875,0.4512607157230377,0.0558821223676204,0.2648678421974182,291.2503967285156,291.1499938964844,258.7041015625,257.2852783203125,279.17437744140625,293.4984741210937,291.2526550292969,1.0,0.3508652150630951,0.659217894077301,0.659217894077301,1.0,1.0,-1.5984296798706057,0.6582788228988647,0.9401508569717408,0.2874093651771545,0.0,0.0,0.815403401851654,88.66693115234375,75.0,50.75349044799805,-19501.03515625,473.0265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9041442871094,309.734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18298.51953125,18000.0,0.0,0.0,0.4515033960342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1175971031188965,1.1176087856292725,-1.1722883755282965e-05,0.0,0.000458218564745,0.0,0.0,169.4673614501953,0.0,0.0,0.0,0.6277710795402527,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096286922693252,-2465.5498046875,304.1475830078125,0.6923086643218994,0.1736961305141449,0.1584300249814987,293.732666015625,297.1499938964844,293.1499938964844,0.0061692874878644,-465.292236328125,298.986083984375,0.4309569299221039,0.050000000745058,0.050123181194067,293.2104797363281,297.1499938964844,293.1499938964844,0.3951628804206848,-5308.6708984375,304.16229248046875,0.9752718806266784,0.4858388006687164,0.3407328724861145,293.13360595703125,297.1499938964844,293.1499938964844,0.4493081569671631,-7916.74853515625,304.2201843261719,0.9990000128746032,0.6063382625579834,0.5058623552322388,293.1631774902344,297.1499938964844,293.1499938964844,0.0179132428020238,-4110.275390625,304.151611328125,0.4562582671642303,0.0558511987328529,0.264034628868103,291.26739501953125,291.1499938964844,258.6943664550781,257.27716064453125,279.1782531738281,293.53741455078125,291.2675476074219,1.0,0.3459535539150238,0.6622718572616577,0.6622718572616577,1.0,1.0,-1.5832891464233398,0.6527423858642578,0.930546760559082,0.2850212752819061,0.0,0.0,0.7983201146125793,85.22727966308594,93.0,24.95536231994629,-19289.048828125,454.9419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0035705566406,309.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18365.607421875,18000.0,0.0,0.0,0.4472976624965668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0848388671875,1.084850192070007,-1.1299938705633394e-05,0.0,0.0004539502842817,0.0,0.0,157.49766540527344,0.0,0.0,0.0,0.6126910448074341,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096286922693252,-2465.5498046875,304.1475830078125,0.6923086643218994,0.1736961305141449,0.1584300249814987,293.732666015625,297.1499938964844,293.1499938964844,0.0061692874878644,-465.292236328125,298.986083984375,0.4309569299221039,0.050000000745058,0.050123181194067,293.2104797363281,297.1499938964844,293.1499938964844,0.3951628804206848,-5308.6708984375,304.16229248046875,0.9752718806266784,0.4858388006687164,0.3407328724861145,293.13360595703125,297.1499938964844,293.1499938964844,0.4493081569671631,-7916.74853515625,304.2201843261719,0.9990000128746032,0.6063382625579834,0.5058623552322388,293.1631774902344,297.1499938964844,293.1499938964844,0.0179132428020238,-4110.275390625,304.151611328125,0.4562582671642303,0.0558511987328529,0.264034628868103,291.26739501953125,291.1499938964844,258.6943664550781,257.27716064453125,279.1782531738281,293.53741455078125,291.2675476074219,1.0,0.3459535539150238,0.6622718572616577,0.6622718572616577,1.0,1.0,-1.5832891464233398,0.6527423858642578,0.930546760559082,0.2850212752819061,0.0,0.0,0.7983201146125793,85.22727966308594,93.0,24.95536231994629,-19289.048828125,454.9419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0035705566406,309.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18365.607421875,18000.0,0.0,0.0,0.4472976624965668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0848388671875,1.084850192070007,-1.1299938705633394e-05,0.0,0.0004539502842817,0.0,0.0,157.49766540527344,0.0,0.0,0.0,0.6126910448074341,4.0,0.0,1.0
560700,293.11480712890625,297.1499938964844,293.1499938964844,0.1100917309522628,-2474.068115234375,304.1471862792969,0.6926919221878052,0.1742023229598999,0.1589171141386032,293.7382507324219,297.1499938964844,293.1499938964844,0.0060569304041564,-458.4798278808594,298.8693542480469,0.4306612610816955,0.050000000745058,0.0501313954591751,293.2102355957031,297.1499938964844,293.1499938964844,0.3945615887641907,-5302.79638671875,304.1611328125,0.9743759036064148,0.4851209819316864,0.3402468860149383,293.1175842285156,297.1499938964844,293.1499938964844,0.4492891728878021,-7923.86376953125,304.2073059082031,0.9990000128746032,0.6097029447555542,0.5066297650337219,293.1623840332031,297.1499938964844,293.1499938964844,0.0179256033152341,-4112.19580078125,304.1512756347656,0.4558829069137573,0.0558408573269844,0.2640560567378998,291.2631530761719,291.1499938964844,258.6904602050781,257.27392578125,279.1751403808594,293.553955078125,291.26104736328125,1.0,0.3467081487178802,0.6633133888244629,0.6633133888244629,1.0,1.0,-1.5842368602752686,0.6536483764648438,0.93058842420578,0.2855936884880066,0.0,0.0,0.7911185622215271,85.44993591308594,93.0,0.2575544714927673,-19243.39453125,456.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0521850585937,309.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18361.169921875,18000.0,0.0,0.0,0.4450540542602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068315863609314,1.0683269500732422,-1.1082896890002305e-05,0.0,0.0004516732878983,0.0,0.0,151.6163330078125,0.0,0.0,0.0,0.6051124930381775,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107170507311821,-2485.80859375,304.14654541015625,0.6909669637680054,0.1746576130390167,0.1594001203775406,293.7438659667969,297.1499938964844,293.1499938964844,0.0059561412781476,-452.6119384765625,298.7442626953125,0.428727388381958,0.050000000745058,0.0501862540841102,293.21002197265625,297.1499938964844,293.1499938964844,0.3945877254009247,-5304.02099609375,304.1590576171875,0.9708507657051086,0.4843965768814087,0.3397866785526275,293.10943603515625,297.1499938964844,293.1499938964844,0.4543895721435547,-8005.42041015625,304.18756103515625,0.9990000128746032,0.6117210388183594,0.5117389559745789,293.1618347167969,297.1499938964844,293.1499938964844,0.0179881118237972,-4121.392578125,304.15093994140625,0.4534103572368622,0.0557908043265342,0.2641914188861847,291.24176025390625,291.1499938964844,258.6872863769531,257.27130126953125,279.1686096191406,293.5628662109375,291.2373352050781,1.0,0.3491212129592895,0.6637650728225708,0.6637650728225708,1.0,1.0,-1.5906214714050293,0.6567500233650208,0.9338714480400084,0.2872777879238128,0.0,0.0,0.7870661020278931,86.96175384521484,111.0,-34.06005096435547,-19242.244140625,463.8514709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08660888671875,309.7273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18302.33984375,18000.0,0.0,0.0,0.4428679645061493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0546241998672483,1.0546351671218872,-1.0893086255236994e-05,0.0,0.0004494547029025,0.0,0.0,146.74508666992188,0.0,0.0,0.0,0.598884105682373,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122705042362213,-2515.224853515625,304.1451110839844,0.6830248832702637,0.175442561507225,0.1603512465953827,293.7553405761719,297.1499938964844,293.1499938964844,0.0057777632027864,-442.6718444824219,298.4750366210937,0.4216951429843902,0.050000000745058,0.0504066161811351,293.2097473144531,297.1499938964844,293.1499938964844,0.3958697617053985,-5320.0673828125,304.1539001464844,0.9574773907661438,0.4829325079917907,0.3389376997947693,293.1197814941406,297.1499938964844,293.1499938964844,0.4763889908790588,-8336.263671875,304.1381530761719,0.9990000128746032,0.6107274889945984,0.5317707061767578,293.162109375,297.1499938964844,293.1499938964844,0.0181284956634044,-4143.93212890625,304.150390625,0.4436755180358886,0.0554381906986236,0.2640772759914398,291.1661682128906,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.557373046875,291.1595153808594,1.0,0.3580465614795685,0.662824273109436,0.662824273109436,1.0,1.0,-1.6149135828018188,0.6674043536186218,0.9475091695785522,0.2926949858665466,0.0,0.0,0.7896136045455933,93.0187530517578,114.0,-91.86426544189452,-19370.36328125,494.7334289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824584960937,309.6530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.947265625,18000.0,0.0,0.0,0.439133882522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045086145401001,1.0450968742370603,-1.071507085725898e-05,0.0,0.0004456650640349,0.0,0.0,142.97119140625,0.0,0.0,0.0,0.5944682955741882,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122705042362213,-2515.224853515625,304.1451110839844,0.6830248832702637,0.175442561507225,0.1603512465953827,293.7553405761719,297.1499938964844,293.1499938964844,0.0057777632027864,-442.6718444824219,298.4750366210937,0.4216951429843902,0.050000000745058,0.0504066161811351,293.2097473144531,297.1499938964844,293.1499938964844,0.3958697617053985,-5320.0673828125,304.1539001464844,0.9574773907661438,0.4829325079917907,0.3389376997947693,293.1197814941406,297.1499938964844,293.1499938964844,0.4763889908790588,-8336.263671875,304.1381530761719,0.9990000128746032,0.6107274889945984,0.5317707061767578,293.162109375,297.1499938964844,293.1499938964844,0.0181284956634044,-4143.93212890625,304.150390625,0.4436755180358886,0.0554381906986236,0.2640772759914398,291.1661682128906,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.557373046875,291.1595153808594,1.0,0.3580465614795685,0.662824273109436,0.662824273109436,1.0,1.0,-1.6149135828018188,0.6674043536186218,0.9475091695785522,0.2926949858665466,0.0,0.0,0.7896136045455933,93.0187530517578,114.0,-91.86426544189452,-19370.36328125,494.7334289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824584960937,309.6530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.947265625,18000.0,0.0,0.0,0.439133882522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045086145401001,1.0450968742370603,-1.071507085725898e-05,0.0,0.0004456650640349,0.0,0.0,142.97119140625,0.0,0.0,0.0,0.5944682955741882,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137359589338302,-2542.88720703125,304.1443176269531,0.6760421991348267,0.1761014014482498,0.1611688286066055,293.7672119140625,297.1499938964844,293.1499938964844,0.0055972794070839,-432.26361083984375,298.19696044921875,0.4159176051616668,0.050000000745058,0.0506165698170661,293.20953369140625,297.1499938964844,293.1499938964844,0.3972518146038055,-5336.5380859375,304.150390625,0.9447356462478638,0.481465607881546,0.3380748033523559,293.1566162109375,297.1499938964844,293.1499938964844,0.4983711242675781,-8654.9365234375,304.1060485839844,0.9990000128746032,0.6040524840354919,0.550179123878479,293.1641845703125,297.1499938964844,293.1499938964844,0.0180368442088365,-4138.9912109375,304.1504211425781,0.4340391457080841,0.0547121465206146,0.2622067630290985,291.0882873535156,291.1499938964844,258.6829528808594,257.2680053710937,279.1377258300781,293.5372619628906,291.0837707519531,1.0,0.3654430508613586,0.6609191298484802,0.6609191298484802,1.0,1.0,-1.6349737644195557,0.6756699681282043,0.9593037366867064,0.2967839241027832,0.0,0.0,0.803408145904541,98.74027252197266,117.0,-96.18000030517578,-19531.802734375,522.8584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9608764648437,309.5612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17789.107421875,18000.0,0.0,0.0,0.4368284940719604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612971782684326,1.0613080263137815,-1.0862758244911674e-05,0.0,0.0004433254071045,0.0,0.0,147.9261932373047,0.0,0.0,0.0,0.6017457842826843,4.0,0.0,1.0
