time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137359589338302,-2542.88720703125,304.1443176269531,0.6760421991348267,0.1761014014482498,0.1611688286066055,293.7672119140625,297.1499938964844,293.1499938964844,0.0055972794070839,-432.26361083984375,298.19696044921875,0.4159176051616668,0.050000000745058,0.0506165698170661,293.20953369140625,297.1499938964844,293.1499938964844,0.3972518146038055,-5336.5380859375,304.150390625,0.9447356462478638,0.481465607881546,0.3380748033523559,293.1566162109375,297.1499938964844,293.1499938964844,0.4983711242675781,-8654.9365234375,304.1060485839844,0.9990000128746032,0.6040524840354919,0.550179123878479,293.1641845703125,297.1499938964844,293.1499938964844,0.0180368442088365,-4138.9912109375,304.1504211425781,0.4340391457080841,0.0547121465206146,0.2622067630290985,291.0882873535156,291.1499938964844,258.6829528808594,257.2680053710937,279.1377258300781,293.5372619628906,291.0837707519531,1.0,0.3654430508613586,0.6609191298484802,0.6609191298484802,1.0,1.0,-1.6349737644195557,0.6756699681282043,0.9593037366867064,0.2967839241027832,0.0,0.0,0.803408145904541,98.74027252197266,117.0,-96.18000030517578,-19531.802734375,522.8584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9608764648437,309.5612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17789.107421875,18000.0,0.0,0.0,0.4368284940719604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612971782684326,1.0613080263137815,-1.0862758244911674e-05,0.0,0.0004433254071045,0.0,0.0,147.9261932373047,0.0,0.0,0.0,0.6017457842826843,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148242354393005,-2563.17529296875,304.1444091796875,0.6700100898742676,0.1765978038311004,0.1618368923664093,293.7796325683594,297.1499938964844,293.1499938964844,0.0054040518589317,-420.23583984375,297.9233703613281,0.4111876189708709,0.050000000745058,0.0508110411465168,293.2095031738281,297.1499938964844,293.1499938964844,0.3977334499359131,-5342.34619140625,304.1495056152344,0.9331417083740234,0.4799631834030151,0.3371813595294952,293.2023010253906,297.1499938964844,293.1499938964844,0.517004668712616,-8916.3603515625,304.0901794433594,0.9990000128746032,0.5946370959281921,0.5653036832809448,293.1671447753906,297.1499938964844,293.1499938964844,0.0177162904292345,-4104.5791015625,304.1508178710937,0.4250292778015136,0.0537569113075733,0.2590326070785522,291.03778076171875,291.1499938964844,258.68658447265625,257.2712707519531,279.1346435546875,293.5218811035156,291.0348815917969,1.0,0.3718083202838897,0.6591443419456482,0.6591443419456482,1.0,1.0,-1.64930260181427,0.681366503238678,0.9679360389709472,0.2995224297046661,0.0,0.0,0.821956217288971,103.95846557617188,120.0,-72.9858169555664,-19668.55078125,546.4971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7499694824219,309.4422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17647.013671875,18000.0,0.0,0.0,0.4360944330692291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091733694076538,1.091744899749756,-1.122855883295415e-05,0.0,0.0004425804363563,0.0,0.0,158.38746643066406,0.0,0.0,0.0,0.6157069206237793,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148242354393005,-2563.17529296875,304.1444091796875,0.6700100898742676,0.1765978038311004,0.1618368923664093,293.7796325683594,297.1499938964844,293.1499938964844,0.0054040518589317,-420.23583984375,297.9233703613281,0.4111876189708709,0.050000000745058,0.0508110411465168,293.2095031738281,297.1499938964844,293.1499938964844,0.3977334499359131,-5342.34619140625,304.1495056152344,0.9331417083740234,0.4799631834030151,0.3371813595294952,293.2023010253906,297.1499938964844,293.1499938964844,0.517004668712616,-8916.3603515625,304.0901794433594,0.9990000128746032,0.5946370959281921,0.5653036832809448,293.1671447753906,297.1499938964844,293.1499938964844,0.0177162904292345,-4104.5791015625,304.1508178710937,0.4250292778015136,0.0537569113075733,0.2590326070785522,291.03778076171875,291.1499938964844,258.68658447265625,257.2712707519531,279.1346435546875,293.5218811035156,291.0348815917969,1.0,0.3718083202838897,0.6591443419456482,0.6591443419456482,1.0,1.0,-1.64930260181427,0.681366503238678,0.9679360389709472,0.2995224297046661,0.0,0.0,0.821956217288971,103.95846557617188,120.0,-72.9858169555664,-19668.55078125,546.4971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7499694824219,309.4422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17647.013671875,18000.0,0.0,0.0,0.4360944330692291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091733694076538,1.091744899749756,-1.122855883295415e-05,0.0,0.0004425804363563,0.0,0.0,158.38746643066406,0.0,0.0,0.0,0.6157069206237793,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153839379549026,-2573.03759765625,304.1453857421875,0.6621485352516174,0.1769867986440658,0.1624616235494613,293.7922058105469,297.1499938964844,293.1499938964844,0.0052065541967749,-406.8333129882813,297.6675109863281,0.4054113924503326,0.050000000745058,0.0510771423578262,293.2094421386719,297.1499938964844,293.1499938964844,0.3965977430343628,-5329.56982421875,304.15167236328125,0.9186514616012572,0.4784699976444244,0.3363479375839233,293.23114013671875,297.1499938964844,293.1499938964844,0.5117669105529785,-8828.0244140625,304.11871337890625,0.9867684841156006,0.5874016880989075,0.5585261583328247,293.1698303222656,297.1499938964844,293.1499938964844,0.0173048861324787,-4054.634033203125,304.1512451171875,0.4152311384677887,0.0527747198939323,0.255895048379898,291.0367736816406,291.1499938964844,258.6946716308594,257.2783203125,279.1471862792969,293.5246276855469,291.03839111328125,1.0,0.3764020800590515,0.6595091223716736,0.6595091223716736,1.0,1.0,-1.6374648809432983,0.676132082939148,0.9613327383995056,0.2968106567859649,0.0,0.0,0.8379054665565491,110.45686340332033,123.0,-8.687164306640625,-19612.080078125,557.0670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5202941894531,309.3533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17648.486328125,18000.0,0.0,0.0,0.4364616274833679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1253544092178345,1.1253660917282104,-1.1681536307150964e-05,0.0,0.0004429530818015,0.0,0.0,170.9331817626953,0.0,0.0,0.0,0.6312234997749329,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153839379549026,-2573.03759765625,304.1453857421875,0.6621485352516174,0.1769867986440658,0.1624616235494613,293.7922058105469,297.1499938964844,293.1499938964844,0.0052065541967749,-406.8333129882813,297.6675109863281,0.4054113924503326,0.050000000745058,0.0510771423578262,293.2094421386719,297.1499938964844,293.1499938964844,0.3965977430343628,-5329.56982421875,304.15167236328125,0.9186514616012572,0.4784699976444244,0.3363479375839233,293.23114013671875,297.1499938964844,293.1499938964844,0.5117669105529785,-8828.0244140625,304.11871337890625,0.9867684841156006,0.5874016880989075,0.5585261583328247,293.1698303222656,297.1499938964844,293.1499938964844,0.0173048861324787,-4054.634033203125,304.1512451171875,0.4152311384677887,0.0527747198939323,0.255895048379898,291.0367736816406,291.1499938964844,258.6946716308594,257.2783203125,279.1471862792969,293.5246276855469,291.03839111328125,1.0,0.3764020800590515,0.6595091223716736,0.6595091223716736,1.0,1.0,-1.6374648809432983,0.676132082939148,0.9613327383995056,0.2968106567859649,0.0,0.0,0.8379054665565491,110.45686340332033,123.0,-8.687164306640625,-19612.080078125,557.0670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5202941894531,309.3533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17648.486328125,18000.0,0.0,0.0,0.4364616274833679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1253544092178345,1.1253660917282104,-1.1681536307150964e-05,0.0,0.0004429530818015,0.0,0.0,170.9331817626953,0.0,0.0,0.0,0.6312234997749329,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155139878392219,-2575.108642578125,304.14599609375,0.6591523289680481,0.1771536767482757,0.1627191454172134,293.7986755371094,297.1499938964844,293.1499938964844,0.0050998339429497,-399.3043518066406,297.5431823730469,0.4031872749328613,0.050000000745058,0.0511869639158248,293.2095947265625,297.1499938964844,293.1499938964844,0.3956147730350494,-5318.583984375,304.15313720703125,0.9130100011825562,0.4776878952980041,0.3358936607837677,293.2370300292969,297.1499938964844,293.1499938964844,0.5094754099845886,-8791.1123046875,304.1285400390625,0.981464385986328,0.5852099657058716,0.5562369227409363,293.1710510253906,297.1499938964844,293.1499938964844,0.017065530642867,-4024.3642578125,304.1514587402344,0.4112938642501831,0.0522839426994323,0.2541902661323547,291.047607421875,291.1499938964844,258.70050048828125,257.28338623046875,279.152099609375,293.5292053222656,291.0491638183594,1.0,0.3782910108566284,0.6599857211112976,0.6599857211112976,1.0,1.0,-1.6325645446777344,0.6741242408752441,0.958440363407135,0.2957944273948669,0.0,0.0,0.8436453342437744,113.1374053955078,123.0,9.20925521850586,-19578.298828125,561.3618774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192810058594,309.3073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17698.48828125,18000.0,0.0,0.0,0.4368346333503723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1383849382400513,1.1383968591690063,-1.1871968126797585e-05,0.0,0.0004433316062204,0.0,0.0,176.0973663330078,0.0,0.0,0.0,0.6373351812362671,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156349256634712,-2577.035888671875,304.146484375,0.6565955877304077,0.1773241758346557,0.1629638820886612,293.8051452636719,297.1499938964844,293.1499938964844,0.004992252215743,-391.6390686035156,297.41766357421875,0.401242733001709,0.050000000745058,0.0512855276465415,293.2097473144531,297.1499938964844,293.1499938964844,0.3946067094802856,-5307.4130859375,304.1543884277344,0.9081719517707824,0.4768992364406585,0.3354219198226928,293.2403869628906,297.1499938964844,293.1499938964844,0.5076033473014832,-8761.4033203125,304.13580322265625,0.976745307445526,0.5834481716156006,0.5544914603233337,293.1720886230469,297.1499938964844,293.1499938964844,0.0168309714645147,-3994.3994140625,304.151611328125,0.4077967703342438,0.0518119633197784,0.2524948120117187,291.0579833984375,291.1499938964844,258.7076416015625,257.28955078125,279.15606689453125,293.5342712402344,291.0595092773437,1.0,0.3799926936626434,0.6605912446975708,0.6605912446975708,1.0,1.0,-1.628278732299805,0.6724489331245422,0.9558297395706176,0.2949857711791992,0.0,0.0,0.8487334847450256,115.54569244384766,126.0,18.63214111328125,-19545.568359375,565.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,309.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17740.181640625,18000.0,0.0,0.0,0.4372914135456085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1495654582977295,1.149577498435974,-1.2036734915454872e-05,0.0,0.0004437952011357,0.0,0.0,180.6120758056641,0.0,0.0,0.0,0.6425971388816833,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158686131238937,-2580.785400390625,304.14727783203125,0.6523846983909607,0.177681490778923,0.1634454429149627,293.8179626464844,297.1499938964844,293.1499938964844,0.0047748023644089,-375.9157104492188,297.1640930175781,0.3978764116764068,0.050000000745058,0.0514597743749618,293.2100524902344,297.1499938964844,293.1499938964844,0.3925416767597198,-5284.7421875,304.1563720703125,0.9002599716186523,0.4753259420394897,0.3344588577747345,293.243408203125,297.1499938964844,293.1499938964844,0.5043601393699646,-8711.4931640625,304.14581298828125,0.96839839220047,0.5805426836013794,0.551771342754364,293.1737060546875,297.1499938964844,293.1499938964844,0.0163896195590496,-3937.069580078125,304.1517944335937,0.4016375541687011,0.0509248450398445,0.2492547333240509,291.0783386230469,291.1499938964844,258.7259216308594,257.3052978515625,279.1620788574219,293.54461669921875,291.0798645019531,1.0,0.3829899728298187,0.6621189117431641,0.6621189117431641,1.0,1.0,-1.620753288269043,0.6697000861167908,0.9510532021522522,0.2937614321708679,0.0,0.0,0.8569151163101196,119.80519104003906,129.0,26.03749656677246,-19484.787109375,572.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,309.19207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17807.732421875,18000.0,0.0,0.0,0.4383574426174164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1675000190734863,1.16751229763031,-1.2304357369430363e-05,0.0,0.0004448770778253,0.0,0.0,188.02452087402344,0.0,0.0,0.0,0.6510440111160278,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158686131238937,-2580.785400390625,304.14727783203125,0.6523846983909607,0.177681490778923,0.1634454429149627,293.8179626464844,297.1499938964844,293.1499938964844,0.0047748023644089,-375.9157104492188,297.1640930175781,0.3978764116764068,0.050000000745058,0.0514597743749618,293.2100524902344,297.1499938964844,293.1499938964844,0.3925416767597198,-5284.7421875,304.1563720703125,0.9002599716186523,0.4753259420394897,0.3344588577747345,293.243408203125,297.1499938964844,293.1499938964844,0.5043601393699646,-8711.4931640625,304.14581298828125,0.96839839220047,0.5805426836013794,0.551771342754364,293.1737060546875,297.1499938964844,293.1499938964844,0.0163896195590496,-3937.069580078125,304.1517944335937,0.4016375541687011,0.0509248450398445,0.2492547333240509,291.0783386230469,291.1499938964844,258.7259216308594,257.3052978515625,279.1620788574219,293.54461669921875,291.0798645019531,1.0,0.3829899728298187,0.6621189117431641,0.6621189117431641,1.0,1.0,-1.620753288269043,0.6697000861167908,0.9510532021522522,0.2937614321708679,0.0,0.0,0.8569151163101196,119.80519104003906,129.0,26.03749656677246,-19484.787109375,572.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,309.19207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17807.732421875,18000.0,0.0,0.0,0.4383574426174164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1675000190734863,1.16751229763031,-1.2304357369430363e-05,0.0,0.0004448770778253,0.0,0.0,188.02452087402344,0.0,0.0,0.0,0.6510440111160278,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160920560359954,-2584.388916015625,304.1477966308594,0.6489423513412476,0.1780439466238021,0.1639182716608047,293.8304443359375,297.1499938964844,293.1499938964844,0.0045557562261819,-359.78228759765625,296.90753173828125,0.3949091732501983,0.050000000745058,0.0516145415604114,293.2102355957031,297.1499938964844,293.1499938964844,0.3904430270195007,-5261.90576171875,304.15771484375,0.8935706615447998,0.4737657010555267,0.3334896862506866,293.2442626953125,297.1499938964844,293.1499938964844,0.5013031363487244,-8666.2548828125,304.1522216796875,0.9609028697013856,0.5779962539672852,0.5494797229766846,293.17486572265625,297.1499938964844,293.1499938964844,0.0160429198294878,-3888.5068359375,304.1517639160156,0.3959744274616241,0.0500916354358196,0.2462088316679,291.098388671875,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.55474853515625,291.0998840332031,1.0,0.3856165707111358,0.6640161275863647,0.6640161275863647,1.0,1.0,-1.6139347553253174,0.6674122214317322,0.9465225338935852,0.2928646206855774,0.0,0.0,0.8624506592750549,123.5867919921875,132.0,27.742055892944336,-19429.572265625,578.1113891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0783996582031,309.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17865.83984375,18000.0,0.0,0.0,0.4394847750663757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1801940202713013,1.180206537246704,-1.2498468095145654e-05,0.0,0.0004460211785044,0.0,0.0,193.4231872558593,0.0,0.0,0.0,0.6570324897766113,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160920560359954,-2584.388916015625,304.1477966308594,0.6489423513412476,0.1780439466238021,0.1639182716608047,293.8304443359375,297.1499938964844,293.1499938964844,0.0045557562261819,-359.78228759765625,296.90753173828125,0.3949091732501983,0.050000000745058,0.0516145415604114,293.2102355957031,297.1499938964844,293.1499938964844,0.3904430270195007,-5261.90576171875,304.15771484375,0.8935706615447998,0.4737657010555267,0.3334896862506866,293.2442626953125,297.1499938964844,293.1499938964844,0.5013031363487244,-8666.2548828125,304.1522216796875,0.9609028697013856,0.5779962539672852,0.5494797229766846,293.17486572265625,297.1499938964844,293.1499938964844,0.0160429198294878,-3888.5068359375,304.1517639160156,0.3959744274616241,0.0500916354358196,0.2462088316679,291.098388671875,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.55474853515625,291.0998840332031,1.0,0.3856165707111358,0.6640161275863647,0.6640161275863647,1.0,1.0,-1.6139347553253174,0.6674122214317322,0.9465225338935852,0.2928646206855774,0.0,0.0,0.8624506592750549,123.5867919921875,132.0,27.742055892944336,-19429.572265625,578.1113891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0783996582031,309.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17865.83984375,18000.0,0.0,0.0,0.4394847750663757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1801940202713013,1.180206537246704,-1.2498468095145654e-05,0.0,0.0004460211785044,0.0,0.0,193.4231872558593,0.0,0.0,0.0,0.6570324897766113,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169574782252311,-2599.7890625,304.1470642089844,0.6474800705909729,0.1793676167726516,0.1650561690330505,293.8368225097656,297.1499938964844,293.1499938964844,0.0043493141420185,-344.4103698730469,296.66021728515625,0.3926466703414917,0.050000000745058,0.0517315417528152,293.20574951171875,297.1499938964844,293.1499938964844,0.389263391494751,-5249.57666015625,304.15704345703125,0.8889408707618713,0.473158597946167,0.3330310583114624,293.2395935058594,297.1499938964844,293.1499938964844,0.4992861151695251,-8637.4638671875,304.1547546386719,0.9553677439689636,0.5765655636787415,0.5480528473854065,293.1703186035156,297.1499938964844,293.1499938964844,0.0160562526434659,-3891.78564453125,304.151123046875,0.3939500451087951,0.0503872595727443,0.2470076084136963,291.1109313964844,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.55780029296875,291.1112060546875,1.0,0.3882540762424469,0.6655526757240295,0.6655526757240295,1.0,1.0,-1.6141326427459717,0.6681566834449768,0.9459760189056396,0.2934980094432831,0.0,0.0,0.8665905594825745,126.55147552490234,135.0,16.110519409179688,-19428.01953125,586.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008544921875,309.101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.189453125,18000.0,0.0,0.0,0.4406158626079559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188666582107544,1.1886792182922363,-1.262946898350492e-05,0.0,0.0004471690917853,0.0,0.0,197.0899200439453,0.0,0.0,0.0,0.6610594391822815,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169574782252311,-2599.7890625,304.1470642089844,0.6474800705909729,0.1793676167726516,0.1650561690330505,293.8368225097656,297.1499938964844,293.1499938964844,0.0043493141420185,-344.4103698730469,296.66021728515625,0.3926466703414917,0.050000000745058,0.0517315417528152,293.20574951171875,297.1499938964844,293.1499938964844,0.389263391494751,-5249.57666015625,304.15704345703125,0.8889408707618713,0.473158597946167,0.3330310583114624,293.2395935058594,297.1499938964844,293.1499938964844,0.4992861151695251,-8637.4638671875,304.1547546386719,0.9553677439689636,0.5765655636787415,0.5480528473854065,293.1703186035156,297.1499938964844,293.1499938964844,0.0160562526434659,-3891.78564453125,304.151123046875,0.3939500451087951,0.0503872595727443,0.2470076084136963,291.1109313964844,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.55780029296875,291.1112060546875,1.0,0.3882540762424469,0.6655526757240295,0.6655526757240295,1.0,1.0,-1.6141326427459717,0.6681566834449768,0.9459760189056396,0.2934980094432831,0.0,0.0,0.8665905594825745,126.55147552490234,135.0,16.110519409179688,-19428.01953125,586.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008544921875,309.101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.189453125,18000.0,0.0,0.0,0.4406158626079559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188666582107544,1.1886792182922363,-1.262946898350492e-05,0.0,0.0004471690917853,0.0,0.0,197.0899200439453,0.0,0.0,0.0,0.6610594391822815,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.117653489112854,-2612.136962890625,304.1469116210937,0.645553469657898,0.1800784468650818,0.1659146547317505,293.84521484375,297.1499938964844,293.1499938964844,0.0041394075378775,-328.6258239746094,296.4013671875,0.3901877701282501,0.050000000745058,0.0518564395606517,293.2045593261719,297.1499938964844,293.1499938964844,0.3880667388439178,-5236.96728515625,304.15673828125,0.884017825126648,0.4719936549663543,0.3323850035667419,293.2376708984375,297.1499938964844,293.1499938964844,0.497344970703125,-8610.19140625,304.1564025878906,0.9494219422340392,0.5746885538101196,0.546492874622345,293.16876220703125,297.1499938964844,293.1499938964844,0.0160685908049345,-3892.9765625,304.1507263183594,0.3912230134010315,0.0501958541572093,0.2471972852945327,291.11651611328125,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5624694824219,291.1171875,1.0,0.3908540308475494,0.6672772169113159,0.6672772169113159,1.0,1.0,-1.6128942966461182,0.6682928204536438,0.9446015357971193,0.2938933372497558,0.0,0.0,0.8707454204559326,129.689697265625,138.0,11.78787326812744,-19422.494140625,594.1842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,309.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17915.86328125,18000.0,0.0,0.0,0.4417891800403595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1963599920272827,1.196372628211975,-1.2743081242660992e-05,0.0,0.0004483598750084,0.0,0.0,200.39505004882807,0.0,0.0,0.0,0.6646798253059387,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.117653489112854,-2612.136962890625,304.1469116210937,0.645553469657898,0.1800784468650818,0.1659146547317505,293.84521484375,297.1499938964844,293.1499938964844,0.0041394075378775,-328.6258239746094,296.4013671875,0.3901877701282501,0.050000000745058,0.0518564395606517,293.2045593261719,297.1499938964844,293.1499938964844,0.3880667388439178,-5236.96728515625,304.15673828125,0.884017825126648,0.4719936549663543,0.3323850035667419,293.2376708984375,297.1499938964844,293.1499938964844,0.497344970703125,-8610.19140625,304.1564025878906,0.9494219422340392,0.5746885538101196,0.546492874622345,293.16876220703125,297.1499938964844,293.1499938964844,0.0160685908049345,-3892.9765625,304.1507263183594,0.3912230134010315,0.0501958541572093,0.2471972852945327,291.11651611328125,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5624694824219,291.1171875,1.0,0.3908540308475494,0.6672772169113159,0.6672772169113159,1.0,1.0,-1.6128942966461182,0.6682928204536438,0.9446015357971193,0.2938933372497558,0.0,0.0,0.8707454204559326,129.689697265625,138.0,11.78787326812744,-19422.494140625,594.1842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,309.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17915.86328125,18000.0,0.0,0.0,0.4417891800403595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1963599920272827,1.196372628211975,-1.2743081242660992e-05,0.0,0.0004483598750084,0.0,0.0,200.39505004882807,0.0,0.0,0.0,0.6646798253059387,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178808882832527,-2616.082763671875,304.1470642089844,0.6444118618965149,0.1803362816572189,0.1662317365407943,293.8499755859375,297.1499938964844,293.1499938964844,0.0040329876355826,-320.5091247558594,296.2708740234375,0.3888703286647796,0.050000000745058,0.0519220568239688,293.2044372558594,297.1499938964844,293.1499938964844,0.3872901499271393,-5228.6259765625,304.15692138671875,0.8814452290534973,0.4713281989097595,0.3319872915744781,293.23712158203125,297.1499938964844,293.1499938964844,0.4961759448051452,-8593.7783203125,304.1573486328125,0.9462780952453612,0.5736874938011169,0.5456357598304749,293.1685485839844,297.1499938964844,293.1499938964844,0.0160733703523874,-3890.5615234375,304.1505432128906,0.3892825841903686,0.050000000745058,0.246759608387947,291.12176513671875,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.56561279296875,291.1226806640625,1.0,0.39210045337677,0.6682623028755188,0.6682623028755188,1.0,1.0,-1.611322283744812,0.667975664138794,0.943346619606018,0.2938991189002991,0.0,0.0,0.8720933198928833,131.3198699951172,138.0,13.684548377990724,-19414.5859375,597.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,309.0742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17928.125,18000.0,0.0,0.0,0.4423457980155945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1994612216949463,1.1994739770889282,-1.279097341466695e-05,0.0,0.0004489247512537,0.0,0.0,201.75900268554688,0.0,0.0,0.0,0.6661394238471985,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180632784962654,-2619.201171875,304.1472473144531,0.6432936787605286,0.1805593520402908,0.1665087044239044,293.8550109863281,297.1499938964844,293.1499938964844,0.0039253672584891,-312.2373352050781,296.1396484375,0.3875932395458221,0.050000000745058,0.0519856847822666,293.2044372558594,297.1499938964844,293.1499938964844,0.3864451348781585,-5219.515625,304.1571960449219,0.8789598345756531,0.4706350564956665,0.3315638303756714,293.2366943359375,297.1499938964844,293.1499938964844,0.4949278235435486,-8576.298828125,304.1582946777344,0.9432039856910706,0.5726680159568787,0.5447534918785095,293.1686096191406,297.1499938964844,293.1499938964844,0.0159637499600648,-3879.021728515625,304.1472473144531,0.3876143395900726,0.050000000745058,0.2466213107109069,291.12811279296875,291.1499938964844,258.839599609375,257.4022827148437,279.16900634765625,293.5692443847656,291.12908935546875,1.0,0.3933311402797699,0.6692897081375122,0.6692897081375122,1.0,1.0,-1.609996676445007,0.6677876114845276,0.942209005355835,0.2939677834510803,0.0,0.0,0.8729183673858643,132.90414428710938,141.0,15.585013389587402,-19408.81640625,601.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,309.0735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17944.203125,18000.0,0.0,0.0,0.4428659677505493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201818823814392,1.2018316984176636,-1.2828987564716954e-05,0.0,0.0004494526656344,0.0,0.0,202.8168792724609,0.0,0.0,0.0,0.6672556400299072,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183651089668273,-2624.32666015625,304.1476745605469,0.6411281228065491,0.1809339821338653,0.166982039809227,293.8656921386719,297.1499938964844,293.1499938964844,0.0037078976165503,-295.38885498046875,295.872802734375,0.3851797580718994,0.050000000745058,0.0521086826920509,293.2047119140625,297.1499938964844,293.1499938964844,0.3847150802612304,-5200.892578125,304.1576843261719,0.8742082118988037,0.4692018926143646,0.3306708931922912,293.23602294921875,297.1499938964844,293.1499938964844,0.4923944473266601,-8541.0634765625,304.15972900390625,0.93723464012146,0.5706076622009277,0.5429517030715942,293.16961669921875,297.1499938964844,293.1499938964844,0.0159787591546773,-3881.31396484375,304.1378479003906,0.3851792514324188,0.050000000745058,0.2471805959939956,291.1400756835937,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5783996582031,291.1409606933594,1.0,0.3957786858081817,0.6714934706687927,0.6714934706687927,1.0,1.0,-1.6081488132476809,0.6678162813186646,0.940332531929016,0.2943619787693023,0.0,0.0,0.873424232006073,135.9814453125,144.0,16.152925491333008,-19402.5,608.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,309.078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.11328125,18000.0,0.0,0.0,0.4437865614891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204349398612976,1.2043622732162476,-1.2873178093286697e-05,0.0,0.0004503869276959,0.0,0.0,203.99273681640625,0.0,0.0,0.0,0.6684582233428955,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183651089668273,-2624.32666015625,304.1476745605469,0.6411281228065491,0.1809339821338653,0.166982039809227,293.8656921386719,297.1499938964844,293.1499938964844,0.0037078976165503,-295.38885498046875,295.872802734375,0.3851797580718994,0.050000000745058,0.0521086826920509,293.2047119140625,297.1499938964844,293.1499938964844,0.3847150802612304,-5200.892578125,304.1576843261719,0.8742082118988037,0.4692018926143646,0.3306708931922912,293.23602294921875,297.1499938964844,293.1499938964844,0.4923944473266601,-8541.0634765625,304.15972900390625,0.93723464012146,0.5706076622009277,0.5429517030715942,293.16961669921875,297.1499938964844,293.1499938964844,0.0159787591546773,-3881.31396484375,304.1378479003906,0.3851792514324188,0.050000000745058,0.2471805959939956,291.1400756835937,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5783996582031,291.1409606933594,1.0,0.3957786858081817,0.6714934706687927,0.6714934706687927,1.0,1.0,-1.6081488132476809,0.6678162813186646,0.940332531929016,0.2943619787693023,0.0,0.0,0.873424232006073,135.9814453125,144.0,16.152925491333008,-19402.5,608.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,309.078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.11328125,18000.0,0.0,0.0,0.4437865614891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204349398612976,1.2043622732162476,-1.2873178093286697e-05,0.0,0.0004503869276959,0.0,0.0,203.99273681640625,0.0,0.0,0.0,0.6684582233428955,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186077073216438,-2628.403076171875,304.1480407714844,0.6389747262001038,0.1812397688627243,0.1673876196146011,293.876953125,297.1499938964844,293.1499938964844,0.0034872062969952,-278.1231689453125,295.6009521484375,0.3828396499156952,0.050000000745058,0.0522315464913845,293.20513916015625,297.1499938964844,293.1499938964844,0.382945716381073,-5181.86572265625,304.1580505371094,0.8695895075798035,0.4677321910858154,0.3297485709190368,293.2354431152344,297.1499938964844,293.1499938964844,0.4898276627063751,-8505.5859375,304.1607666015625,0.9313430190086364,0.5685449838638306,0.5411416292190552,293.1714172363281,297.1499938964844,293.1499938964844,0.0159888360649347,-3883.2861328125,304.1258850097656,0.3828396499156952,0.050000000745058,0.2477639764547348,291.1518249511719,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5896911621094,291.1527099609375,1.0,0.3981912434101105,0.6739418506622314,0.6739418506622314,1.0,1.0,-1.6062031984329224,0.6678764224052429,0.9383267760276794,0.2948097884654999,0.0,0.0,0.8723922967910767,139.05364990234375,147.0,16.317520141601562,-19394.4375,615.3492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,309.093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51953125,18000.0,0.0,0.0,0.4445160031318664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2042996883392334,1.2043125629425049,-1.2879102541774046e-05,0.0,0.0004511272127274,0.0,0.0,204.04376220703125,0.0,0.0,0.0,0.6684370636940002,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186077073216438,-2628.403076171875,304.1480407714844,0.6389747262001038,0.1812397688627243,0.1673876196146011,293.876953125,297.1499938964844,293.1499938964844,0.0034872062969952,-278.1231689453125,295.6009521484375,0.3828396499156952,0.050000000745058,0.0522315464913845,293.20513916015625,297.1499938964844,293.1499938964844,0.382945716381073,-5181.86572265625,304.1580505371094,0.8695895075798035,0.4677321910858154,0.3297485709190368,293.2354431152344,297.1499938964844,293.1499938964844,0.4898276627063751,-8505.5859375,304.1607666015625,0.9313430190086364,0.5685449838638306,0.5411416292190552,293.1714172363281,297.1499938964844,293.1499938964844,0.0159888360649347,-3883.2861328125,304.1258850097656,0.3828396499156952,0.050000000745058,0.2477639764547348,291.1518249511719,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5896911621094,291.1527099609375,1.0,0.3981912434101105,0.6739418506622314,0.6739418506622314,1.0,1.0,-1.6062031984329224,0.6678764224052429,0.9383267760276794,0.2948097884654999,0.0,0.0,0.8723922967910767,139.05364990234375,147.0,16.317520141601562,-19394.4375,615.3492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,309.093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51953125,18000.0,0.0,0.0,0.4445160031318664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2042996883392334,1.2043125629425049,-1.2879102541774046e-05,0.0,0.0004511272127274,0.0,0.0,204.04376220703125,0.0,0.0,0.0,0.6684370636940002,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188071519136428,-2631.723388671875,304.1483459472656,0.6368486285209656,0.1814909130334854,0.1677413135766983,293.8885803222656,297.1499938964844,293.1499938964844,0.0032643149606883,-260.5482177734375,295.3244934082031,0.3805705904960632,0.050000000745058,0.0523542612791061,293.2056579589844,297.1499938964844,293.1499938964844,0.3811544179916382,-5162.62109375,304.1583557128906,0.8651056885719299,0.466229110956192,0.328803151845932,293.2348937988281,297.1499938964844,293.1499938964844,0.4872615337371826,-8470.2802734375,304.16143798828125,0.9255781769752502,0.566490650177002,0.5393372774124146,293.1737060546875,297.1499938964844,293.1499938964844,0.015993233770132,-3884.780517578125,304.1120300292969,0.3805705904960632,0.050000000745058,0.2483460754156112,291.1632080078125,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6024780273437,291.1640319824219,1.0,0.4005712270736694,0.6766237020492554,0.6766237020492554,1.0,1.0,-1.604172706604004,0.6679643988609314,0.9362083673477172,0.2953038811683655,0.0,0.0,0.869861900806427,142.1204833984375,150.0,15.798458099365234,-19383.32421875,622.3493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.419921875,18000.0,0.0,0.0,0.4450188279151916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201679825782776,1.2016927003860474,-1.284736117668217e-05,0.0,0.0004516375192906,0.0,0.0,202.9789581298828,0.0,0.0,0.0,0.6672046184539795,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188071519136428,-2631.723388671875,304.1483459472656,0.6368486285209656,0.1814909130334854,0.1677413135766983,293.8885803222656,297.1499938964844,293.1499938964844,0.0032643149606883,-260.5482177734375,295.3244934082031,0.3805705904960632,0.050000000745058,0.0523542612791061,293.2056579589844,297.1499938964844,293.1499938964844,0.3811544179916382,-5162.62109375,304.1583557128906,0.8651056885719299,0.466229110956192,0.328803151845932,293.2348937988281,297.1499938964844,293.1499938964844,0.4872615337371826,-8470.2802734375,304.16143798828125,0.9255781769752502,0.566490650177002,0.5393372774124146,293.1737060546875,297.1499938964844,293.1499938964844,0.015993233770132,-3884.780517578125,304.1120300292969,0.3805705904960632,0.050000000745058,0.2483460754156112,291.1632080078125,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6024780273437,291.1640319824219,1.0,0.4005712270736694,0.6766237020492554,0.6766237020492554,1.0,1.0,-1.604172706604004,0.6679643988609314,0.9362083673477172,0.2953038811683655,0.0,0.0,0.869861900806427,142.1204833984375,150.0,15.798458099365234,-19383.32421875,622.3493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.419921875,18000.0,0.0,0.0,0.4450188279151916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201679825782776,1.2016927003860474,-1.284736117668217e-05,0.0,0.0004516375192906,0.0,0.0,202.9789581298828,0.0,0.0,0.0,0.6672046184539795,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189788058400154,-2634.574951171875,304.14862060546875,0.6347559094429016,0.1816963702440261,0.1680519729852676,293.900390625,297.1499938964844,293.1499938964844,0.0030384142883121,-242.63522338867188,295.04315185546875,0.3783708214759826,0.050000000745058,0.0524767823517322,293.206298828125,297.1499938964844,293.1499938964844,0.3793636262416839,-5143.404296875,304.1585693359375,0.8607509136199951,0.4646878540515899,0.3278321027755737,293.2343444824219,297.1499938964844,293.1499938964844,0.4847408831119537,-8435.7333984375,304.1618347167969,0.9199869632720948,0.5644501447677612,0.5375444889068604,293.17626953125,297.1499938964844,293.1499938964844,0.0159943271428346,-3886.11962890625,304.0966796875,0.3783708214759826,0.050000000745058,0.2489272654056549,291.1734924316406,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.6163024902344,291.1742248535156,1.0,0.4029216170310974,0.6795270442962646,0.6795270442962646,1.0,1.0,-1.6020724773406982,0.6680768132209778,0.9339956641197203,0.2958380281925201,0.0,0.0,0.8660248517990112,145.18112182617188,153.0,14.402299880981444,-19368.326171875,629.2655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,309.1410522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18061.142578125,18000.0,0.0,0.0,0.445269912481308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1966532468795776,1.1966660022735596,-1.2780198630935049e-05,0.0,0.0004518923815339,0.0,0.0,200.8773193359375,0.0,0.0,0.0,0.6648370027542114,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189788058400154,-2634.574951171875,304.14862060546875,0.6347559094429016,0.1816963702440261,0.1680519729852676,293.900390625,297.1499938964844,293.1499938964844,0.0030384142883121,-242.63522338867188,295.04315185546875,0.3783708214759826,0.050000000745058,0.0524767823517322,293.206298828125,297.1499938964844,293.1499938964844,0.3793636262416839,-5143.404296875,304.1585693359375,0.8607509136199951,0.4646878540515899,0.3278321027755737,293.2343444824219,297.1499938964844,293.1499938964844,0.4847408831119537,-8435.7333984375,304.1618347167969,0.9199869632720948,0.5644501447677612,0.5375444889068604,293.17626953125,297.1499938964844,293.1499938964844,0.0159943271428346,-3886.11962890625,304.0966796875,0.3783708214759826,0.050000000745058,0.2489272654056549,291.1734924316406,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.6163024902344,291.1742248535156,1.0,0.4029216170310974,0.6795270442962646,0.6795270442962646,1.0,1.0,-1.6020724773406982,0.6680768132209778,0.9339956641197203,0.2958380281925201,0.0,0.0,0.8660248517990112,145.18112182617188,153.0,14.402299880981444,-19368.326171875,629.2655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,309.1410522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18061.142578125,18000.0,0.0,0.0,0.445269912481308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1966532468795776,1.1966660022735596,-1.2780198630935049e-05,0.0,0.0004518923815339,0.0,0.0,200.8773193359375,0.0,0.0,0.0,0.6648370027542114,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190579012036323,-2635.8935546875,304.1487121582031,0.6337224245071411,0.1817839443683624,0.1681931912899017,293.9063415527344,297.1499938964844,293.1499938964844,0.0029243109747767,-233.55978393554688,294.900634765625,0.3772958815097809,0.050000000745058,0.0525379851460456,293.2066650390625,297.1499938964844,293.1499938964844,0.3784730136394501,-5133.8564453125,304.1586303710937,0.8586187362670898,0.4639008343219757,0.3273356854915619,293.23406982421875,297.1499938964844,293.1499938964844,0.4835083186626434,-8418.884765625,304.16192626953125,0.9172702431678772,0.5634360313415527,0.5366535782814026,293.1776428222656,297.1499938964844,293.1499938964844,0.0159941725432872,-3886.805908203125,304.0885009765625,0.3772958815097809,0.050000000745058,0.2492175847291946,291.17803955078125,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62353515625,291.1787109375,1.0,0.4040864408016205,0.681058406829834,0.681058406829834,1.0,1.0,-1.6009984016418457,0.6681402325630188,0.932858109474182,0.2961177229881286,0.0,0.0,0.8636935353279114,146.70948791503906,153.0,13.400282859802246,-19359.1875,632.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323791503906,309.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.30078125,18000.0,0.0,0.0,0.4452967047691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1933209896087646,1.1933337450027466,-1.2734585652651733e-05,0.0,0.0004519195354077,0.0,0.0,199.4792938232422,0.0,0.0,0.0,0.663265585899353,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1191341429948806,-2637.170654296875,304.1488037109375,0.6326972842216492,0.1818623542785644,0.1683257967233657,293.91229248046875,297.1499938964844,293.1499938964844,0.0028095073066651,-224.415267944336,294.7568359375,0.3762370347976684,0.050000000745058,0.0525991581380367,293.20709228515625,297.1499938964844,293.1499938964844,0.3775873184204101,-5124.3662109375,304.1586608886719,0.8565147519111633,0.4631016254425049,0.3268310129642486,293.2337951660156,297.1499938964844,293.1499938964844,0.4822991192340851,-8402.3798828125,304.1619567871094,0.9146135449409484,0.5624263882637024,0.5357666015625,293.17901611328125,297.1499938964844,293.1499938964844,0.0159937925636768,-3887.537841796875,304.0800476074219,0.3762370347976684,0.050000000745058,0.2495077550411224,291.18212890625,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6309509277344,291.1827087402344,1.0,0.405244767665863,0.6826413869857788,0.6826413869857788,1.0,1.0,-1.599908709526062,0.6682072281837463,0.9317014813423156,0.2964045107364654,0.0,0.0,0.8611374497413635,148.23680114746094,156.0,12.22286891937256,-19348.8828125,636.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057373046875,309.1698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18084.3203125,18000.0,0.0,0.0,0.4452564716339111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894993782043457,1.189512014389038,-1.2681780390266796e-05,0.0,0.0004518787027336,0.0,0.0,197.8776092529297,0.0,0.0,0.0,0.6614686250686646,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192814707756042,-2639.66357421875,304.1489562988281,0.6306710839271545,0.1819934546947479,0.1685672998428344,293.9241638183594,297.1499938964844,293.1499938964844,0.0025775062385946,-205.9080047607422,294.4652709960937,0.3741659820079803,0.050000000745058,0.0527214296162128,293.2080383300781,297.1499938964844,293.1499938964844,0.3758325576782226,-5105.57958984375,304.15869140625,0.8523858785629272,0.4614627957344055,0.3257946670055389,293.23321533203125,297.1499938964844,293.1499938964844,0.4799600839614868,-8370.521484375,304.161865234375,0.9095035791397096,0.5604210495948792,0.5340055227279663,293.18182373046875,297.1499938964844,293.1499938964844,0.0159927774220705,-3889.197021484375,304.062255859375,0.3741659820079803,0.050000000745058,0.2500877678394317,291.1886901855469,291.1499938964844,259.0576171875,257.5866394042969,279.1820983886719,293.6462097167969,291.1891174316406,1.0,0.4075424969196319,0.6859585046768188,0.6859585046768188,1.0,1.0,-1.597683310508728,0.6683481931686401,0.9293350577354432,0.2969956398010254,0.0,0.0,0.8555054664611816,151.28884887695312,159.0,9.499040603637695,-19324.796875,642.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1115417480469,309.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18102.7734375,18000.0,0.0,0.0,0.4449757635593414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1806095838546753,1.180622100830078,-1.255800816579722e-05,0.0,0.0004515938344411,0.0,0.0,194.1705322265625,0.0,0.0,0.0,0.6572908163070679,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192814707756042,-2639.66357421875,304.1489562988281,0.6306710839271545,0.1819934546947479,0.1685672998428344,293.9241638183594,297.1499938964844,293.1499938964844,0.0025775062385946,-205.9080047607422,294.4652709960937,0.3741659820079803,0.050000000745058,0.0527214296162128,293.2080383300781,297.1499938964844,293.1499938964844,0.3758325576782226,-5105.57958984375,304.15869140625,0.8523858785629272,0.4614627957344055,0.3257946670055389,293.23321533203125,297.1499938964844,293.1499938964844,0.4799600839614868,-8370.521484375,304.161865234375,0.9095035791397096,0.5604210495948792,0.5340055227279663,293.18182373046875,297.1499938964844,293.1499938964844,0.0159927774220705,-3889.197021484375,304.062255859375,0.3741659820079803,0.050000000745058,0.2500877678394317,291.1886901855469,291.1499938964844,259.0576171875,257.5866394042969,279.1820983886719,293.6462097167969,291.1891174316406,1.0,0.4075424969196319,0.6859585046768188,0.6859585046768188,1.0,1.0,-1.597683310508728,0.6683481931686401,0.9293350577354432,0.2969956398010254,0.0,0.0,0.8555054664611816,151.28884887695312,159.0,9.499040603637695,-19324.796875,642.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1115417480469,309.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18102.7734375,18000.0,0.0,0.0,0.4449757635593414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1806095838546753,1.180622100830078,-1.255800816579722e-05,0.0,0.0004515938344411,0.0,0.0,194.1705322265625,0.0,0.0,0.0,0.6572908163070679,4.0,0.0,1.0
