time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194256991147995,-2642.1416015625,304.1490783691406,0.628674328327179,0.1820933371782302,0.1687800735235214,293.9359436035156,297.1499938964844,293.1499938964844,0.0023421791847795,-187.11538696289065,294.16845703125,0.3721547126770019,0.050000000745058,0.0528436489403247,293.20916748046875,297.1499938964844,293.1499938964844,0.3740981519222259,-5087.02490234375,304.15869140625,0.8483530879020691,0.4597643911838531,0.3247182965278625,293.23260498046875,297.1499938964844,293.1499938964844,0.4777341485023498,-8340.2734375,304.16162109375,0.9047042727470398,0.5584346652030945,0.5322619080543518,293.1846618652344,297.1499938964844,293.1499938964844,0.0159918628633022,-3891.171142578125,304.04345703125,0.3721547126770019,0.050000000745058,0.2506675124168396,291.1930847167969,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.6619873046875,291.1933288574219,1.0,0.4098162353038788,0.6894725561141968,0.6894725561141968,1.0,1.0,-1.5953959226608276,0.6684922575950623,0.9269036650657654,0.2976041734218597,0.0,0.0,0.8494444489479065,154.33843994140625,147.0,6.509490013122559,-19296.29296875,649.5684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16900634765625,309.2291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18116.208984375,18000.0,0.0,0.0,0.444439560174942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1704641580581665,1.1704765558242798,-1.2416201570886187e-05,0.0,0.0004510496510192,0.0,0.0,189.9832000732422,0.0,0.0,0.0,0.6525270342826843,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194256991147995,-2642.1416015625,304.1490783691406,0.628674328327179,0.1820933371782302,0.1687800735235214,293.9359436035156,297.1499938964844,293.1499938964844,0.0023421791847795,-187.11538696289065,294.16845703125,0.3721547126770019,0.050000000745058,0.0528436489403247,293.20916748046875,297.1499938964844,293.1499938964844,0.3740981519222259,-5087.02490234375,304.15869140625,0.8483530879020691,0.4597643911838531,0.3247182965278625,293.23260498046875,297.1499938964844,293.1499938964844,0.4777341485023498,-8340.2734375,304.16162109375,0.9047042727470398,0.5584346652030945,0.5322619080543518,293.1846618652344,297.1499938964844,293.1499938964844,0.0159918628633022,-3891.171142578125,304.04345703125,0.3721547126770019,0.050000000745058,0.2506675124168396,291.1930847167969,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.6619873046875,291.1933288574219,1.0,0.4098162353038788,0.6894725561141968,0.6894725561141968,1.0,1.0,-1.5953959226608276,0.6684922575950623,0.9269036650657654,0.2976041734218597,0.0,0.0,0.8494444489479065,154.33843994140625,147.0,6.509490013122559,-19296.29296875,649.5684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16900634765625,309.2291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18116.208984375,18000.0,0.0,0.0,0.444439560174942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1704641580581665,1.1704765558242798,-1.2416201570886187e-05,0.0,0.0004510496510192,0.0,0.0,189.9832000732422,0.0,0.0,0.0,0.6525270342826843,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1194000244140625,-2641.55517578125,304.1494140625,0.6302536725997925,0.1822143197059631,0.1687952280044555,293.9476013183594,297.1499938964844,293.1499938964844,0.00209496403113,-167.35357666015625,293.8681640625,0.3735532760620117,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721233010292053,-5065.7294921875,304.1590881347656,0.8494568467140198,0.4580361545085907,0.3234585523605346,293.2318420410156,297.1499938964844,293.1499938964844,0.4753434658050537,-8307.515625,304.1617431640625,0.906094491481781,0.556499719619751,0.5303462147712708,293.1872863769531,297.1499938964844,293.1499938964844,0.0158747099339962,-3877.80908203125,304.0243835449219,0.3735532760620117,0.050000000745058,0.2502628862857818,291.1974182128906,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6781616210937,291.1978759765625,1.0,0.407127171754837,0.6933047771453857,0.6933047771453857,1.0,1.0,-1.5910152196884155,0.6677408814430237,0.9232742786407472,0.2977721989154815,0.0,0.0,0.8428660035133362,152.0926055908203,135.0,6.86851167678833,-19248.9375,640.4376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2295837402344,309.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.390625,18000.0,0.0,0.0,0.443638265132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159309983253479,1.1593222618103027,-1.2261152733117342e-05,0.0,0.0004502364608924,0.0,0.0,185.44894409179688,0.0,0.0,0.0,0.6472917795181274,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1194000244140625,-2641.55517578125,304.1494140625,0.6302536725997925,0.1822143197059631,0.1687952280044555,293.9476013183594,297.1499938964844,293.1499938964844,0.00209496403113,-167.35357666015625,293.8681640625,0.3735532760620117,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721233010292053,-5065.7294921875,304.1590881347656,0.8494568467140198,0.4580361545085907,0.3234585523605346,293.2318420410156,297.1499938964844,293.1499938964844,0.4753434658050537,-8307.515625,304.1617431640625,0.906094491481781,0.556499719619751,0.5303462147712708,293.1872863769531,297.1499938964844,293.1499938964844,0.0158747099339962,-3877.80908203125,304.0243835449219,0.3735532760620117,0.050000000745058,0.2502628862857818,291.1974182128906,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6781616210937,291.1978759765625,1.0,0.407127171754837,0.6933047771453857,0.6933047771453857,1.0,1.0,-1.5910152196884155,0.6677408814430237,0.9232742786407472,0.2977721989154815,0.0,0.0,0.8428660035133362,152.0926055908203,135.0,6.86851167678833,-19248.9375,640.4376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2295837402344,309.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.390625,18000.0,0.0,0.0,0.443638265132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159309983253479,1.1593222618103027,-1.2261152733117342e-05,0.0,0.0004502364608924,0.0,0.0,185.44894409179688,0.0,0.0,0.0,0.6472917795181274,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192921698093414,-2639.481689453125,304.1497802734375,0.6345033645629883,0.1824095249176025,0.1687383353710174,293.95904541015625,297.1499938964844,293.1499938964844,0.0018409314798191,-147.03170776367188,293.56610107421875,0.3774175345897674,0.050000000745058,0.0525311678647995,293.2113037109375,297.1499938964844,293.1499938964844,0.3699465990066528,-5042.17041015625,304.1596984863281,0.8542879819869995,0.4563071131706238,0.322092741727829,293.23065185546875,297.1499938964844,293.1499938964844,0.4728268980979919,-8272.9013671875,304.1620178222656,0.9121091365814208,0.5546674132347107,0.5283765196800232,293.18951416015625,297.1499938964844,293.1499938964844,0.01567910797894,-3853.64892578125,304.0057067871094,0.3774175345897674,0.050000000745058,0.249185249209404,291.20361328125,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.6942443847656,291.2040710449219,1.0,0.4015556871891022,0.6974250078201294,0.6974250078201294,1.0,1.0,-1.585376501083374,0.6664641499519348,0.9189122915267944,0.2976648211479187,0.0,0.0,0.8353096842765808,146.2294464111328,123.0,8.117780685424805,-19187.322265625,620.7298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956848144531,309.2959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18148.482421875,18000.0,0.0,0.0,0.4425279498100281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1464245319366455,1.14643657207489,-1.2085279195162002e-05,0.0,0.0004491096187848,0.0,0.0,180.3227081298828,0.0,0.0,0.0,0.6412578821182251,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192921698093414,-2639.481689453125,304.1497802734375,0.6345033645629883,0.1824095249176025,0.1687383353710174,293.95904541015625,297.1499938964844,293.1499938964844,0.0018409314798191,-147.03170776367188,293.56610107421875,0.3774175345897674,0.050000000745058,0.0525311678647995,293.2113037109375,297.1499938964844,293.1499938964844,0.3699465990066528,-5042.17041015625,304.1596984863281,0.8542879819869995,0.4563071131706238,0.322092741727829,293.23065185546875,297.1499938964844,293.1499938964844,0.4728268980979919,-8272.9013671875,304.1620178222656,0.9121091365814208,0.5546674132347107,0.5283765196800232,293.18951416015625,297.1499938964844,293.1499938964844,0.01567910797894,-3853.64892578125,304.0057067871094,0.3774175345897674,0.050000000745058,0.249185249209404,291.20361328125,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.6942443847656,291.2040710449219,1.0,0.4015556871891022,0.6974250078201294,0.6974250078201294,1.0,1.0,-1.585376501083374,0.6664641499519348,0.9189122915267944,0.2976648211479187,0.0,0.0,0.8353096842765808,146.2294464111328,123.0,8.117780685424805,-19187.322265625,620.7298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956848144531,309.2959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18148.482421875,18000.0,0.0,0.0,0.4425279498100281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1464245319366455,1.14643657207489,-1.2085279195162002e-05,0.0,0.0004491096187848,0.0,0.0,180.3227081298828,0.0,0.0,0.0,0.6412578821182251,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192295923829078,-2638.298095703125,304.1499328613281,0.6374077796936035,0.1825303435325622,0.1686998903751373,293.9646911621094,297.1499938964844,293.1499938964844,0.0017127762548625,-136.78170776367188,293.41387939453125,0.3800450265407562,0.050000000745058,0.0523834191262722,293.2117614746094,297.1499938964844,293.1499938964844,0.3688212633132934,-5029.9892578125,304.15997314453125,0.8577744364738464,0.4554372429847717,0.3213821351528168,293.2299194335937,297.1499938964844,293.1499938964844,0.4715721607208252,-8255.65234375,304.162109375,0.9165504574775696,0.5537868142127991,0.5273933410644531,293.1904296875,297.1499938964844,293.1499938964844,0.015564470551908,-3839.162353515625,303.9965515136719,0.3800450265407562,0.050000000745058,0.2484843730926513,291.2066345214844,291.1499938964844,259.199462890625,257.7061767578125,279.1910705566406,293.7020568847656,291.2070617675781,1.0,0.3980005383491516,0.6995770931243896,0.6995770931243896,1.0,1.0,-1.5822781324386597,0.6657078266143799,0.916570246219635,0.2975505292415619,0.0,0.0,0.8312293887138367,142.42755126953125,123.0,8.159100532531738,-19152.177734375,608.3937377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33074951171875,309.3133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18158.884765625,18000.0,0.0,0.0,0.4418504536151886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392635107040403,1.1392755508422852,-1.1988237929472234e-05,0.0,0.0004484220407903,0.0,0.0,177.5167999267578,0.0,0.0,0.0,0.6379125714302063,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191666573286056,-2637.116455078125,304.1500549316406,0.6407794952392578,0.1826634109020233,0.1686582714319229,293.9702453613281,297.1499938964844,293.1499938964844,0.0015840823762118,-126.49175262451172,293.2607421875,0.3830675482749939,0.050000000745058,0.0522196851670742,293.2122497558594,297.1499938964844,293.1499938964844,0.36768239736557,-5017.66650390625,304.16021728515625,0.8618869185447693,0.4545608758926391,0.3206559121608734,293.2291564941406,297.1499938964844,293.1499938964844,0.4703314006328583,-8238.611328125,304.16217041015625,0.9218421578407288,0.5529250502586365,0.5264133214950562,293.1912841796875,297.1499938964844,293.1499938964844,0.0154429525136947,-3823.6396484375,303.98748779296875,0.3830675482749939,0.050000000745058,0.2477077096700668,291.2093811035156,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7096862792969,291.2097473144531,1.0,0.3940616548061371,0.7017830610275269,0.7017830610275269,1.0,1.0,-1.5790506601333618,0.6648953557014465,0.91415536403656,0.2974066734313965,0.0,0.0,0.8269924521446228,138.21859741210938,111.0,7.771252632141113,-19114.533203125,594.9236450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,309.3305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18168.677734375,18000.0,0.0,0.0,0.4410905838012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316601037979126,1.1316720247268677,-1.1885600542882456e-05,0.0,0.0004476508765947,0.0,0.0,174.56935119628906,0.0,0.0,0.0,0.6343650221824646,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.119049496948719,-2634.940673828125,304.1502380371094,0.648901641368866,0.182958036661148,0.1685707569122314,293.9811706542969,297.1499938964844,293.1499938964844,0.0013264957815408,-105.90686798095705,292.951171875,0.3901669085025787,0.050000000745058,0.0518578849732875,293.2132568359375,297.1499938964844,293.1499938964844,0.365385890007019,-4992.83935546875,304.16064453125,0.8718847632408142,0.4527803361415863,0.3191609680652618,293.2275390625,297.1499938964844,293.1499938964844,0.4679170846939087,-8205.5078125,304.1621398925781,0.9346675872802734,0.5512498021125793,0.5244669318199158,293.19268798828125,297.1499938964844,293.1499938964844,0.01518773753196,-3790.611328125,303.9696044921875,0.3901669085025787,0.050000000745058,0.2459914833307266,291.2135925292969,291.1499938964844,259.2617492675781,257.7586364746094,279.1944580078125,293.7242126464844,291.2138061523437,1.0,0.3852807879447937,0.7063414454460144,0.7063414454460144,1.0,1.0,-1.5723196268081665,0.6631448864936829,0.9091746807098388,0.2970507442951202,0.0,0.0,0.8182134628295898,128.92630004882812,99.0,5.916317939758301,-19032.74609375,565.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416809082031,309.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.62890625,18000.0,0.0,0.0,0.4393252432346344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153366565704346,1.115348219871521,-1.1666476893879008e-05,0.0,0.0004458592738956,0.0,0.0,168.34979248046875,0.0,0.0,0.0,0.6267709732055664,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.119049496948719,-2634.940673828125,304.1502380371094,0.648901641368866,0.182958036661148,0.1685707569122314,293.9811706542969,297.1499938964844,293.1499938964844,0.0013264957815408,-105.90686798095705,292.951171875,0.3901669085025787,0.050000000745058,0.0518578849732875,293.2132568359375,297.1499938964844,293.1499938964844,0.365385890007019,-4992.83935546875,304.16064453125,0.8718847632408142,0.4527803361415863,0.3191609680652618,293.2275390625,297.1499938964844,293.1499938964844,0.4679170846939087,-8205.5078125,304.1621398925781,0.9346675872802734,0.5512498021125793,0.5244669318199158,293.19268798828125,297.1499938964844,293.1499938964844,0.01518773753196,-3790.611328125,303.9696044921875,0.3901669085025787,0.050000000745058,0.2459914833307266,291.2135925292969,291.1499938964844,259.2617492675781,257.7586364746094,279.1944580078125,293.7242126464844,291.2138061523437,1.0,0.3852807879447937,0.7063414454460144,0.7063414454460144,1.0,1.0,-1.5723196268081665,0.6631448864936829,0.9091746807098388,0.2970507442951202,0.0,0.0,0.8182134628295898,128.92630004882812,99.0,5.916317939758301,-19032.74609375,565.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416809082031,309.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.62890625,18000.0,0.0,0.0,0.4393252432346344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153366565704346,1.115348219871521,-1.1666476893879008e-05,0.0,0.0004458592738956,0.0,0.0,168.34979248046875,0.0,0.0,0.0,0.6267709732055664,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189524307847023,-2633.17041015625,304.1503295898437,0.6589545011520386,0.1832799017429351,0.1684819608926773,293.9918518066406,297.1499938964844,293.1499938964844,0.0010692426003515,-85.36165618896484,292.63677978515625,0.3977680504322052,0.050000000745058,0.0514659732580184,293.21435546875,297.1499938964844,293.1499938964844,0.3630834221839905,-4967.97705078125,304.1609191894531,0.884224534034729,0.4509516954421997,0.3176126778125763,293.225830078125,297.1499938964844,293.1499938964844,0.4656177759170532,-8174.060546875,304.16192626953125,0.9498898983001708,0.5496297478675842,0.5225446224212646,293.1938171386719,297.1499938964844,293.1499938964844,0.0149254035204648,-3756.16796875,303.951904296875,0.3977680504322052,0.050000000745058,0.2441324144601822,291.21563720703125,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7379150390625,291.2156677246094,1.0,0.3755670487880707,0.7110776305198669,0.7110776305198669,1.0,1.0,-1.565343976020813,0.661274790763855,0.904069185256958,0.2966260313987732,0.0,0.0,0.8093036413192749,118.86753845214844,87.0,3.13839077949524,-18943.912109375,534.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5177307128906,309.394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18194.216796875,18000.0,0.0,0.0,0.4372449219226837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09799325466156,1.098004698753357,-1.1435543456173036e-05,0.0,0.0004437480238266,0.0,0.0,161.90240478515625,0.0,0.0,0.0,0.6187262535095215,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189524307847023,-2633.17041015625,304.1503295898437,0.6589545011520386,0.1832799017429351,0.1684819608926773,293.9918518066406,297.1499938964844,293.1499938964844,0.0010692426003515,-85.36165618896484,292.63677978515625,0.3977680504322052,0.050000000745058,0.0514659732580184,293.21435546875,297.1499938964844,293.1499938964844,0.3630834221839905,-4967.97705078125,304.1609191894531,0.884224534034729,0.4509516954421997,0.3176126778125763,293.225830078125,297.1499938964844,293.1499938964844,0.4656177759170532,-8174.060546875,304.16192626953125,0.9498898983001708,0.5496297478675842,0.5225446224212646,293.1938171386719,297.1499938964844,293.1499938964844,0.0149254035204648,-3756.16796875,303.951904296875,0.3977680504322052,0.050000000745058,0.2441324144601822,291.21563720703125,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7379150390625,291.2156677246094,1.0,0.3755670487880707,0.7110776305198669,0.7110776305198669,1.0,1.0,-1.565343976020813,0.661274790763855,0.904069185256958,0.2966260313987732,0.0,0.0,0.8093036413192749,118.86753845214844,87.0,3.13839077949524,-18943.912109375,534.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5177307128906,309.394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18194.216796875,18000.0,0.0,0.0,0.4372449219226837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09799325466156,1.098004698753357,-1.1435543456173036e-05,0.0,0.0004437480238266,0.0,0.0,161.90240478515625,0.0,0.0,0.0,0.6187262535095215,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188789084553718,-2631.864013671875,304.1503295898437,0.6711550354957581,0.1836193054914474,0.1683941334486007,294.0023193359375,297.1499938964844,293.1499938964844,0.0008131743525154,-64.91950225830078,292.3173217773437,0.4058563411235809,0.050000000745058,0.0510564111173152,293.21563720703125,297.1499938964844,293.1499938964844,0.360781729221344,-4943.140625,304.1611328125,0.8990160226821899,0.4490649700164795,0.3160125911235809,293.22412109375,297.1499938964844,293.1499938964844,0.4634448885917663,-8144.40771484375,304.1615600585937,0.9666840434074402,0.548056960105896,0.5206506252288818,293.1947631835937,297.1499938964844,293.1499938964844,0.0146624892950057,-3721.200439453125,303.93426513671875,0.4058563411235809,0.050000000745058,0.2421896308660507,291.2154235839844,291.1499938964844,259.3450622558594,257.828857421875,279.1981201171875,293.7508239746094,291.2152709960937,1.0,0.3651335835456848,0.7159794569015503,0.7159794569015503,1.0,1.0,-1.5582196712493896,0.6593213081359863,0.8988983035087585,0.2961493730545044,0.0,0.0,0.800577700138092,108.3597183227539,75.0,0.0955590456724166,-18849.9140625,502.0907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5923156738281,309.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.603515625,18000.0,0.0,0.0,0.434876948595047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802717208862305,1.0802829265594482,-1.1201671441085637e-05,0.0,0.0004413448041304,0.0,0.0,155.48428344726562,0.0,0.0,0.0,0.6105301380157471,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188789084553718,-2631.864013671875,304.1503295898437,0.6711550354957581,0.1836193054914474,0.1683941334486007,294.0023193359375,297.1499938964844,293.1499938964844,0.0008131743525154,-64.91950225830078,292.3173217773437,0.4058563411235809,0.050000000745058,0.0510564111173152,293.21563720703125,297.1499938964844,293.1499938964844,0.360781729221344,-4943.140625,304.1611328125,0.8990160226821899,0.4490649700164795,0.3160125911235809,293.22412109375,297.1499938964844,293.1499938964844,0.4634448885917663,-8144.40771484375,304.1615600585937,0.9666840434074402,0.548056960105896,0.5206506252288818,293.1947631835937,297.1499938964844,293.1499938964844,0.0146624892950057,-3721.200439453125,303.93426513671875,0.4058563411235809,0.050000000745058,0.2421896308660507,291.2154235839844,291.1499938964844,259.3450622558594,257.828857421875,279.1981201171875,293.7508239746094,291.2152709960937,1.0,0.3651335835456848,0.7159794569015503,0.7159794569015503,1.0,1.0,-1.5582196712493896,0.6593213081359863,0.8988983035087585,0.2961493730545044,0.0,0.0,0.800577700138092,108.3597183227539,75.0,0.0955590456724166,-18849.9140625,502.0907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5923156738281,309.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.603515625,18000.0,0.0,0.0,0.434876948595047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802717208862305,1.0802829265594482,-1.1201671441085637e-05,0.0,0.0004413448041304,0.0,0.0,155.48428344726562,0.0,0.0,0.0,0.6105301380157471,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188271343708038,-2630.98193359375,304.1502990722656,0.6857897639274597,0.1839696317911148,0.1683079004287719,294.0126037597656,297.1499938964844,293.1499938964844,0.000559355947189,-44.657596588134766,291.9927978515625,0.4154206812381744,0.050000000745058,0.0506368055939674,293.2170715332031,297.1499938964844,293.1499938964844,0.3584740757942199,-4918.2412109375,304.1612548828125,0.9174897074699402,0.447113573551178,0.3143611550331116,293.222412109375,297.1499938964844,293.1499938964844,0.4613919556140899,-8116.43310546875,304.1611328125,0.984139084815979,0.546525776386261,0.5187867879867554,293.1955871582031,297.1499938964844,293.1499938964844,0.0144022023305296,-3686.1416015625,303.91656494140625,0.4154206812381744,0.050000000745058,0.2401992082595825,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7631530761719,291.212890625,1.0,0.3541011810302734,0.7210420966148376,0.7210420966148376,1.0,1.0,-1.5510025024414062,0.6573054790496826,0.8936970829963684,0.2956304252147674,0.0,0.0,0.792290210723877,97.5966339111328,63.0,-2.69452166557312,-18752.439453125,469.3728332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6625671386719,309.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18192.177734375,18000.0,0.0,0.0,0.432261198759079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627964735031128,1.0628074407577517,-1.0973251846735366e-05,0.0,0.000438690156443,0.0,0.0,149.32260131835938,0.0,0.0,0.0,0.6024734377861023,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188271343708038,-2630.98193359375,304.1502990722656,0.6857897639274597,0.1839696317911148,0.1683079004287719,294.0126037597656,297.1499938964844,293.1499938964844,0.000559355947189,-44.657596588134766,291.9927978515625,0.4154206812381744,0.050000000745058,0.0506368055939674,293.2170715332031,297.1499938964844,293.1499938964844,0.3584740757942199,-4918.2412109375,304.1612548828125,0.9174897074699402,0.447113573551178,0.3143611550331116,293.222412109375,297.1499938964844,293.1499938964844,0.4613919556140899,-8116.43310546875,304.1611328125,0.984139084815979,0.546525776386261,0.5187867879867554,293.1955871582031,297.1499938964844,293.1499938964844,0.0144022023305296,-3686.1416015625,303.91656494140625,0.4154206812381744,0.050000000745058,0.2401992082595825,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7631530761719,291.212890625,1.0,0.3541011810302734,0.7210420966148376,0.7210420966148376,1.0,1.0,-1.5510025024414062,0.6573054790496826,0.8936970829963684,0.2956304252147674,0.0,0.0,0.792290210723877,97.5966339111328,63.0,-2.69452166557312,-18752.439453125,469.3728332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6625671386719,309.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18192.177734375,18000.0,0.0,0.0,0.432261198759079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627964735031128,1.0628074407577517,-1.0973251846735366e-05,0.0,0.000438690156443,0.0,0.0,149.32260131835938,0.0,0.0,0.0,0.6024734377861023,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1188080981373786,-2630.673828125,304.1502990722656,0.6941196918487549,0.1841474026441574,0.1682654023170471,294.0177001953125,297.1499938964844,293.1499938964844,0.0004846025840379,-33.80351257324219,291.8286437988281,0.4211815297603607,0.050000000745058,0.0504247583448886,293.21783447265625,297.1499938964844,293.1499938964844,0.3573140203952789,-4905.71875,304.16131591796875,0.9287565350532532,0.4461123049259186,0.3135162889957428,293.2215576171875,297.1499938964844,293.1499938964844,0.4604057073593139,-8102.9990234375,304.160888671875,0.9928153157234192,0.5457744002342224,0.5178663730621338,293.1959533691406,297.1499938964844,293.1499938964844,0.0142735205590724,-3668.63916015625,303.9076538085937,0.4211815297603607,0.050000000745058,0.2391933351755142,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.76910400390625,291.2110900878906,1.0,0.3483814895153045,0.7236336469650269,0.7236336469650269,1.0,1.0,-1.5473700761795044,0.6562782526016235,0.8910918831825256,0.2953569293022156,0.0,0.0,0.7883703708648682,92.1580581665039,63.0,-3.891183376312256,-18702.845703125,452.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952209472656,309.45611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.70703125,18000.0,0.0,0.0,0.4308753311634063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0543200969696045,1.0543309450149536,-1.0863267561944667e-05,0.0,0.0004372836847323,0.0,0.0,146.39321899414062,0.0,0.0,0.0,0.5985763669013977,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187973842024803,-2630.514404296875,304.1502685546875,0.7027243375778198,0.1843322962522506,0.168234184384346,294.022705078125,297.1499938964844,293.1499938964844,0.0004369298403616,-24.129743576049805,291.6636962890625,0.4275111556053161,0.050000000745058,0.0502223894000053,293.2185974121094,297.1499938964844,293.1499938964844,0.3561449348926544,-4893.0859375,304.161376953125,0.9403971433639526,0.4450996816158294,0.3126673698425293,293.2203369140625,297.1499938964844,293.1499938964844,0.4574380218982696,-8059.091796875,304.16455078125,0.9990000128746032,0.5451076030731201,0.5147796273231506,293.1962890625,297.1499938964844,293.1499938964844,0.0141511084511876,-3651.869384765625,303.8988037109375,0.4275111556053161,0.050000000745058,0.2382334023714065,291.20965576171875,291.1499938964844,259.4277038574219,257.898681640625,279.20318603515625,293.7757263183594,291.20953369140625,1.0,0.3424690663814544,0.7264590263366699,0.7264590263366699,1.0,1.0,-1.5413316488265991,0.6541447639465332,0.8871868848800659,0.29461669921875,0.0,0.0,0.7845765948295593,86.92296600341797,51.0,-3.1862542629241943,-18634.845703125,435.7908020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7262878417969,309.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18182.412109375,18000.0,0.0,0.0,0.429442435503006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460888147354126,1.0460995435714722,-1.0757081327028573e-05,0.0,0.0004358294827397,0.0,0.0,143.58636474609375,0.0,0.0,0.0,0.5947942733764648,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183806657791137,-2622.237060546875,304.1509094238281,0.7171962857246399,0.1847722679376602,0.1683149933815002,294.0325012207031,297.1499938964844,293.1499938964844,0.0003145551017951,-5.044536590576172,291.37945556640625,0.4393861889839172,0.050000000745058,0.049909446388483,293.2202453613281,297.1499938964844,293.1499938964844,0.3523326218128204,-4850.46142578125,304.1640625,0.9592875838279724,0.4430290758609772,0.311020940542221,293.1923522949219,297.1499938964844,293.1499938964844,0.4260435700416565,-7597.8642578125,304.21197509765625,0.9990000128746032,0.5489142537117004,0.4853641390800476,293.1962280273437,297.1499938964844,293.1499938964844,0.013892245478928,-3611.476806640625,303.88397216796875,0.4393861889839172,0.050000000745058,0.236748918890953,291.2541198730469,291.1499938964844,259.46844482421875,257.9331359863281,279.264404296875,293.8275451660156,291.2608947753906,1.0,0.3291452527046203,0.7290465235710144,0.7290465235710144,1.0,1.0,-1.5018792152404783,0.6367343068122864,0.8651448488235474,0.2854355573654175,0.0,0.0,0.768747091293335,78.26470947265625,54.0,64.97471618652344,-18264.810546875,392.2886352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8310241699219,309.5659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18302.072265625,18000.0,0.0,0.0,0.4259091019630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233559608459473,1.0233664512634275,-1.049846650857944e-05,0.0,0.0004322435997892,0.0,0.0,136.31817626953125,0.0,0.0,0.0,0.5842552781105042,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183806657791137,-2622.237060546875,304.1509094238281,0.7171962857246399,0.1847722679376602,0.1683149933815002,294.0325012207031,297.1499938964844,293.1499938964844,0.0003145551017951,-5.044536590576172,291.37945556640625,0.4393861889839172,0.050000000745058,0.049909446388483,293.2202453613281,297.1499938964844,293.1499938964844,0.3523326218128204,-4850.46142578125,304.1640625,0.9592875838279724,0.4430290758609772,0.311020940542221,293.1923522949219,297.1499938964844,293.1499938964844,0.4260435700416565,-7597.8642578125,304.21197509765625,0.9990000128746032,0.5489142537117004,0.4853641390800476,293.1962280273437,297.1499938964844,293.1499938964844,0.013892245478928,-3611.476806640625,303.88397216796875,0.4393861889839172,0.050000000745058,0.236748918890953,291.2541198730469,291.1499938964844,259.46844482421875,257.9331359863281,279.264404296875,293.8275451660156,291.2608947753906,1.0,0.3291452527046203,0.7290465235710144,0.7290465235710144,1.0,1.0,-1.5018792152404783,0.6367343068122864,0.8651448488235474,0.2854355573654175,0.0,0.0,0.768747091293335,78.26470947265625,54.0,64.97471618652344,-18264.810546875,392.2886352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8310241699219,309.5659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18302.072265625,18000.0,0.0,0.0,0.4259091019630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233559608459473,1.0233664512634275,-1.049846650857944e-05,0.0,0.0004322435997892,0.0,0.0,136.31817626953125,0.0,0.0,0.0,0.5842552781105042,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1178049221634864,-2610.76123046875,304.1515197753906,0.7273873686790466,0.1851862967014312,0.1685060113668441,294.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9221496582031,0.4490686953067779,0.050000000745058,0.049700703471899,293.22271728515625,297.1499938964844,293.1499938964844,0.347680389881134,-4798.318359375,304.1670227050781,0.9717565774917604,0.4407514333724975,0.309322714805603,293.1400756835937,297.1499938964844,293.1499938964844,0.4014593958854675,-7241.8330078125,304.2314147949219,0.9990000128746032,0.5584231615066528,0.4645103216171264,293.194580078125,297.1499938964844,293.1499938964844,0.0136681199073791,-3573.326171875,303.87408447265625,0.4490686953067779,0.050000000745058,0.2357587367296219,291.3270568847656,291.1499938964844,259.5086364746094,257.9671936035156,279.3590393066406,293.91778564453125,291.3309936523437,1.0,0.3202678263187408,0.7282871603965759,0.7282871603965759,1.0,1.0,-1.4735853672027588,0.6236798167228699,0.8499054908752441,0.2781054377555847,0.0,0.0,0.7398018836975098,72.46125793457031,72.0,79.97367095947266,-17859.1484375,363.3005981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0244445800781,309.6365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18592.498046875,18000.0,0.0,0.0,0.4208897650241852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721348881721495,0.9721448421478271,-9.943469194695354e-06,0.0,0.000427149614552,0.0,0.0,120.99491119384766,0.0,0.0,0.0,0.5612983107566833,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1178049221634864,-2610.76123046875,304.1515197753906,0.7273873686790466,0.1851862967014312,0.1685060113668441,294.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9221496582031,0.4490686953067779,0.050000000745058,0.049700703471899,293.22271728515625,297.1499938964844,293.1499938964844,0.347680389881134,-4798.318359375,304.1670227050781,0.9717565774917604,0.4407514333724975,0.309322714805603,293.1400756835937,297.1499938964844,293.1499938964844,0.4014593958854675,-7241.8330078125,304.2314147949219,0.9990000128746032,0.5584231615066528,0.4645103216171264,293.194580078125,297.1499938964844,293.1499938964844,0.0136681199073791,-3573.326171875,303.87408447265625,0.4490686953067779,0.050000000745058,0.2357587367296219,291.3270568847656,291.1499938964844,259.5086364746094,257.9671936035156,279.3590393066406,293.91778564453125,291.3309936523437,1.0,0.3202678263187408,0.7282871603965759,0.7282871603965759,1.0,1.0,-1.4735853672027588,0.6236798167228699,0.8499054908752441,0.2781054377555847,0.0,0.0,0.7398018836975098,72.46125793457031,72.0,79.97367095947266,-17859.1484375,363.3005981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0244445800781,309.6365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18592.498046875,18000.0,0.0,0.0,0.4208897650241852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721348881721495,0.9721448421478271,-9.943469194695354e-06,0.0,0.000427149614552,0.0,0.0,120.99491119384766,0.0,0.0,0.0,0.5612983107566833,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179600283503532,-2613.6240234375,304.1507263183594,0.7280610203742981,0.185370922088623,0.1687265634536743,294.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3396301269531,0.4494564533233642,0.050000000745058,0.0496930740773677,293.22564697265625,297.1499938964844,293.1499938964844,0.3451333940029144,-4771.1337890625,304.1654357910156,0.970594584941864,0.4383188188076019,0.3076547086238861,293.09881591796875,297.1499938964844,293.1499938964844,0.3987083435058594,-7214.90625,304.20782470703125,0.9990000128746032,0.567097544670105,0.4637245833873749,293.1921691894531,297.1499938964844,293.1499938964844,0.013638318516314,-3569.632080078125,303.8652038574219,0.4494564533233642,0.050000000745058,0.235722541809082,291.33258056640625,291.1499938964844,259.5481262207031,258.000732421875,279.4082336425781,293.9673767089844,291.3287353515625,1.0,0.3203851282596588,0.7278753519058228,0.7278753519058228,1.0,1.0,-1.4708356857299805,0.6223711371421814,0.8484644889831543,0.2771903872489929,0.0,0.0,0.7139571905136108,72.2136459350586,90.0,2.5285446643829346,-17601.822265625,361.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2625427246094,309.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18634.810546875,18000.0,0.0,0.0,0.4145339131355285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096879959106444,0.9096972346305848,-9.239435712515842e-06,0.0,0.0004206992161925,0.0,0.0,103.53372192382812,0.0,0.0,0.0,0.5338119268417358,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179600283503532,-2613.6240234375,304.1507263183594,0.7280610203742981,0.185370922088623,0.1687265634536743,294.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3396301269531,0.4494564533233642,0.050000000745058,0.0496930740773677,293.22564697265625,297.1499938964844,293.1499938964844,0.3451333940029144,-4771.1337890625,304.1654357910156,0.970594584941864,0.4383188188076019,0.3076547086238861,293.09881591796875,297.1499938964844,293.1499938964844,0.3987083435058594,-7214.90625,304.20782470703125,0.9990000128746032,0.567097544670105,0.4637245833873749,293.1921691894531,297.1499938964844,293.1499938964844,0.013638318516314,-3569.632080078125,303.8652038574219,0.4494564533233642,0.050000000745058,0.235722541809082,291.33258056640625,291.1499938964844,259.5481262207031,258.000732421875,279.4082336425781,293.9673767089844,291.3287353515625,1.0,0.3203851282596588,0.7278753519058228,0.7278753519058228,1.0,1.0,-1.4708356857299805,0.6223711371421814,0.8484644889831543,0.2771903872489929,0.0,0.0,0.7139571905136108,72.2136459350586,90.0,2.5285446643829346,-17601.822265625,361.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2625427246094,309.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18634.810546875,18000.0,0.0,0.0,0.4145339131355285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096879959106444,0.9096972346305848,-9.239435712515842e-06,0.0,0.0004206992161925,0.0,0.0,103.53372192382812,0.0,0.0,0.0,0.5338119268417358,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189220398664474,-2632.2548828125,304.1488647460937,0.7210286259651184,0.1854255050420761,0.1689316630363464,294.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.4422062933444977,0.050000000745058,0.0498451776802539,293.2286376953125,297.1499938964844,293.1499938964844,0.3450602293014526,-4772.759765625,304.160400390625,0.9582642316818236,0.4357970356941223,0.3060308396816253,293.0922241210937,297.1499938964844,293.1499938964844,0.4150402247905731,-7470.6806640625,304.1609802246094,0.9990000128746032,0.5698086023330688,0.4790281057357788,293.1912536621094,297.1499938964844,293.1499938964844,0.0137783270329236,-3598.3466796875,303.8511047363281,0.4422062933444977,0.050000000745058,0.2364440560340881,291.2569885253906,291.1499938964844,259.5867614746094,258.0336303710937,279.40838623046875,293.9591369628906,291.2489929199219,1.0,0.3271864652633667,0.7274636030197144,0.7274636030197144,1.0,1.0,-1.4885438680648804,0.630367636680603,0.8581762313842773,0.2814482450485229,0.0,0.0,0.7041600346565247,76.3824234008789,108.0,-86.78414916992188,-17584.01171875,380.6747131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44683837890625,309.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18348.4453125,18000.0,0.0,0.0,0.4078368246555328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8704953193664551,0.8705040812492371,-8.750995220907498e-06,0.0,0.0004139025404583,0.0,0.0,93.0126724243164,0.0,0.0,0.0,0.5165181159973145,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189220398664474,-2632.2548828125,304.1488647460937,0.7210286259651184,0.1854255050420761,0.1689316630363464,294.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.4422062933444977,0.050000000745058,0.0498451776802539,293.2286376953125,297.1499938964844,293.1499938964844,0.3450602293014526,-4772.759765625,304.160400390625,0.9582642316818236,0.4357970356941223,0.3060308396816253,293.0922241210937,297.1499938964844,293.1499938964844,0.4150402247905731,-7470.6806640625,304.1609802246094,0.9990000128746032,0.5698086023330688,0.4790281057357788,293.1912536621094,297.1499938964844,293.1499938964844,0.0137783270329236,-3598.3466796875,303.8511047363281,0.4422062933444977,0.050000000745058,0.2364440560340881,291.2569885253906,291.1499938964844,259.5867614746094,258.0336303710937,279.40838623046875,293.9591369628906,291.2489929199219,1.0,0.3271864652633667,0.7274636030197144,0.7274636030197144,1.0,1.0,-1.4885438680648804,0.630367636680603,0.8581762313842773,0.2814482450485229,0.0,0.0,0.7041600346565247,76.3824234008789,108.0,-86.78414916992188,-17584.01171875,380.6747131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44683837890625,309.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18348.4453125,18000.0,0.0,0.0,0.4078368246555328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8704953193664551,0.8705040812492371,-8.750995220907498e-06,0.0,0.0004139025404583,0.0,0.0,93.0126724243164,0.0,0.0,0.0,0.5165181159973145,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195802018046379,-2644.924560546875,304.1478576660156,0.7154579162597656,0.18545863032341,0.1690773367881775,294.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.4368646144866943,0.050000000745058,0.0499700680375099,293.2301330566406,297.1499938964844,293.1499938964844,0.3454613089561462,-4778.4931640625,304.15777587890625,0.948671817779541,0.4345031678676605,0.305232971906662,293.1031799316406,297.1499938964844,293.1499938964844,0.4286089837551117,-7676.0703125,304.1343078613281,0.9990000128746032,0.5683992505073547,0.4912384748458862,293.19195556640625,297.1499938964844,293.1499938964844,0.0138813816010952,-3619.000244140625,303.8406677246094,0.4368646144866943,0.050000000745058,0.2370364814996719,291.2054443359375,291.1499938964844,259.6057434082031,258.0498046875,279.3952941894531,293.9400939941406,291.1967468261719,1.0,0.3325634002685547,0.7272576689720154,0.7272576689720154,1.0,1.0,-1.5032769441604614,0.6370524168014526,0.866224467754364,0.28505739569664,0.0,0.0,0.7055984139442444,79.81330871582031,108.0,-115.6509017944336,-17670.58203125,396.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48736572265625,309.6034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18162.31640625,18000.0,0.0,0.0,0.4047902524471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8644741177558899,0.8644827604293823,-8.645465641166084e-06,0.0,0.0004108106659259,0.0,0.0,91.21430206298828,0.0,0.0,0.0,0.5137125253677368,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202972829341888,-2658.66357421875,304.1469421386719,0.7086798548698425,0.1854816526174545,0.1692497432231903,294.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4309565126895904,0.050000000745058,0.0501238517463207,293.231689453125,297.1499938964844,293.1499938964844,0.3459761142730713,-4785.40576171875,304.1554260253906,0.937262237071991,0.4331836104393005,0.3044392466545105,293.1231689453125,297.1499938964844,293.1499938964844,0.445094883441925,-7921.6923828125,304.1072082519531,0.9990000128746032,0.5650733709335327,0.505869448184967,293.193603515625,297.1499938964844,293.1499938964844,0.0139960274100303,-3641.853271484375,303.82745361328125,0.4309565126895904,0.050000000745058,0.2377659827470779,291.150634765625,291.1499938964844,259.6244506835937,258.0657653808594,279.3759765625,293.91278076171875,291.14178466796875,1.0,0.3390059173107147,0.7268279194831848,0.7268279194831848,1.0,1.0,-1.5211527347564695,0.6451332569122314,0.8760195374488831,0.2894142866134643,0.0,0.0,0.711035430431366,84.03768920898438,111.0,-133.78778076171875,-17812.587890625,417.3150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4804077148437,309.5736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.50390625,18000.0,0.0,0.0,0.4021843075752258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676058650016785,0.8676145076751709,-8.635705853521358e-06,0.0,0.0004081659426447,0.0,0.0,91.63895416259766,0.0,0.0,0.0,0.5148686766624451,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214580610394477,-2680.80078125,304.1460876464844,0.6976629495620728,0.1854350268840789,0.1694868057966232,294.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.4224290549755096,0.050000000745058,0.0503825433552265,293.23468017578125,297.1499938964844,293.1499938964844,0.3463979363441467,-4791.67138671875,304.15301513671875,0.9187950491905212,0.4305079281330108,0.3027806282043457,293.1791076660156,297.1499938964844,293.1499938964844,0.4717817902565002,-8307.2421875,304.0779724121094,0.9990000128746032,0.5544414520263672,0.5278953313827515,293.1993713378906,297.1499938964844,293.1499938964844,0.0141585450619459,-3676.7587890625,303.793701171875,0.4224290549755096,0.050000000745058,0.2389930933713913,291.0582275390625,291.1499938964844,259.6610412597656,258.0971069335937,279.34149169921875,293.8526916503906,291.052978515625,1.0,0.3486800193786621,0.7259683012962341,0.7259683012962341,1.0,1.0,-1.5478055477142334,0.6570912599563599,0.8907142877578735,0.2960570752620697,0.0,0.0,0.7299903631210327,91.0959701538086,114.0,-118.25212097167967,-18102.423828125,450.3752746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31866455078125,309.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17659.08984375,18000.0,0.0,0.0,0.3987428545951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8971651196479797,0.8971740007400513,-8.881374014890753e-06,0.0,0.0004046733083669,0.0,0.0,98.4591293334961,0.0,0.0,0.0,0.5274103879928589,4.0,0.0,1.0
