time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214580610394477,-2680.80078125,304.1460876464844,0.6976629495620728,0.1854350268840789,0.1694868057966232,294.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.4224290549755096,0.050000000745058,0.0503825433552265,293.23468017578125,297.1499938964844,293.1499938964844,0.3463979363441467,-4791.67138671875,304.15301513671875,0.9187950491905212,0.4305079281330108,0.3027806282043457,293.1791076660156,297.1499938964844,293.1499938964844,0.4717817902565002,-8307.2421875,304.0779724121094,0.9990000128746032,0.5544414520263672,0.5278953313827515,293.1993713378906,297.1499938964844,293.1499938964844,0.0141585450619459,-3676.7587890625,303.793701171875,0.4224290549755096,0.050000000745058,0.2389930933713913,291.0582275390625,291.1499938964844,259.6610412597656,258.0971069335937,279.34149169921875,293.8526916503906,291.052978515625,1.0,0.3486800193786621,0.7259683012962341,0.7259683012962341,1.0,1.0,-1.5478055477142334,0.6570912599563599,0.8907142877578735,0.2960570752620697,0.0,0.0,0.7299903631210327,91.0959701538086,114.0,-118.25212097167967,-18102.423828125,450.3752746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31866455078125,309.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17659.08984375,18000.0,0.0,0.0,0.3987428545951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8971651196479797,0.8971740007400513,-8.881374014890753e-06,0.0,0.0004046733083669,0.0,0.0,98.4591293334961,0.0,0.0,0.0,0.5274103879928589,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216527596116066,-2684.122314453125,304.1471252441406,0.6846263408660889,0.1851964592933654,0.1696409732103347,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.4133792519569397,0.050000000745058,0.0507192760705947,293.2376708984375,297.1499938964844,293.1499938964844,0.3442953526973724,-4767.951171875,304.1556701660156,0.8991806507110596,0.4277583658695221,0.3011457324028015,293.2154846191406,297.1499938964844,293.1499938964844,0.4655490219593048,-8202.44140625,304.11212158203125,0.9810829758644104,0.546253502368927,0.5197843313217163,293.2065734863281,297.1499938964844,293.1499938964844,0.0142277078703045,-3691.351318359375,303.7561950683594,0.4133792519569397,0.050000000745058,0.2405904084444046,291.051513671875,291.1499938964844,259.6964111328125,258.12750244140625,279.36199951171875,293.8412780761719,291.0536499023437,1.0,0.3556797802448272,0.7251087427139282,0.7251087427139282,1.0,1.0,-1.538503646850586,0.65259850025177,0.8859050869941711,0.293607085943222,0.0,0.0,0.7447965145111084,99.44988250732422,117.0,-19.99476432800293,-18111.482421875,467.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482788085937,309.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17637.953125,18000.0,0.0,0.0,0.3973033428192138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349117875099182,0.9349210858345032,-9.296536518377252e-06,0.0,0.0004032123833894,0.0,0.0,108.46864318847656,0.0,0.0,0.0,0.543910026550293,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216527596116066,-2684.122314453125,304.1471252441406,0.6846263408660889,0.1851964592933654,0.1696409732103347,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.4133792519569397,0.050000000745058,0.0507192760705947,293.2376708984375,297.1499938964844,293.1499938964844,0.3442953526973724,-4767.951171875,304.1556701660156,0.8991806507110596,0.4277583658695221,0.3011457324028015,293.2154846191406,297.1499938964844,293.1499938964844,0.4655490219593048,-8202.44140625,304.11212158203125,0.9810829758644104,0.546253502368927,0.5197843313217163,293.2065734863281,297.1499938964844,293.1499938964844,0.0142277078703045,-3691.351318359375,303.7561950683594,0.4133792519569397,0.050000000745058,0.2405904084444046,291.051513671875,291.1499938964844,259.6964111328125,258.12750244140625,279.36199951171875,293.8412780761719,291.0536499023437,1.0,0.3556797802448272,0.7251087427139282,0.7251087427139282,1.0,1.0,-1.538503646850586,0.65259850025177,0.8859050869941711,0.293607085943222,0.0,0.0,0.7447965145111084,99.44988250732422,117.0,-19.99476432800293,-18111.482421875,467.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482788085937,309.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17637.953125,18000.0,0.0,0.0,0.3973033428192138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349117875099182,0.9349210858345032,-9.296536518377252e-06,0.0,0.0004032123833894,0.0,0.0,108.46864318847656,0.0,0.0,0.0,0.543910026550293,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213965564966201,-2679.039794921875,304.14849853515625,0.6755113005638123,0.184842362999916,0.1695738136768341,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.4075777530670166,0.050000000745058,0.050974927842617,293.2411804199219,297.1499938964844,293.1499938964844,0.3411761522293091,-4732.705078125,304.158935546875,0.885884165763855,0.4248266518115997,0.2993243634700775,293.22802734375,297.1499938964844,293.1499938964844,0.4612630903720855,-8132.3115234375,304.13153076171875,0.9670875668525696,0.5420204997062683,0.5154087543487549,293.2133178710937,297.1499938964844,293.1499938964844,0.0142198400571942,-3692.7626953125,303.71832275390625,0.4075777530670166,0.050000000745058,0.2418031096458435,291.07281494140625,291.1499938964844,259.7303771972656,258.1568603515625,279.3969116210937,293.860107421875,291.07421875,1.0,0.361072689294815,0.7241377830505371,0.7241377830505371,1.0,1.0,-1.5327448844909668,0.6497291326522827,0.8830157518386841,0.2919362783432007,0.0,0.0,0.753544807434082,105.81473541259766,120.0,13.83143424987793,-18044.630859375,480.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7776794433594,309.2764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17753.8203125,18000.0,0.0,0.0,0.3969660103321075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585421085357666,0.9585517048835754,-9.594440598448273e-06,0.0,0.0004028700350318,0.0,0.0,115.35667419433594,0.0,0.0,0.0,0.5546609163284302,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213965564966201,-2679.039794921875,304.14849853515625,0.6755113005638123,0.184842362999916,0.1695738136768341,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.4075777530670166,0.050000000745058,0.050974927842617,293.2411804199219,297.1499938964844,293.1499938964844,0.3411761522293091,-4732.705078125,304.158935546875,0.885884165763855,0.4248266518115997,0.2993243634700775,293.22802734375,297.1499938964844,293.1499938964844,0.4612630903720855,-8132.3115234375,304.13153076171875,0.9670875668525696,0.5420204997062683,0.5154087543487549,293.2133178710937,297.1499938964844,293.1499938964844,0.0142198400571942,-3692.7626953125,303.71832275390625,0.4075777530670166,0.050000000745058,0.2418031096458435,291.07281494140625,291.1499938964844,259.7303771972656,258.1568603515625,279.3969116210937,293.860107421875,291.07421875,1.0,0.361072689294815,0.7241377830505371,0.7241377830505371,1.0,1.0,-1.5327448844909668,0.6497291326522827,0.8830157518386841,0.2919362783432007,0.0,0.0,0.753544807434082,105.81473541259766,120.0,13.83143424987793,-18044.630859375,480.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7776794433594,309.2764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17753.8203125,18000.0,0.0,0.0,0.3969660103321075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585421085357666,0.9585517048835754,-9.594440598448273e-06,0.0,0.0004028700350318,0.0,0.0,115.35667419433594,0.0,0.0,0.0,0.5546609163284302,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211519464850425,-2674.303955078125,304.1493835449219,0.6686661839485168,0.1845271438360214,0.1694767624139785,294.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875549316406,0.4032999277114868,0.050000000745058,0.0511823445558548,293.24462890625,297.1499938964844,293.1499938964844,0.3380054533481598,-4697.1865234375,304.1612243652344,0.8754452466964722,0.4218197464942932,0.2974019050598144,293.232421875,297.1499938964844,293.1499938964844,0.4583422541618347,-8085.8173828125,304.14239501953125,0.9559032917022704,0.5391438007354736,0.5126873254776001,293.2190246582031,297.1499938964844,293.1499938964844,0.0141958957538008,-3692.04541015625,303.6810302734375,0.4032999277114868,0.050000000745058,0.242787018418312,291.0894470214844,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8859558105469,291.0906982421875,1.0,0.3654325902462005,0.723166823387146,0.723166823387146,1.0,1.0,-1.5284829139709473,0.6475412845611572,0.8809416890144348,0.2906496524810791,0.0,0.0,0.7604891061782837,110.98719787597656,123.0,20.83211135864257,-17966.708984375,491.37017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5391845703125,309.13983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17813.78125,18000.0,0.0,0.0,0.3973309993743896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9764121174812316,0.9764219522476196,-9.817973477765918e-06,0.0,0.0004032404685858,0.0,0.0,120.7121810913086,0.0,0.0,0.0,0.5627873539924622,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211519464850425,-2674.303955078125,304.1493835449219,0.6686661839485168,0.1845271438360214,0.1694767624139785,294.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875549316406,0.4032999277114868,0.050000000745058,0.0511823445558548,293.24462890625,297.1499938964844,293.1499938964844,0.3380054533481598,-4697.1865234375,304.1612243652344,0.8754452466964722,0.4218197464942932,0.2974019050598144,293.232421875,297.1499938964844,293.1499938964844,0.4583422541618347,-8085.8173828125,304.14239501953125,0.9559032917022704,0.5391438007354736,0.5126873254776001,293.2190246582031,297.1499938964844,293.1499938964844,0.0141958957538008,-3692.04541015625,303.6810302734375,0.4032999277114868,0.050000000745058,0.242787018418312,291.0894470214844,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8859558105469,291.0906982421875,1.0,0.3654325902462005,0.723166823387146,0.723166823387146,1.0,1.0,-1.5284829139709473,0.6475412845611572,0.8809416890144348,0.2906496524810791,0.0,0.0,0.7604891061782837,110.98719787597656,123.0,20.83211135864257,-17966.708984375,491.37017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5391845703125,309.13983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17813.78125,18000.0,0.0,0.0,0.3973309993743896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9764121174812316,0.9764219522476196,-9.817973477765918e-06,0.0,0.0004032404685858,0.0,0.0,120.7121810913086,0.0,0.0,0.0,0.5627873539924622,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210386902093887,-2672.126708984375,304.14971923828125,0.6657993793487549,0.1843876242637634,0.1694336831569671,294.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4014844298362732,0.050000000745058,0.0512741729617118,293.24627685546875,297.1499938964844,293.1499938964844,0.3363953530788421,-4679.2177734375,304.162109375,0.8709140419960022,0.4202963709831238,0.2964171171188354,293.2333374023437,297.1499938964844,293.1499938964844,0.457051932811737,-8065.87744140625,304.1461181640625,0.9509853720664978,0.537918746471405,0.5115771889686584,293.2215270996094,297.1499938964844,293.1499938964844,0.0141794150695204,-3691.0341796875,303.6626281738281,0.4014844298362732,0.050000000745058,0.2432225942611694,291.0971069335937,291.1499938964844,259.77850341796875,258.1986999511719,279.45269775390625,293.8993835449219,291.0982971191406,1.0,0.3673389256000519,0.7226813435554504,0.7226813435554504,1.0,1.0,-1.5265494585037231,0.6465369462966919,0.8800124526023865,0.2900573909282684,0.0,0.0,0.7632462978363037,113.2763671875,123.0,21.30883026123047,-17927.103515625,496.1839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359436035156,309.0785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17838.806640625,18000.0,0.0,0.0,0.3976905047893524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836052060127258,0.9836151003837584,-9.90924581856234e-06,0.0,0.0004036053142044,0.0,0.0,122.9189910888672,0.0,0.0,0.0,0.5660620927810669,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209306642413139,-2670.056640625,304.14996337890625,0.6632012128829956,0.1842575222253799,0.1693944931030273,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.399810791015625,0.050000000745058,0.051360223442316,293.2478942871094,297.1499938964844,293.1499938964844,0.3347702622413635,-4661.111328125,304.1628723144531,0.866716206073761,0.4187603890895843,0.2954191267490387,293.2338256835937,297.1499938964844,293.1499938964844,0.4558066725730896,-8046.9775390625,304.1490783691406,0.9463930130004884,0.5367682576179504,0.5105504393577576,293.22381591796875,297.1499938964844,293.1499938964844,0.0141606926918029,-3689.69287109375,303.64434814453125,0.399810791015625,0.050000000745058,0.2436307817697525,291.1044616699219,291.1499938964844,259.7937316894531,258.2120361328125,279.47039794921875,293.9127197265625,291.1056213378906,1.0,0.3691067695617676,0.7223201990127563,0.7223201990127563,1.0,1.0,-1.5246648788452148,0.6455830335617065,0.8790819048881531,0.289506196975708,0.0,0.0,0.7655413150787354,115.42029571533205,126.0,21.084178924560547,-17888.4140625,500.6368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3444519042969,309.0235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.19921875,18000.0,0.0,0.0,0.3981268107891083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9897307753562928,0.9897407293319702,-9.98793893813854e-06,0.0,0.000404048099881,0.0,0.0,124.8250961303711,0.0,0.0,0.0,0.5688561797142029,4.0,0.0,1.0
565020,293.1504211425781,297.1499938964844,293.1499938964844,0.1207903772592544,-2667.376708984375,304.15020751953125,0.6600285768508911,0.1840929538011551,0.1693463176488876,294.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.3977140188217163,0.050000000745058,0.0514692030847072,293.25,297.1499938964844,293.1499938964844,0.3325518071651459,-4636.421875,304.1636962890625,0.8614668846130371,0.4166661202907562,0.2940524220466614,293.2340393066406,297.1499938964844,293.1499938964844,0.4541566669940948,-8022.376953125,304.1521911621094,0.9406070113182068,0.5352906584739685,0.5092452764511108,293.22662353515625,297.1499938964844,293.1499938964844,0.0141323469579219,-3687.42236328125,303.6197204589844,0.3977140188217163,0.050000000745058,0.2441477477550506,291.1141357421875,291.1499938964844,259.8135681152344,258.2294921875,279.49365234375,293.93035888671875,291.11529541015625,1.0,0.3713169395923614,0.7218326330184937,0.7218326330184937,1.0,1.0,-1.5221508741378784,0.6443113088607788,0.8778395652770996,0.2887730896472931,0.0,0.0,0.7679133415222168,118.13329315185548,126.0,20.66562461853028,-17837.919921875,506.1774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,308.96044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.353515625,18000.0,0.0,0.0,0.3987902402877807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9963800311088562,0.9963901042938232,-1.0074953024741262e-05,0.0,0.0004047214169986,0.0,0.0,126.92759704589844,0.0,0.0,0.0,0.5718956589698792,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207229271531105,-2666.090576171875,304.1502990722656,0.6586129665374756,0.1840172410011291,0.169324442744255,294.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.3967542946338653,0.050000000745058,0.0515192821621894,293.2510070800781,297.1499938964844,293.1499938964844,0.331469863653183,-4624.384765625,304.1640625,0.8590800166130066,0.415649265050888,0.2933866679668426,293.2340393066406,297.1499938964844,293.1499938964844,0.4533626437187195,-8010.68603515625,304.1534118652344,0.9379640817642212,0.5346012115478516,0.5086392164230347,293.2279052734375,297.1499938964844,293.1499938964844,0.0141174206510186,-3686.125732421875,303.6078796386719,0.3967542946338653,0.050000000745058,0.2443853020668029,291.11883544921875,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.938720703125,291.1200256347656,1.0,0.3723213076591491,0.7215979099273682,0.7215979099273682,1.0,1.0,-1.52094304561615,0.6437001824378967,0.8772428631782532,0.288421094417572,0.0,0.0,0.7687374353408813,119.37904357910156,129.0,20.643184661865234,-17814.39453125,508.6829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,308.9347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17906.91796875,18000.0,0.0,0.0,0.399124413728714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9989180564880372,0.9989281296730042,-1.0108998139912728e-05,0.0,0.0004050605348311,0.0,0.0,127.74295043945312,0.0,0.0,0.0,0.5730577111244202,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.120511420071125,-2662.06396484375,304.15057373046875,0.6546081304550171,0.1837933212518692,0.1692600101232528,294.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.3939341008663177,0.050000000745058,0.0516660846769809,293.2539978027344,297.1499938964844,293.1499938964844,0.3280809819698334,-4586.6748046875,304.1650085449219,0.8521791100502014,0.4124828279018402,0.2913073003292084,293.23370361328125,297.1499938964844,293.1499938964844,0.4508982300758362,-7974.849609375,304.1563415527344,0.9303057193756104,0.5325397253036499,0.5068322420120239,293.2315673828125,297.1499938964844,293.1499938964844,0.0140668163076043,-3681.37255859375,303.57135009765625,0.3939341008663177,0.050000000745058,0.2450816631317138,291.1338195800781,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9638366699219,291.1350402832031,1.0,0.375224620103836,0.72087562084198,0.72087562084198,1.0,1.0,-1.5172123908996582,0.6418128609657288,0.8753994703292847,0.2873353958129883,0.0,0.0,0.7699047327041626,123.02745056152344,132.0,21.090091705322266,-17744.421875,515.8793334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09912109375,308.8740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17953.564453125,18000.0,0.0,0.0,0.4001332819461822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003881573677063,1.0038917064666748,-1.0179913260799369e-05,0.0,0.0004060844075866,0.0,0.0,129.38552856445312,0.0,0.0,0.0,0.5753418803215027,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.120511420071125,-2662.06396484375,304.15057373046875,0.6546081304550171,0.1837933212518692,0.1692600101232528,294.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.3939341008663177,0.050000000745058,0.0516660846769809,293.2539978027344,297.1499938964844,293.1499938964844,0.3280809819698334,-4586.6748046875,304.1650085449219,0.8521791100502014,0.4124828279018402,0.2913073003292084,293.23370361328125,297.1499938964844,293.1499938964844,0.4508982300758362,-7974.849609375,304.1563415527344,0.9303057193756104,0.5325397253036499,0.5068322420120239,293.2315673828125,297.1499938964844,293.1499938964844,0.0140668163076043,-3681.37255859375,303.57135009765625,0.3939341008663177,0.050000000745058,0.2450816631317138,291.1338195800781,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9638366699219,291.1350402832031,1.0,0.375224620103836,0.72087562084198,0.72087562084198,1.0,1.0,-1.5172123908996582,0.6418128609657288,0.8753994703292847,0.2873353958129883,0.0,0.0,0.7699047327041626,123.02745056152344,132.0,21.090091705322266,-17744.421875,515.8793334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09912109375,308.8740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17953.564453125,18000.0,0.0,0.0,0.4001332819461822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003881573677063,1.0038917064666748,-1.0179913260799369e-05,0.0,0.0004060844075866,0.0,0.0,129.38552856445312,0.0,0.0,0.0,0.5753418803215027,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189983338117599,-2634.423583984375,304.1529235839844,0.648777186870575,0.1816085129976272,0.1677814573049545,294.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.3908902406692505,0.050000000745058,0.0518220588564872,293.2663269042969,297.1499938964844,293.1499938964844,0.3229869604110718,-4529.15234375,304.1685485839844,0.8442631959915161,0.4073252081871032,0.2881071269512176,293.2426452636719,297.1499938964844,293.1499938964844,0.4466358423233032,-7912.79296875,304.1614074707031,0.9215115904808044,0.5285860300064087,0.5036234259605408,293.246826171875,297.1499938964844,293.1499938964844,0.0139081431552767,-3663.445068359375,303.5018920898437,0.3908902406692505,0.050000000745058,0.2458215355873108,291.15728759765625,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0121459960937,291.15997314453125,1.0,0.3777489364147186,0.7201535701751709,0.7201535701751709,1.0,1.0,-1.5088211297988892,0.6377919316291809,0.8710291981697083,0.2851113975048065,0.0,0.0,0.7676145434379578,126.82286834716795,120.0,34.49812698364258,-17634.0703125,520.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052001953125,308.85186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.76953125,18000.0,0.0,0.0,0.4009224474430084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0034855604171753,1.003495693206787,-1.0190511602559129e-05,0.0,0.0004068853158969,0.0,0.0,129.40191650390625,0.0,0.0,0.0,0.5751655101776123,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189983338117599,-2634.423583984375,304.1529235839844,0.648777186870575,0.1816085129976272,0.1677814573049545,294.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.3908902406692505,0.050000000745058,0.0518220588564872,293.2663269042969,297.1499938964844,293.1499938964844,0.3229869604110718,-4529.15234375,304.1685485839844,0.8442631959915161,0.4073252081871032,0.2881071269512176,293.2426452636719,297.1499938964844,293.1499938964844,0.4466358423233032,-7912.79296875,304.1614074707031,0.9215115904808044,0.5285860300064087,0.5036234259605408,293.246826171875,297.1499938964844,293.1499938964844,0.0139081431552767,-3663.445068359375,303.5018920898437,0.3908902406692505,0.050000000745058,0.2458215355873108,291.15728759765625,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0121459960937,291.15997314453125,1.0,0.3777489364147186,0.7201535701751709,0.7201535701751709,1.0,1.0,-1.5088211297988892,0.6377919316291809,0.8710291981697083,0.2851113975048065,0.0,0.0,0.7676145434379578,126.82286834716795,120.0,34.49812698364258,-17634.0703125,520.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052001953125,308.85186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.76953125,18000.0,0.0,0.0,0.4009224474430084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0034855604171753,1.003495693206787,-1.0190511602559129e-05,0.0,0.0004068853158969,0.0,0.0,129.40191650390625,0.0,0.0,0.0,0.5751655101776123,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176779940724372,-2610.231201171875,304.15411376953125,0.6487258076667786,0.1806303411722183,0.1666435897350311,294.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.3920193314552307,0.050000000745058,0.0517647564411163,293.2716979980469,297.1499938964844,293.1499938964844,0.317882090806961,-4471.64111328125,304.1708374023437,0.8432232141494751,0.4032812118530273,0.2851129174232483,293.2447814941406,297.1499938964844,293.1499938964844,0.4422576129436493,-7849.8681640625,304.1648254394531,0.9218065142631532,0.5257986783981323,0.5007408261299133,293.25714111328125,297.1499938964844,293.1499938964844,0.01368123665452,-3632.25537109375,303.44171142578125,0.3920193314552307,0.050000000745058,0.2455497086048126,291.1899719238281,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0694580078125,291.1924743652344,1.0,0.3749884665012359,0.7194315195083618,0.7194315195083618,1.0,1.0,-1.5000050067901611,0.6335858702659607,0.8664191365242004,0.2827654480934143,0.0,0.0,0.7600699067115784,125.2102279663086,108.0,41.58824157714844,-17499.607421875,511.1751098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653076171875,308.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18134.466796875,18000.0,0.0,0.0,0.4011738896369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9927306175231934,0.9927407503128052,-1.008562685456127e-05,0.0,0.0004071404982823,0.0,0.0,126.2969741821289,0.0,0.0,0.0,0.5703519582748413,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176779940724372,-2610.231201171875,304.15411376953125,0.6487258076667786,0.1806303411722183,0.1666435897350311,294.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.3920193314552307,0.050000000745058,0.0517647564411163,293.2716979980469,297.1499938964844,293.1499938964844,0.317882090806961,-4471.64111328125,304.1708374023437,0.8432232141494751,0.4032812118530273,0.2851129174232483,293.2447814941406,297.1499938964844,293.1499938964844,0.4422576129436493,-7849.8681640625,304.1648254394531,0.9218065142631532,0.5257986783981323,0.5007408261299133,293.25714111328125,297.1499938964844,293.1499938964844,0.01368123665452,-3632.25537109375,303.44171142578125,0.3920193314552307,0.050000000745058,0.2455497086048126,291.1899719238281,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0694580078125,291.1924743652344,1.0,0.3749884665012359,0.7194315195083618,0.7194315195083618,1.0,1.0,-1.5000050067901611,0.6335858702659607,0.8664191365242004,0.2827654480934143,0.0,0.0,0.7600699067115784,125.2102279663086,108.0,41.58824157714844,-17499.607421875,511.1751098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653076171875,308.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18134.466796875,18000.0,0.0,0.0,0.4011738896369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9927306175231934,0.9927407503128052,-1.008562685456127e-05,0.0,0.0004071404982823,0.0,0.0,126.2969741821289,0.0,0.0,0.0,0.5703519582748413,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171870976686477,-2601.23291015625,304.1542663574219,0.6504570841789246,0.1803408116102218,0.1662510484457016,294.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.3937581777572632,0.050000000745058,0.0516753792762756,293.2732849121094,297.1499938964844,293.1499938964844,0.3155295550823211,-4445.240234375,304.1713256835937,0.8447115421295166,0.4014315605163574,0.2837320566177368,293.24468994140625,297.1499938964844,293.1499938964844,0.4403011202812195,-7822.07177734375,304.1656799316406,0.9246411323547364,0.5246133208274841,0.4994862079620361,293.26080322265625,297.1499938964844,293.1499938964844,0.0135517828166484,-3613.762939453125,303.4143371582031,0.3937581777572632,0.050000000745058,0.2451257556676864,291.2044677734375,291.1499938964844,259.9171447753906,258.32183837890625,279.6693420410156,294.09576416015625,291.2066650390625,1.0,0.3723627030849457,0.7190704345703125,0.7190704345703125,1.0,1.0,-1.4957536458969116,0.6315554976463318,0.8641980886459351,0.2816328406333923,0.0,0.0,0.7549801468849182,122.86954498291016,108.0,40.283504486083984,-17427.845703125,502.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09344482421875,308.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.548828125,18000.0,0.0,0.0,0.4010358154773712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983809769153595,0.9838197827339172,-9.989654245146085e-06,0.0,0.0004070003633387,0.0,0.0,123.6760025024414,0.0,0.0,0.0,0.5663613677024841,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167616173624992,-2593.445556640625,304.1542663574219,0.6530455350875854,0.1801232248544693,0.1659131199121475,294.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.3960066735744476,0.050000000745058,0.0515585541725158,293.27447509765625,297.1499938964844,293.1499938964844,0.3132670223712921,-4419.8896484375,304.1715393066406,0.847184419631958,0.399634301662445,0.2823803424835205,293.2442321777344,297.1499938964844,293.1499938964844,0.4384694099426269,-7796.20654296875,304.1661376953125,0.9288119077682496,0.523507297039032,0.4982957243919372,293.2637023925781,297.1499938964844,293.1499938964844,0.0134175503626465,-3594.30615234375,303.3882751464844,0.3960066735744476,0.050000000745058,0.2445715814828872,291.21710205078125,291.1499938964844,259.93084716796875,258.3341064453125,279.69415283203125,294.1196594238281,291.218994140625,1.0,0.3691021203994751,0.7187492251396179,0.7187492251396179,1.0,1.0,-1.4914904832839966,0.6295294761657715,0.8619610071182251,0.2805082201957702,0.0,0.0,0.7492311000823975,119.83385467529295,96.0,37.08367156982422,-17353.572265625,492.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343994140625,308.8726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18225.447265625,18000.0,0.0,0.0,0.4006997942924499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9729809761047364,0.9729908108711244,-9.870454960037025e-06,0.0,0.0004066593537572,0.0,0.0,120.5144271850586,0.0,0.0,0.0,0.5615160465240479,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160507574677467,-2580.48583984375,304.1540222167969,0.6604541540145874,0.1798276901245117,0.1653300374746322,294.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2345275878906,0.4016637206077575,0.050000000745058,0.0512654185295105,293.2762756347656,297.1499938964844,293.1499938964844,0.308951199054718,-4371.59716796875,304.1715393066406,0.8546721339225769,0.3961161971092224,0.2797055542469024,293.2425842285156,297.1499938964844,293.1499938964844,0.4351325035095215,-7749.43408203125,304.16632080078125,0.9404584765434264,0.5214515924453735,0.4960286915302276,293.26788330078125,297.1499938964844,293.1499938964844,0.0131430411711335,-3553.900634765625,303.3388671875,0.4016637206077575,0.050000000745058,0.2431810796260833,291.2364501953125,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16070556640625,291.2377014160156,1.0,0.3611063361167907,0.7181068062782288,0.7181068062782288,1.0,1.0,-1.4828368425369265,0.6254227161407471,0.8574140667915344,0.2782328426837921,0.0,0.0,0.7363289594650269,112.25492095947266,84.0,27.86556625366211,-17198.2578125,468.3151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494506835937,308.90985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18288.0859375,18000.0,0.0,0.0,0.3993927836418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9468719363212584,0.9468815326690674,-9.58023429120658e-06,0.0,0.0004053328884765,0.0,0.0,113.06539154052734,0.0,0.0,0.0,0.5498723387718201,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160507574677467,-2580.48583984375,304.1540222167969,0.6604541540145874,0.1798276901245117,0.1653300374746322,294.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2345275878906,0.4016637206077575,0.050000000745058,0.0512654185295105,293.2762756347656,297.1499938964844,293.1499938964844,0.308951199054718,-4371.59716796875,304.1715393066406,0.8546721339225769,0.3961161971092224,0.2797055542469024,293.2425842285156,297.1499938964844,293.1499938964844,0.4351325035095215,-7749.43408203125,304.16632080078125,0.9404584765434264,0.5214515924453735,0.4960286915302276,293.26788330078125,297.1499938964844,293.1499938964844,0.0131430411711335,-3553.900634765625,303.3388671875,0.4016637206077575,0.050000000745058,0.2431810796260833,291.2364501953125,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16070556640625,291.2377014160156,1.0,0.3611063361167907,0.7181068062782288,0.7181068062782288,1.0,1.0,-1.4828368425369265,0.6254227161407471,0.8574140667915344,0.2782328426837921,0.0,0.0,0.7363289594650269,112.25492095947266,84.0,27.86556625366211,-17198.2578125,468.3151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494506835937,308.90985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18288.0859375,18000.0,0.0,0.0,0.3993927836418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9468719363212584,0.9468815326690674,-9.58023429120658e-06,0.0,0.0004053328884765,0.0,0.0,113.06539154052734,0.0,0.0,0.0,0.5498723387718201,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154823377728462,-2570.2001953125,304.15362548828125,0.6706579923629761,0.1796539425849914,0.164821520447731,294.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.4087938070297241,0.050000000745058,0.0509192757308483,293.27764892578125,297.1499938964844,293.1499938964844,0.3048586547374725,-4325.83544921875,304.1711730957031,0.8653262853622437,0.3926362693309784,0.2770296037197113,293.2404479980469,297.1499938964844,293.1499938964844,0.432181179523468,-7708.39599609375,304.165771484375,0.9555344581604004,0.5195369124412537,0.4938577115535736,293.2705993652344,297.1499938964844,293.1499938964844,0.0128683671355247,-3512.8583984375,303.29168701171875,0.4087938070297241,0.050000000745058,0.2415391206741333,291.2481689453125,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1946105957031,291.2488098144531,1.0,0.3516348898410797,0.7174643278121948,0.7174643278121948,1.0,1.0,-1.474021077156067,0.621245265007019,0.8527758121490479,0.2759225964546203,0.0,0.0,0.7223808765411377,103.33189392089844,72.0,17.65152931213379,-17035.671875,440.9634399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988037109375,308.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18323.830078125,18000.0,0.0,0.0,0.3972093164920807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9168089032173156,0.916818141937256,-9.24808864510851e-06,0.0,0.0004031169810332,0.0,0.0,104.8492660522461,0.0,0.0,0.0,0.5365517139434814,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154823377728462,-2570.2001953125,304.15362548828125,0.6706579923629761,0.1796539425849914,0.164821520447731,294.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.4087938070297241,0.050000000745058,0.0509192757308483,293.27764892578125,297.1499938964844,293.1499938964844,0.3048586547374725,-4325.83544921875,304.1711730957031,0.8653262853622437,0.3926362693309784,0.2770296037197113,293.2404479980469,297.1499938964844,293.1499938964844,0.432181179523468,-7708.39599609375,304.165771484375,0.9555344581604004,0.5195369124412537,0.4938577115535736,293.2705993652344,297.1499938964844,293.1499938964844,0.0128683671355247,-3512.8583984375,303.29168701171875,0.4087938070297241,0.050000000745058,0.2415391206741333,291.2481689453125,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1946105957031,291.2488098144531,1.0,0.3516348898410797,0.7174643278121948,0.7174643278121948,1.0,1.0,-1.474021077156067,0.621245265007019,0.8527758121490479,0.2759225964546203,0.0,0.0,0.7223808765411377,103.33189392089844,72.0,17.65152931213379,-17035.671875,440.9634399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988037109375,308.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18323.830078125,18000.0,0.0,0.0,0.3972093164920807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9168089032173156,0.916818141937256,-9.24808864510851e-06,0.0,0.0004031169810332,0.0,0.0,104.8492660522461,0.0,0.0,0.0,0.5365517139434814,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150262802839279,-2562.02978515625,304.1531677246094,0.683716356754303,0.1795600950717926,0.1643621027469635,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.4179432690143585,0.050000000745058,0.0505411364138126,293.27886962890625,297.1499938964844,293.1499938964844,0.3009455502033233,-4282.06689453125,304.170654296875,0.8792769908905029,0.3891584277153015,0.2743362188339233,293.23809814453125,297.1499938964844,293.1499938964844,0.429569661617279,-7672.3095703125,304.16485595703125,0.9728437662124634,0.5177226066589355,0.4917564392089844,293.2724304199219,297.1499938964844,293.1499938964844,0.0125986877828836,-3472.0693359375,303.2455139160156,0.4179432690143585,0.050000000745058,0.2397453933954239,291.2530822753906,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.22369384765625,291.253173828125,1.0,0.3410720825195312,0.7168520092964172,0.7168520092964172,1.0,1.0,-1.4651062488555908,0.6170331239700317,0.8480731248855591,0.2736005783081054,0.0,0.0,0.7082448601722717,93.59810638427734,60.0,8.158249855041504,-16868.318359375,411.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56964111328125,309.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18335.345703125,18000.0,0.0,0.0,0.3941660225391388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850212097167969,0.8850301504135132,-8.902884474082384e-06,0.0,0.0004000283952336,0.0,0.0,96.6031265258789,0.0,0.0,0.0,0.5225858092308044,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150262802839279,-2562.02978515625,304.1531677246094,0.683716356754303,0.1795600950717926,0.1643621027469635,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.4179432690143585,0.050000000745058,0.0505411364138126,293.27886962890625,297.1499938964844,293.1499938964844,0.3009455502033233,-4282.06689453125,304.170654296875,0.8792769908905029,0.3891584277153015,0.2743362188339233,293.23809814453125,297.1499938964844,293.1499938964844,0.429569661617279,-7672.3095703125,304.16485595703125,0.9728437662124634,0.5177226066589355,0.4917564392089844,293.2724304199219,297.1499938964844,293.1499938964844,0.0125986877828836,-3472.0693359375,303.2455139160156,0.4179432690143585,0.050000000745058,0.2397453933954239,291.2530822753906,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.22369384765625,291.253173828125,1.0,0.3410720825195312,0.7168520092964172,0.7168520092964172,1.0,1.0,-1.4651062488555908,0.6170331239700317,0.8480731248855591,0.2736005783081054,0.0,0.0,0.7082448601722717,93.59810638427734,60.0,8.158249855041504,-16868.318359375,411.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56964111328125,309.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18335.345703125,18000.0,0.0,0.0,0.3941660225391388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850212097167969,0.8850301504135132,-8.902884474082384e-06,0.0,0.0004000283952336,0.0,0.0,96.6031265258789,0.0,0.0,0.0,0.5225858092308044,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146587878465652,-2555.52294921875,304.1527404785156,0.6998621225357056,0.1795230209827423,0.1639401018619537,294.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.4302496314048767,0.050000000745058,0.0501440428197383,293.27996826171875,297.1499938964844,293.1499938964844,0.2971669137477875,-4239.75048828125,304.1700439453125,0.8969713449478149,0.3856651484966278,0.2716204524040222,293.23565673828125,297.1499938964844,293.1499938964844,0.4272433519363403,-7640.30029296875,304.1637878417969,0.9910967350006104,0.5159882307052612,0.4897152781486511,293.2737731933594,297.1499938964844,293.1499938964844,0.0123360278084874,-3431.8544921875,303.1997375488281,0.4302496314048767,0.050000000745058,0.2378617525100708,291.2524719238281,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.24969482421875,291.252197265625,1.0,0.3296449780464172,0.7162396311759949,0.7162396311759949,1.0,1.0,-1.4561511278152466,0.6128061413764954,0.8433449864387512,0.2712746858596802,0.0,0.0,0.6945721507072449,83.3848876953125,48.0,0.3755048215389251,-16698.626953125,381.8542175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7489013671875,309.0746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18327.34375,18000.0,0.0,0.0,0.3903312981128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853420615196228,0.8534291386604309,-8.567477379983757e-06,0.0,0.000396136631025,0.0,0.0,88.85598754882812,0.0,0.0,0.0,0.5088364481925964,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146587878465652,-2555.52294921875,304.1527404785156,0.6998621225357056,0.1795230209827423,0.1639401018619537,294.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.4302496314048767,0.050000000745058,0.0501440428197383,293.27996826171875,297.1499938964844,293.1499938964844,0.2971669137477875,-4239.75048828125,304.1700439453125,0.8969713449478149,0.3856651484966278,0.2716204524040222,293.23565673828125,297.1499938964844,293.1499938964844,0.4272433519363403,-7640.30029296875,304.1637878417969,0.9910967350006104,0.5159882307052612,0.4897152781486511,293.2737731933594,297.1499938964844,293.1499938964844,0.0123360278084874,-3431.8544921875,303.1997375488281,0.4302496314048767,0.050000000745058,0.2378617525100708,291.2524719238281,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.24969482421875,291.252197265625,1.0,0.3296449780464172,0.7162396311759949,0.7162396311759949,1.0,1.0,-1.4561511278152466,0.6128061413764954,0.8433449864387512,0.2712746858596802,0.0,0.0,0.6945721507072449,83.3848876953125,48.0,0.3755048215389251,-16698.626953125,381.8542175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7489013671875,309.0746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18327.34375,18000.0,0.0,0.0,0.3903312981128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853420615196228,0.8534291386604309,-8.567477379983757e-06,0.0,0.000396136631025,0.0,0.0,88.85598754882812,0.0,0.0,0.0,0.5088364481925964,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.114503838121891,-2552.805908203125,304.15252685546875,0.7089866995811462,0.1795231103897094,0.1637450605630874,294.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511291503906,0.4378987550735473,0.050000000745058,0.0499452911317348,293.280517578125,297.1499938964844,293.1499938964844,0.2953150570392608,-4218.98046875,304.1697692871094,0.9072957038879396,0.3839116990566253,0.2702569663524627,293.2342834472656,297.1499938964844,293.1499938964844,0.4253744184970855,-7613.3115234375,304.164794921875,0.9990000128746032,0.5151691436767578,0.4878579378128052,293.2742919921875,297.1499938964844,293.1499938964844,0.0122092450037598,-3412.26171875,303.1769104003906,0.4378987550735473,0.050000000745058,0.236918956041336,291.25067138671875,291.1499938964844,260.05535888671875,258.4453125,279.8778381347656,294.2624206542969,291.25030517578125,1.0,0.3236279189586639,0.7159335017204285,0.7159335017204285,1.0,1.0,-1.450700283050537,0.6102350950241089,0.840465247631073,0.269934207201004,0.0,0.0,0.6880397200584412,78.25820922851562,48.0,-2.2557373046875,-16606.51953125,366.4571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8379211425781,309.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18317.931640625,18000.0,0.0,0.0,0.3881530165672302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8381374478340149,0.8381458520889282,-8.408361281908583e-06,0.0,0.0003939259913749,0.0,0.0,85.26875305175781,0.0,0.0,0.0,0.5022385120391846,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1143001317977905,-2549.01220703125,304.1524353027344,0.7160904407501221,0.179559901356697,0.1636210829019546,294.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550354003906,0.4444776475429535,0.050000000745058,0.0497958995401859,293.28094482421875,297.1499938964844,293.1499938964844,0.2932416796684265,-4195.40185546875,304.16998291015625,0.9160245060920716,0.3821739852428436,0.2689366042613983,293.2264404296875,297.1499938964844,293.1499938964844,0.4115138351917267,-7406.3134765625,304.1873779296875,0.9990000128746032,0.5156274437904358,0.4740929305553436,293.27447509765625,297.1499938964844,293.1499938964844,0.0120949847623705,-3393.548583984375,303.15557861328125,0.4444776475429535,0.050000000745058,0.2362103164196014,291.2581481933594,291.1499938964844,260.0690002441406,258.45751953125,279.9209899902344,294.297119140625,291.2621154785156,1.0,0.3170231282711029,0.7156460285186768,0.7156460285186768,1.0,1.0,-1.431418538093567,0.6013988256454468,0.8300196528434753,0.2652247548103332,0.0,0.0,0.6802213191986084,74.14173889160156,36.0,23.580081939697266,-16414.939453125,347.0394592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9341125488281,309.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18323.48046875,18000.0,0.0,0.0,0.3857216238975525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227356672286987,0.8227439522743225,-8.254279237007722e-06,0.0,0.0003914584231097,0.0,0.0,81.78819274902344,0.0,0.0,0.0,0.4955809712409973,4.0,0.0,1.0
566220,293.1693420410156,297.1499938964844,293.1499938964844,0.1125400885939598,-2516.10791015625,304.1546630859375,0.7297461628913879,0.1774546951055526,0.1622290462255478,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.4605545997619629,0.050000000745058,0.0494910404086113,293.2821960449219,297.1499938964844,293.1499938964844,0.2880175709724426,-4135.02685546875,304.1719970703125,0.937169313430786,0.3786072134971618,0.2662553489208221,293.18121337890625,297.1499938964844,293.1499938964844,0.3777865171432495,-6904.5126953125,304.2308044433594,0.9990000128746032,0.5227870345115662,0.4425353705883026,293.273193359375,297.1499938964844,293.1499938964844,0.0118360444903373,-3346.374755859375,303.1210327148437,0.4605545997619629,0.050000000745058,0.2347641885280609,291.3175354003906,291.1499938964844,260.09600830078125,258.4815979003906,279.9826965332031,294.318603515625,291.3217468261719,1.0,0.3025437295436859,0.7150710821151733,0.7150710821151733,1.0,1.0,-1.3865360021591189,0.5809717774391174,0.8055642247200012,0.2541837990283966,0.0,0.0,0.6538314819335938,65.65895080566406,39.0,62.56118392944336,-15919.748046875,306.1858825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1874084472656,309.2776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18526.138671875,18000.0,0.0,0.0,0.379576027393341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743200063705444,0.77432781457901,-7.830570211808663e-06,0.0,0.0003852214140351,0.0,0.0,71.82622528076172,0.0,0.0,0.0,0.4753423631191253,4.0,0.0,1.0
