time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1693420410156,297.1499938964844,293.1499938964844,0.1125400885939598,-2516.10791015625,304.1546630859375,0.7297461628913879,0.1774546951055526,0.1622290462255478,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.4605545997619629,0.050000000745058,0.0494910404086113,293.2821960449219,297.1499938964844,293.1499938964844,0.2880175709724426,-4135.02685546875,304.1719970703125,0.937169313430786,0.3786072134971618,0.2662553489208221,293.18121337890625,297.1499938964844,293.1499938964844,0.3777865171432495,-6904.5126953125,304.2308044433594,0.9990000128746032,0.5227870345115662,0.4425353705883026,293.273193359375,297.1499938964844,293.1499938964844,0.0118360444903373,-3346.374755859375,303.1210327148437,0.4605545997619629,0.050000000745058,0.2347641885280609,291.3175354003906,291.1499938964844,260.09600830078125,258.4815979003906,279.9826965332031,294.318603515625,291.3217468261719,1.0,0.3025437295436859,0.7150710821151733,0.7150710821151733,1.0,1.0,-1.3865360021591189,0.5809717774391174,0.8055642247200012,0.2541837990283966,0.0,0.0,0.6538314819335938,65.65895080566406,39.0,62.56118392944336,-15919.748046875,306.1858825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1874084472656,309.2776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18526.138671875,18000.0,0.0,0.0,0.379576027393341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743200063705444,0.77432781457901,-7.830570211808663e-06,0.0,0.0003852214140351,0.0,0.0,71.82622528076172,0.0,0.0,0.0,0.4753423631191253,4.0,0.0,1.0
566340,293.1859741210937,297.1499938964844,293.1499938964844,0.1092357337474823,-2455.496337890625,304.1585693359375,0.7362591624259949,0.1735794246196746,0.1586193740367889,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.4721819758415222,0.050000000745058,0.0492898598313331,293.2838439941406,297.1499938964844,293.1499938964844,0.2835906744003296,-4084.42138671875,304.1719665527344,0.9518042802810668,0.3749266564846039,0.2635715007781982,293.1185302734375,297.1499938964844,293.1499938964844,0.3537305891513824,-6551.03173828125,304.2431945800781,0.9990000128746032,0.5347027778625488,0.4204076826572418,293.2703857421875,297.1499938964844,293.1499938964844,0.011661123484373,-3315.7470703125,303.0888977050781,0.4721819758415222,0.050000000745058,0.2338098734617233,291.3472900390625,291.1499938964844,260.1224975585937,258.5052490234375,280.0310974121094,294.3288269042969,291.3474426269531,1.0,0.2924292087554931,0.7144961953163147,0.7144961953163147,1.0,1.0,-1.3510221242904663,0.5648745894432068,0.7861475348472595,0.2454068213701248,0.0,0.0,0.6249895095825195,59.97776794433594,57.0,34.19356155395508,-15415.1884765625,277.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5269775390625,309.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18602.9609375,18000.0,0.0,0.0,0.3713721036911011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119153738021851,0.7119226455688477,-7.28473196431878e-06,0.0,0.0003768954775296,0.0,0.0,60.11650085449219,0.0,0.0,0.0,0.4500595927238464,4.0,0.0,1.0
566400,293.1859741210937,297.1499938964844,293.1499938964844,0.1092357337474823,-2455.496337890625,304.1585693359375,0.7362591624259949,0.1735794246196746,0.1586193740367889,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.4721819758415222,0.050000000745058,0.0492898598313331,293.2838439941406,297.1499938964844,293.1499938964844,0.2835906744003296,-4084.42138671875,304.1719665527344,0.9518042802810668,0.3749266564846039,0.2635715007781982,293.1185302734375,297.1499938964844,293.1499938964844,0.3537305891513824,-6551.03173828125,304.2431945800781,0.9990000128746032,0.5347027778625488,0.4204076826572418,293.2703857421875,297.1499938964844,293.1499938964844,0.011661123484373,-3315.7470703125,303.0888977050781,0.4721819758415222,0.050000000745058,0.2338098734617233,291.3472900390625,291.1499938964844,260.1224975585937,258.5052490234375,280.0310974121094,294.3288269042969,291.3474426269531,1.0,0.2924292087554931,0.7144961953163147,0.7144961953163147,1.0,1.0,-1.3510221242904663,0.5648745894432068,0.7861475348472595,0.2454068213701248,0.0,0.0,0.6249895095825195,59.97776794433594,57.0,34.19356155395508,-15415.1884765625,277.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5269775390625,309.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18602.9609375,18000.0,0.0,0.0,0.3713721036911011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119153738021851,0.7119226455688477,-7.28473196431878e-06,0.0,0.0003768954775296,0.0,0.0,60.11650085449219,0.0,0.0,0.0,0.4500595927238464,4.0,0.0,1.0
566460,293.1933288574219,297.1499938964844,293.1499938964844,0.1073285415768623,-2421.40234375,304.1587829589844,0.7335870265960693,0.1711550801992416,0.156028926372528,294.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.4731173813343048,0.050000000745058,0.0492725037038326,293.2858581542969,297.1499938964844,293.1499938964844,0.2807235419750213,-4052.83935546875,304.1693420410156,0.9499431252479552,0.3711236715316772,0.2609396576881408,293.0726318359375,297.1499938964844,293.1499938964844,0.3508765995502472,-6522.240234375,304.2159729003906,0.9990000128746032,0.5448769330978394,0.4184349775314331,293.2676696777344,297.1499938964844,293.1499938964844,0.0116145657375454,-3312.944580078125,303.0524597167969,0.4731173813343048,0.050000000745058,0.2337275445461273,291.3182678222656,291.1499938964844,260.1483459472656,258.5283203125,280.0556335449219,294.3382568359375,291.3122863769531,1.0,0.2914652526378631,0.7143742442131042,0.7143742442131042,1.0,1.0,-1.3422497510910034,0.5609301924705505,0.7813196182250977,0.2431828826665878,0.0,0.0,0.6036500930786133,59.39329528808594,75.0,-39.21282196044922,-15113.703125,272.8901672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8830871582031,309.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18472.94140625,18000.0,0.0,0.0,0.3615765273571014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580071449279785,0.6580139398574829,-6.806874353060266e-06,0.0,0.000366954220226,0.0,0.0,50.94883346557617,0.0,0.0,0.0,0.4286425411701202,4.0,0.0,1.0
566520,293.1933288574219,297.1499938964844,293.1499938964844,0.1073285415768623,-2421.40234375,304.1587829589844,0.7335870265960693,0.1711550801992416,0.156028926372528,294.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.4731173813343048,0.050000000745058,0.0492725037038326,293.2858581542969,297.1499938964844,293.1499938964844,0.2807235419750213,-4052.83935546875,304.1693420410156,0.9499431252479552,0.3711236715316772,0.2609396576881408,293.0726318359375,297.1499938964844,293.1499938964844,0.3508765995502472,-6522.240234375,304.2159729003906,0.9990000128746032,0.5448769330978394,0.4184349775314331,293.2676696777344,297.1499938964844,293.1499938964844,0.0116145657375454,-3312.944580078125,303.0524597167969,0.4731173813343048,0.050000000745058,0.2337275445461273,291.3182678222656,291.1499938964844,260.1483459472656,258.5283203125,280.0556335449219,294.3382568359375,291.3122863769531,1.0,0.2914652526378631,0.7143742442131042,0.7143742442131042,1.0,1.0,-1.3422497510910034,0.5609301924705505,0.7813196182250977,0.2431828826665878,0.0,0.0,0.6036500930786133,59.39329528808594,75.0,-39.21282196044922,-15113.703125,272.8901672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8830871582031,309.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18472.94140625,18000.0,0.0,0.0,0.3615765273571014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580071449279785,0.6580139398574829,-6.806874353060266e-06,0.0,0.000366954220226,0.0,0.0,50.94883346557617,0.0,0.0,0.0,0.4286425411701202,4.0,0.0,1.0
566580,293.1915588378906,297.1499938964844,293.1499938964844,0.1072638928890228,-2421.8740234375,304.1559143066406,0.7246813178062439,0.1704038977622985,0.1551255136728286,294.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491760253906,0.4659371972084045,0.050000000745058,0.0494015291333198,293.2881774902344,297.1499938964844,293.1499938964844,0.2791061699390411,-4036.312255859375,304.16558837890625,0.9342884421348572,0.3672153651714325,0.2583374679088592,293.0630187988281,297.1499938964844,293.1499938964844,0.3658873736858368,-6763.44287109375,304.1686706542969,0.9990000128746032,0.5488629341125488,0.4328096508979797,293.2664489746094,297.1499938964844,293.1499938964844,0.0116621442139148,-3331.482421875,303.0082397460937,0.4659371972084045,0.050000000745058,0.2343395799398422,291.2389831542969,291.1499938964844,260.1734313964844,258.5507202148437,280.0616760253906,294.3470764160156,291.2311096191406,1.0,0.2975229024887085,0.7142522931098938,0.7142522931098938,1.0,1.0,-1.3561774492263794,0.5671573281288147,0.7890201210975647,0.2464901804924011,0.0,0.0,0.5968291759490967,62.88490295410156,93.0,-96.05437469482422,-15091.79296875,286.6755065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1358337402344,309.4303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18207.5390625,18000.0,0.0,0.0,0.3515573740005493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317863464355469,0.6317929029464722,-6.541485618072329e-06,0.0,0.0003567860403563,0.0,0.0,46.622554779052734,0.0,0.0,0.0,0.4180046916007995,4.0,0.0,1.0
566640,293.1915588378906,297.1499938964844,293.1499938964844,0.1072638928890228,-2421.8740234375,304.1559143066406,0.7246813178062439,0.1704038977622985,0.1551255136728286,294.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491760253906,0.4659371972084045,0.050000000745058,0.0494015291333198,293.2881774902344,297.1499938964844,293.1499938964844,0.2791061699390411,-4036.312255859375,304.16558837890625,0.9342884421348572,0.3672153651714325,0.2583374679088592,293.0630187988281,297.1499938964844,293.1499938964844,0.3658873736858368,-6763.44287109375,304.1686706542969,0.9990000128746032,0.5488629341125488,0.4328096508979797,293.2664489746094,297.1499938964844,293.1499938964844,0.0116621442139148,-3331.482421875,303.0082397460937,0.4659371972084045,0.050000000745058,0.2343395799398422,291.2389831542969,291.1499938964844,260.1734313964844,258.5507202148437,280.0616760253906,294.3470764160156,291.2311096191406,1.0,0.2975229024887085,0.7142522931098938,0.7142522931098938,1.0,1.0,-1.3561774492263794,0.5671573281288147,0.7890201210975647,0.2464901804924011,0.0,0.0,0.5968291759490967,62.88490295410156,93.0,-96.05437469482422,-15091.79296875,286.6755065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1358337402344,309.4303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18207.5390625,18000.0,0.0,0.0,0.3515573740005493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317863464355469,0.6317929029464722,-6.541485618072329e-06,0.0,0.0003567860403563,0.0,0.0,46.622554779052734,0.0,0.0,0.0,0.4180046916007995,4.0,0.0,1.0
566700,293.1883239746094,297.1499938964844,293.1499938964844,0.1077089086174964,-2430.917724609375,304.1540222167969,0.7186059355735779,0.1705085486173629,0.1551869809627533,294.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.4593288898468017,0.050000000745058,0.0495121367275714,293.2894287109375,297.1499938964844,293.1499938964844,0.2784317135810852,-4029.556640625,304.1640014648437,0.922627329826355,0.3652194142341614,0.2570420801639557,293.0722045898437,297.1499938964844,293.1499938964844,0.3785839676856994,-6960.23388671875,304.1421813964844,0.9990000128746032,0.5481698513031006,0.444765567779541,293.26678466796875,297.1499938964844,293.1499938964844,0.0117025850340724,-3344.399658203125,302.9831237792969,0.4593288898468017,0.050000000745058,0.2348642647266388,291.1941223144531,291.1499938964844,260.1856384277344,258.5616455078125,280.059326171875,294.3515319824219,291.18603515625,1.0,0.3026824593544006,0.7141913175582886,0.7141913175582886,1.0,1.0,-1.369807243347168,0.5732703804969788,0.7965368628501892,0.2497612833976745,0.0,0.0,0.5983752012252808,65.90868377685547,93.0,-110.75804138183594,-15172.962890625,299.49578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.190185546875,309.4294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18079.56640625,18000.0,0.0,0.0,0.3469792306423187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293110251426697,0.6293175220489502,-6.493588443845511e-06,0.0,0.0003521398175507,0.0,0.0,46.09529876708984,0.0,0.0,0.0,0.4167691469192505,4.0,0.0,1.0
566760,293.1839294433594,297.1499938964844,293.1499938964844,0.1084035038948059,-2444.510009765625,304.15203857421875,0.711611270904541,0.1708852499723434,0.1555312126874923,294.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4516721665859222,0.050000000745058,0.0496506914496421,293.2907409667969,297.1499938964844,293.1499938964844,0.2777754366397857,-4022.941650390625,304.16265869140625,0.9096431136131288,0.3631937503814697,0.2557468116283417,293.0900573730469,297.1499938964844,293.1499938964844,0.3941836357116699,-7198.13671875,304.115234375,0.9990000128746032,0.5456568002700806,0.4593036472797394,293.2678527832031,297.1499938964844,293.1499938964844,0.0117495702579617,-3358.74853515625,302.95574951171875,0.4516721665859222,0.050000000745058,0.2355214953422546,291.1484680175781,291.1499938964844,260.1976318359375,258.57232666015625,280.0553894042969,294.3561096191406,291.1405639648437,1.0,0.3090142011642456,0.7138733863830566,0.7138733863830566,1.0,1.0,-1.3870692253112793,0.5809698104858398,0.8060994744300842,0.2538625597953796,0.0,0.0,0.6030468940734863,69.70323181152344,111.0,-118.41278076171876,-15304.283203125,315.9759216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1855773925781,309.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17956.958984375,18000.0,0.0,0.0,0.3429405093193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334058046340942,0.6334123015403748,-6.497259619209217e-06,0.0,0.000348041037796,0.0,0.0,46.53528594970703,0.0,0.0,0.0,0.4180632829666137,4.0,0.0,1.0
566820,293.1712341308594,297.1499938964844,293.1499938964844,0.1105073168873786,-2484.567138671875,304.1478271484375,0.6957891583442688,0.1725832819938659,0.1570667028427124,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.435507982969284,0.050000000745058,0.0500044859945774,293.2936096191406,297.1499938964844,293.1499938964844,0.2763787806034088,-4008.474365234375,304.1607971191406,0.8835321664810181,0.3590505123138428,0.2531493008136749,293.1494140625,297.1499938964844,293.1499938964844,0.4325866103172302,-7771.0712890625,304.0629272460937,0.9990000128746032,0.5352060794830322,0.4944923222064972,293.2724609375,297.1499938964844,293.1499938964844,0.0118531798943877,-3389.620361328125,302.8934936523437,0.435507982969284,0.050000000745058,0.2371997535228729,291.0601501464844,291.1499938964844,260.2208251953125,258.593017578125,280.041015625,294.3660583496094,291.052978515625,1.0,0.3245321810245514,0.7132375240325928,0.7132375240325928,1.0,1.0,-1.4304698705673218,0.6004142165184021,0.8300555944442749,0.2642509639263153,0.0,0.0,0.6209701299667358,79.39984130859375,114.0,-120.3403778076172,-15687.3515625,359.40338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9842834472656,309.2994689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17724.291015625,18000.0,0.0,0.0,0.337133526802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600061655044556,0.6600128412246704,-6.653566742897965e-06,0.0,0.0003421476867515,0.0,0.0,50.249610900878906,0.0,0.0,0.0,0.4278963506221771,4.0,0.0,1.0
566880,293.1712341308594,297.1499938964844,293.1499938964844,0.1105073168873786,-2484.567138671875,304.1478271484375,0.6957891583442688,0.1725832819938659,0.1570667028427124,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.435507982969284,0.050000000745058,0.0500044859945774,293.2936096191406,297.1499938964844,293.1499938964844,0.2763787806034088,-4008.474365234375,304.1607971191406,0.8835321664810181,0.3590505123138428,0.2531493008136749,293.1494140625,297.1499938964844,293.1499938964844,0.4325866103172302,-7771.0712890625,304.0629272460937,0.9990000128746032,0.5352060794830322,0.4944923222064972,293.2724609375,297.1499938964844,293.1499938964844,0.0118531798943877,-3389.620361328125,302.8934936523437,0.435507982969284,0.050000000745058,0.2371997535228729,291.0601501464844,291.1499938964844,260.2208251953125,258.593017578125,280.041015625,294.3660583496094,291.052978515625,1.0,0.3245321810245514,0.7132375240325928,0.7132375240325928,1.0,1.0,-1.4304698705673218,0.6004142165184021,0.8300555944442749,0.2642509639263153,0.0,0.0,0.6209701299667358,79.39984130859375,114.0,-120.3403778076172,-15687.3515625,359.40338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9842834472656,309.2994689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17724.291015625,18000.0,0.0,0.0,0.337133526802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600061655044556,0.6600128412246704,-6.653566742897965e-06,0.0,0.0003421476867515,0.0,0.0,50.249610900878906,0.0,0.0,0.0,0.4278963506221771,4.0,0.0,1.0
566940,293.15447998046875,297.1499938964844,293.1499938964844,0.1134256720542907,-2538.32763671875,304.1437683105469,0.6818212270736694,0.1754635125398636,0.1600614935159683,294.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.4211491644382477,0.050000000745058,0.0504268370568752,293.2962341308594,297.1499938964844,293.1499938964844,0.273795872926712,-3979.029296875,304.16168212890625,0.8583638072013855,0.3548778295516968,0.2505644261837005,293.2137451171875,297.1499938964844,293.1499938964844,0.4401080012321472,-7862.7255859375,304.08258056640625,0.9821107387542723,0.522090494632721,0.4978997111320495,293.2796630859375,297.1499938964844,293.1499938964844,0.0119183231145143,-3409.876708984375,302.82635498046875,0.4211491644382477,0.050000000745058,0.2392031997442245,291.0184020996094,291.1499938964844,260.24285888671875,258.6126708984375,280.0453186035156,294.3616943359375,291.0218200683594,1.0,0.3362056612968445,0.7126016616821289,0.7126016616821289,1.0,1.0,-1.4383987188339231,0.6037316918373108,0.8346669673919678,0.2664080560207367,0.0,0.0,0.6428898572921753,90.24478149414062,117.0,-37.97010803222656,-15897.9560546875,389.6844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5643005371094,309.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17575.73828125,18000.0,0.0,0.0,0.3347928524017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7056763768196106,0.7056833505630493,-6.9987190727260895e-06,0.0,0.0003397722030058,0.0,0.0,57.53342819213867,0.0,0.0,0.0,0.4456339478492737,4.0,0.0,1.0
567000,293.15447998046875,297.1499938964844,293.1499938964844,0.1134256720542907,-2538.32763671875,304.1437683105469,0.6818212270736694,0.1754635125398636,0.1600614935159683,294.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.4211491644382477,0.050000000745058,0.0504268370568752,293.2962341308594,297.1499938964844,293.1499938964844,0.273795872926712,-3979.029296875,304.16168212890625,0.8583638072013855,0.3548778295516968,0.2505644261837005,293.2137451171875,297.1499938964844,293.1499938964844,0.4401080012321472,-7862.7255859375,304.08258056640625,0.9821107387542723,0.522090494632721,0.4978997111320495,293.2796630859375,297.1499938964844,293.1499938964844,0.0119183231145143,-3409.876708984375,302.82635498046875,0.4211491644382477,0.050000000745058,0.2392031997442245,291.0184020996094,291.1499938964844,260.24285888671875,258.6126708984375,280.0453186035156,294.3616943359375,291.0218200683594,1.0,0.3362056612968445,0.7126016616821289,0.7126016616821289,1.0,1.0,-1.4383987188339231,0.6037316918373108,0.8346669673919678,0.2664080560207367,0.0,0.0,0.6428898572921753,90.24478149414062,117.0,-37.97010803222656,-15897.9560546875,389.6844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5643005371094,309.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17575.73828125,18000.0,0.0,0.0,0.3347928524017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7056763768196106,0.7056833505630493,-6.9987190727260895e-06,0.0,0.0003397722030058,0.0,0.0,57.53342819213867,0.0,0.0,0.0,0.4456339478492737,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142294630408287,-2552.136962890625,304.14459228515625,0.6696407198905945,0.1759011596441269,0.161308154463768,294.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.4114595353603363,0.050000000745058,0.0508012920618057,293.2992858886719,297.1499938964844,293.1499938964844,0.2694371044635772,-3927.695068359375,304.1649780273437,0.8393869400024414,0.3505535125732422,0.2478649318218231,293.23736572265625,297.1499938964844,293.1499938964844,0.4331221282482147,-7749.74560546875,304.11590576171875,0.9593324661254884,0.51563560962677,0.4908888638019562,293.2870483398437,297.1499938964844,293.1499938964844,0.0118890292942523,-3407.66064453125,302.76373291015625,0.4114595353603363,0.050000000745058,0.2409794628620147,291.0507507324219,291.1499938964844,260.2636413574219,258.6311950683594,280.0731506347656,294.3726806640625,291.0522766113281,1.0,0.3445897698402405,0.7116277813911438,0.7116277813911438,1.0,1.0,-1.4304132461547852,0.5998896956443787,0.8305234909057617,0.2641580402851105,0.0,0.0,0.6536411643028259,99.58597564697266,105.0,14.524517059326172,-15837.873046875,408.5090942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10064697265625,308.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17724.39453125,18000.0,0.0,0.0,0.3347083330154419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351261377334595,0.7351334095001221,-7.290001121873502e-06,0.0,0.0003396864049136,0.0,0.0,63.00856399536133,0.0,0.0,0.0,0.4579074084758758,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142294630408287,-2552.136962890625,304.14459228515625,0.6696407198905945,0.1759011596441269,0.161308154463768,294.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.4114595353603363,0.050000000745058,0.0508012920618057,293.2992858886719,297.1499938964844,293.1499938964844,0.2694371044635772,-3927.695068359375,304.1649780273437,0.8393869400024414,0.3505535125732422,0.2478649318218231,293.23736572265625,297.1499938964844,293.1499938964844,0.4331221282482147,-7749.74560546875,304.11590576171875,0.9593324661254884,0.51563560962677,0.4908888638019562,293.2870483398437,297.1499938964844,293.1499938964844,0.0118890292942523,-3407.66064453125,302.76373291015625,0.4114595353603363,0.050000000745058,0.2409794628620147,291.0507507324219,291.1499938964844,260.2636413574219,258.6311950683594,280.0731506347656,294.3726806640625,291.0522766113281,1.0,0.3445897698402405,0.7116277813911438,0.7116277813911438,1.0,1.0,-1.4304132461547852,0.5998896956443787,0.8305234909057617,0.2641580402851105,0.0,0.0,0.6536411643028259,99.58597564697266,105.0,14.524517059326172,-15837.873046875,408.5090942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10064697265625,308.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17724.39453125,18000.0,0.0,0.0,0.3347083330154419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351261377334595,0.7351334095001221,-7.290001121873502e-06,0.0,0.0003396864049136,0.0,0.0,63.00856399536133,0.0,0.0,0.0,0.4579074084758758,4.0,0.0,1.0
567180,293.1531066894531,297.1499938964844,293.1499938964844,0.1140188351273536,-2547.725830078125,304.1467590332031,0.665992259979248,0.1756014674901962,0.1612374037504196,294.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.4091031849384308,0.050000000745058,0.0509056411683559,293.3021850585937,297.1499938964844,293.1499938964844,0.2650149762630462,-3875.836669921875,304.1673583984375,0.8322694897651672,0.3461841344833374,0.2449043542146682,293.24481201171875,297.1499938964844,293.1499938964844,0.4293563067913055,-7687.5986328125,304.13330078125,0.9514119625091552,0.5118900537490845,0.4870201349258423,293.2929077148437,297.1499938964844,293.1499938964844,0.01177728921175,-3391.166259765625,302.7017822265625,0.4091031849384308,0.050000000745058,0.241474449634552,291.0697631835937,291.1499938964844,260.28302001953125,258.64849853515625,280.1105651855469,294.40216064453125,291.0715026855469,1.0,0.345736026763916,0.7106539011001587,0.7106539011001587,1.0,1.0,-1.422850251197815,0.5962062478065491,0.8266440033912659,0.2621214091777801,0.0,0.0,0.6631328463554382,102.0990219116211,93.0,25.03879737854004,-15738.7587890625,410.6902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6837158203125,308.71905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.41015625,18000.0,0.0,0.0,0.3359303176403045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582277059555054,0.7582352161407471,-7.511258445447311e-06,0.0,0.0003409265482332,0.0,0.0,67.45957946777344,0.0,0.0,0.0,0.4675854742527008,4.0,0.0,1.0
567240,293.1531066894531,297.1499938964844,293.1499938964844,0.1140188351273536,-2547.725830078125,304.1467590332031,0.665992259979248,0.1756014674901962,0.1612374037504196,294.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.4091031849384308,0.050000000745058,0.0509056411683559,293.3021850585937,297.1499938964844,293.1499938964844,0.2650149762630462,-3875.836669921875,304.1673583984375,0.8322694897651672,0.3461841344833374,0.2449043542146682,293.24481201171875,297.1499938964844,293.1499938964844,0.4293563067913055,-7687.5986328125,304.13330078125,0.9514119625091552,0.5118900537490845,0.4870201349258423,293.2929077148437,297.1499938964844,293.1499938964844,0.01177728921175,-3391.166259765625,302.7017822265625,0.4091031849384308,0.050000000745058,0.241474449634552,291.0697631835937,291.1499938964844,260.28302001953125,258.64849853515625,280.1105651855469,294.40216064453125,291.0715026855469,1.0,0.345736026763916,0.7106539011001587,0.7106539011001587,1.0,1.0,-1.422850251197815,0.5962062478065491,0.8266440033912659,0.2621214091777801,0.0,0.0,0.6631328463554382,102.0990219116211,93.0,25.03879737854004,-15738.7587890625,410.6902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6837158203125,308.71905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.41015625,18000.0,0.0,0.0,0.3359303176403045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582277059555054,0.7582352161407471,-7.511258445447311e-06,0.0,0.0003409265482332,0.0,0.0,67.45957946777344,0.0,0.0,0.0,0.4675854742527008,4.0,0.0,1.0
567300,293.155029296875,297.1499938964844,293.1499938964844,0.1136939972639083,-2541.56982421875,304.14794921875,0.6664091348648071,0.1751872599124908,0.1609442830085754,294.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.4096597135066986,0.050000000745058,0.0508805736899375,293.30340576171875,297.1499938964844,293.1499938964844,0.262746661901474,-3849.241455078125,304.1683349609375,0.8315833806991577,0.3440150618553161,0.2433739900588989,293.24609375,297.1499938964844,293.1499938964844,0.4277694821357727,-7662.1611328125,304.1391906738281,0.951602578163147,0.5104397535324097,0.4855270385742187,293.295166015625,297.1499938964844,293.1499938964844,0.0116966711357235,-3378.204833984375,302.6719055175781,0.4096597135066986,0.050000000745058,0.2413555383682251,291.0789489746094,291.1499938964844,260.2921447753906,258.6566162109375,280.12432861328125,294.4080810546875,291.0803527832031,1.0,0.3444828391075134,0.7101669311523438,0.7101669311523438,1.0,1.0,-1.418696403503418,0.5941967368125916,0.8244996666908264,0.2610149681568146,0.0,0.0,0.6669349670410156,101.39363861083984,93.0,24.950220108032227,-15684.0751953125,406.8370666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018005371094,308.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.412109375,18000.0,0.0,0.0,0.3368683457374573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767689049243927,0.7676966786384583,-7.605034625157714e-06,0.0,0.0003418785636313,0.0,0.0,69.3565444946289,0.0,0.0,0.0,0.4715825021266937,4.0,0.0,1.0
567360,293.1573486328125,297.1499938964844,293.1499938964844,0.1132122054696083,-2532.59228515625,304.1492004394531,0.6678178906440735,0.1746694892644882,0.1604630202054977,294.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.4110631048679352,0.050000000745058,0.0508186034858226,293.30450439453125,297.1499938964844,293.1499938964844,0.2604686021804809,-3822.5302734375,304.16912841796875,0.8322733044624329,0.3418582379817962,0.2418246418237686,293.2464904785156,297.1499938964844,293.1499938964844,0.4262759983539581,-7638.6806640625,304.14385986328125,0.9537749886512756,0.509141206741333,0.4841771423816681,293.29705810546875,297.1499938964844,293.1499938964844,0.0116053279489278,-3363.140380859375,302.6425476074219,0.4110631048679352,0.050000000745058,0.241061583161354,291.0873107910156,291.1499938964844,260.30084228515625,258.6643981933594,280.1370544433594,294.4140319824219,291.0887756347656,1.0,0.3422885239124298,0.7098941206932068,0.7098941206932068,1.0,1.0,-1.4142112731933594,0.5920897126197815,0.8221215605735779,0.2598804235458374,0.0,0.0,0.670280396938324,99.74844360351562,81.0,24.768510818481445,-15629.142578125,400.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,308.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.38671875,18000.0,0.0,0.0,0.3379447758197784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761032581329346,0.7761109471321106,-7.688884579692967e-06,0.0,0.0003429709759075,0.0,0.0,71.07283782958984,0.0,0.0,0.0,0.4751480519771576,4.0,0.0,1.0
567420,293.16168212890625,297.1499938964844,293.1499938964844,0.1120576635003089,-2511.201171875,304.1513671875,0.673580527305603,0.1736007928848266,0.1593092978000641,294.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.4161344468593597,0.050000000745058,0.0506102181971073,293.30633544921875,297.1499938964844,293.1499938964844,0.2558203339576721,-3767.9208984375,304.1705017089844,0.8371284604072571,0.3375741243362427,0.2386860251426696,293.245849609375,297.1499938964844,293.1499938964844,0.4232901036739349,-7592.93994140625,304.1508178710937,0.9627596735954284,0.5068221092224121,0.4817123413085937,293.300048828125,297.1499938964844,293.1499938964844,0.0113969827070832,-3327.4228515625,302.5853881835937,0.4161344468593597,0.050000000745058,0.2400730699300766,291.1058654785156,291.1499938964844,260.3170471191406,258.6788635253906,280.1618347167969,294.4254455566406,291.10760498046875,1.0,0.3356942236423492,0.7093485593795776,0.7093485593795776,1.0,1.0,-1.4046632051467896,0.5876246094703674,0.8170385956764221,0.2574831843376159,0.0,0.0,0.6749493479728699,94.3107452392578,69.0,26.680089950561523,-15519.3408203125,382.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08233642578125,308.3800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17876.58984375,18000.0,0.0,0.0,0.3403092622756958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891425490379333,0.7891503572463989,-7.824402018741239e-06,0.0,0.0003453706449363,0.0,0.0,73.8214111328125,0.0,0.0,0.0,0.4807070195674896,4.0,0.0,1.0
567480,293.16168212890625,297.1499938964844,293.1499938964844,0.1120576635003089,-2511.201171875,304.1513671875,0.673580527305603,0.1736007928848266,0.1593092978000641,294.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.4161344468593597,0.050000000745058,0.0506102181971073,293.30633544921875,297.1499938964844,293.1499938964844,0.2558203339576721,-3767.9208984375,304.1705017089844,0.8371284604072571,0.3375741243362427,0.2386860251426696,293.245849609375,297.1499938964844,293.1499938964844,0.4232901036739349,-7592.93994140625,304.1508178710937,0.9627596735954284,0.5068221092224121,0.4817123413085937,293.300048828125,297.1499938964844,293.1499938964844,0.0113969827070832,-3327.4228515625,302.5853881835937,0.4161344468593597,0.050000000745058,0.2400730699300766,291.1058654785156,291.1499938964844,260.3170471191406,258.6788635253906,280.1618347167969,294.4254455566406,291.10760498046875,1.0,0.3356942236423492,0.7093485593795776,0.7093485593795776,1.0,1.0,-1.4046632051467896,0.5876246094703674,0.8170385956764221,0.2574831843376159,0.0,0.0,0.6749493479728699,94.3107452392578,69.0,26.680089950561523,-15519.3408203125,382.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08233642578125,308.3800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17876.58984375,18000.0,0.0,0.0,0.3403092622756958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891425490379333,0.7891503572463989,-7.824402018741239e-06,0.0,0.0003453706449363,0.0,0.0,73.8214111328125,0.0,0.0,0.0,0.4807070195674896,4.0,0.0,1.0
567540,293.1651306152344,297.1499938964844,293.1499938964844,0.1108446419239044,-2488.7724609375,304.1529235839844,0.6831282377243042,0.1726042628288269,0.158123031258583,294.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4242753684520721,0.050000000745058,0.0503235049545764,293.30780029296875,297.1499938964844,293.1499938964844,0.251083493232727,-3712.103271484375,304.1715393066406,0.8461154103279114,0.3333168625831604,0.2355105578899383,293.24420166015625,297.1499938964844,293.1499938964844,0.4202367961406708,-7547.3212890625,304.15557861328125,0.9761605262756348,0.504730224609375,0.4794172644615173,293.3022155761719,297.1499938964844,293.1499938964844,0.0111674750223755,-3286.55126953125,302.5299072265625,0.4242753684520721,0.050000000745058,0.2387130409479141,291.1268615722656,291.1499938964844,260.3314819335937,258.69171142578125,280.1859130859375,294.4361877441406,291.1287536621094,1.0,0.3269074857234955,0.7088029384613037,0.7088029384613037,1.0,1.0,-1.3946954011917114,0.5829740762710571,0.8117213845252991,0.2549933493137359,0.0,0.0,0.6766496896743774,86.88407135009766,57.0,29.17913627624512,-15408.95703125,360.1673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912353515625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.40234375,18000.0,0.0,0.0,0.342647910118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960397005081177,0.7960476279258728,-7.90499871072825e-06,0.0,0.00034774406231,0.0,0.0,75.36434936523438,0.0,0.0,0.0,0.4837095737457275,4.0,0.0,1.0
567600,293.1651306152344,297.1499938964844,293.1499938964844,0.1108446419239044,-2488.7724609375,304.1529235839844,0.6831282377243042,0.1726042628288269,0.158123031258583,294.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4242753684520721,0.050000000745058,0.0503235049545764,293.30780029296875,297.1499938964844,293.1499938964844,0.251083493232727,-3712.103271484375,304.1715393066406,0.8461154103279114,0.3333168625831604,0.2355105578899383,293.24420166015625,297.1499938964844,293.1499938964844,0.4202367961406708,-7547.3212890625,304.15557861328125,0.9761605262756348,0.504730224609375,0.4794172644615173,293.3022155761719,297.1499938964844,293.1499938964844,0.0111674750223755,-3286.55126953125,302.5299072265625,0.4242753684520721,0.050000000745058,0.2387130409479141,291.1268615722656,291.1499938964844,260.3314819335937,258.69171142578125,280.1859130859375,294.4361877441406,291.1287536621094,1.0,0.3269074857234955,0.7088029384613037,0.7088029384613037,1.0,1.0,-1.3946954011917114,0.5829740762710571,0.8117213845252991,0.2549933493137359,0.0,0.0,0.6766496896743774,86.88407135009766,57.0,29.17913627624512,-15408.95703125,360.1673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912353515625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.40234375,18000.0,0.0,0.0,0.342647910118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960397005081177,0.7960476279258728,-7.90499871072825e-06,0.0,0.00034774406231,0.0,0.0,75.36434936523438,0.0,0.0,0.0,0.4837095737457275,4.0,0.0,1.0
567660,293.167724609375,297.1499938964844,293.1499938964844,0.1096440628170967,-2466.5830078125,304.1539306640625,0.6964656114578247,0.1716953217983245,0.1569692492485046,294.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4361978471279144,0.050000000745058,0.0499874986708164,293.3089904785156,297.1499938964844,293.1499938964844,0.2463068962097168,-3655.638671875,304.1723327636719,0.8593639135360718,0.3290744721889496,0.2323107123374939,293.24200439453125,297.1499938964844,293.1499938964844,0.4171455800533294,-7501.884765625,304.1588439941406,0.9921109080314636,0.5027880668640137,0.4772272408008575,293.3038330078125,297.1499938964844,293.1499938964844,0.0109284194186329,-3242.7041015625,302.4756164550781,0.4361978471279144,0.050000000745058,0.2371191680431366,291.1490783691406,291.1499938964844,260.343994140625,258.702880859375,280.2088623046875,294.4464111328125,291.1510314941406,1.0,0.3165243566036224,0.7083035111427307,0.7083035111427307,1.0,1.0,-1.3845235109329224,0.5782469511032104,0.8062766194343567,0.2524757385253906,0.0,0.0,0.6752933263778687,78.2073745727539,45.0,30.70760154724121,-15297.51171875,334.8744812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8269958496094,308.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.31640625,18000.0,0.0,0.0,0.3446480631828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962691187858582,0.7962770462036133,-7.922575605334714e-06,0.0,0.0003497739671729,0.0,0.0,75.52350616455078,0.0,0.0,0.0,0.4839021265506744,4.0,0.0,1.0
567720,293.167724609375,297.1499938964844,293.1499938964844,0.1096440628170967,-2466.5830078125,304.1539306640625,0.6964656114578247,0.1716953217983245,0.1569692492485046,294.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4361978471279144,0.050000000745058,0.0499874986708164,293.3089904785156,297.1499938964844,293.1499938964844,0.2463068962097168,-3655.638671875,304.1723327636719,0.8593639135360718,0.3290744721889496,0.2323107123374939,293.24200439453125,297.1499938964844,293.1499938964844,0.4171455800533294,-7501.884765625,304.1588439941406,0.9921109080314636,0.5027880668640137,0.4772272408008575,293.3038330078125,297.1499938964844,293.1499938964844,0.0109284194186329,-3242.7041015625,302.4756164550781,0.4361978471279144,0.050000000745058,0.2371191680431366,291.1490783691406,291.1499938964844,260.343994140625,258.702880859375,280.2088623046875,294.4464111328125,291.1510314941406,1.0,0.3165243566036224,0.7083035111427307,0.7083035111427307,1.0,1.0,-1.3845235109329224,0.5782469511032104,0.8062766194343567,0.2524757385253906,0.0,0.0,0.6752933263778687,78.2073745727539,45.0,30.70760154724121,-15297.51171875,334.8744812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8269958496094,308.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.31640625,18000.0,0.0,0.0,0.3446480631828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962691187858582,0.7962770462036133,-7.922575605334714e-06,0.0,0.0003497739671729,0.0,0.0,75.52350616455078,0.0,0.0,0.0,0.4839021265506744,4.0,0.0,1.0
567780,293.1712646484375,297.1499938964844,293.1499938964844,0.1083453297615051,-2442.422607421875,304.1548156738281,0.7106524109840393,0.17054083943367,0.1558075994253158,294.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.4503404796123504,0.050000000745058,0.0496765486896038,293.3099060058594,297.1499938964844,293.1499938964844,0.2413883507251739,-3597.1162109375,304.173095703125,0.8741110563278198,0.3248636424541473,0.2291457951068878,293.2327880859375,297.1499938964844,293.1499938964844,0.4009252190589905,-7258.61376953125,304.1846923828125,0.9990000128746032,0.5022708773612976,0.4619536101818084,293.3047180175781,297.1499938964844,293.1499938964844,0.0107002481818199,-3198.9755859375,302.4239196777344,0.4503404796123504,0.050000000745058,0.2356441617012024,291.1797180175781,291.1499938964844,260.3544921875,258.71221923828125,280.2431640625,294.4560241699219,291.18536376953125,1.0,0.3044683933258056,0.7078041434288025,0.7078041434288025,1.0,1.0,-1.3588659763336182,0.5665213465690613,0.7923445701599121,0.2464124113321304,0.0,0.0,0.6696568727493286,69.91730499267578,33.0,54.53666305541992,-15082.1748046875,304.0639038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827880859375,308.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18090.126953125,18000.0,0.0,0.0,0.3459646701812744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891755700111389,0.7891834378242493,-7.873009963077493e-06,0.0,0.0003511101822368,0.0,0.0,74.1737060546875,0.0,0.0,0.0,0.480968564748764,4.0,0.0,1.0
567840,293.1712646484375,297.1499938964844,293.1499938964844,0.1083453297615051,-2442.422607421875,304.1548156738281,0.7106524109840393,0.17054083943367,0.1558075994253158,294.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.4503404796123504,0.050000000745058,0.0496765486896038,293.3099060058594,297.1499938964844,293.1499938964844,0.2413883507251739,-3597.1162109375,304.173095703125,0.8741110563278198,0.3248636424541473,0.2291457951068878,293.2327880859375,297.1499938964844,293.1499938964844,0.4009252190589905,-7258.61376953125,304.1846923828125,0.9990000128746032,0.5022708773612976,0.4619536101818084,293.3047180175781,297.1499938964844,293.1499938964844,0.0107002481818199,-3198.9755859375,302.4239196777344,0.4503404796123504,0.050000000745058,0.2356441617012024,291.1797180175781,291.1499938964844,260.3544921875,258.71221923828125,280.2431640625,294.4560241699219,291.18536376953125,1.0,0.3044683933258056,0.7078041434288025,0.7078041434288025,1.0,1.0,-1.3588659763336182,0.5665213465690613,0.7923445701599121,0.2464124113321304,0.0,0.0,0.6696568727493286,69.91730499267578,33.0,54.53666305541992,-15082.1748046875,304.0639038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827880859375,308.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18090.126953125,18000.0,0.0,0.0,0.3459646701812744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891755700111389,0.7891834378242493,-7.873009963077493e-06,0.0,0.0003511101822368,0.0,0.0,74.1737060546875,0.0,0.0,0.0,0.480968564748764,4.0,0.0,1.0
567900,293.17724609375,297.1499938964844,293.1499938964844,0.1070528328418731,-2418.1201171875,304.15631103515625,0.7165548205375671,0.169096902012825,0.1547093093395233,294.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.4579140543937683,0.050000000745058,0.0495368093252182,293.3103332519531,297.1499938964844,293.1499938964844,0.2384788691997528,-3561.976318359375,304.1741943359375,0.8816237449645996,0.3227497935295105,0.2275796830654144,293.2151794433594,297.1499938964844,293.1499938964844,0.3850139677524566,-7020.3486328125,304.2073059082031,0.9990000128746032,0.5046754479408264,0.4473724067211151,293.3045349121094,297.1499938964844,293.1499938964844,0.0105783371254801,-3173.05859375,302.40289306640625,0.4579140543937683,0.050000000745058,0.2349812984466552,291.2181701660156,291.1499938964844,260.3589172363281,258.7161865234375,280.2671813964844,294.4606018066406,291.225830078125,1.0,0.2976143658161163,0.7075543999671936,0.7075543999671936,1.0,1.0,-1.3372021913528442,0.5567196607589722,0.7804825901985168,0.2412645816802978,0.0,0.0,0.6613190770149231,66.03089904785156,33.0,83.53153228759766,-14896.150390625,285.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8781433105469,308.3040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18206.9453125,18000.0,0.0,0.0,0.3460617661476135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7781838178634644,0.7781916260719299,-7.794810699124355e-06,0.0,0.0003512086987029,0.0,0.0,72.10197448730469,0.0,0.0,0.0,0.4764106571674347,4.0,0.0,1.0
567960,293.1859130859375,297.1499938964844,293.1499938964844,0.1052368283271789,-2384.09228515625,304.158447265625,0.7220696806907654,0.1670544296503067,0.1530026048421859,294.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.4664393365383148,0.050000000745058,0.0493931286036968,293.31085205078125,297.1499938964844,293.1499938964844,0.2355104088783264,-3526.039306640625,304.1752014160156,0.8901996612548828,0.3206212818622589,0.2259987741708755,293.1895751953125,297.1499938964844,293.1499938964844,0.3680080473423004,-6765.76953125,304.2277526855469,0.9990000128746032,0.5088709592819214,0.4318662583827972,293.3038024902344,297.1499938964844,293.1499938964844,0.0104572484269738,-3146.7568359375,302.38397216796875,0.4664393365383148,0.050000000745058,0.2342997342348098,291.2601623535156,291.1499938964844,260.3628234863281,258.7196655273437,280.2920227050781,294.46502685546875,291.2676696777344,1.0,0.2902902960777282,0.7074046730995178,0.7074046730995178,1.0,1.0,-1.3136531114578247,0.5461174845695496,0.7675356864929199,0.2357356250286102,0.0,0.0,0.6497624516487122,62.02180099487305,36.0,98.79556274414062,-14667.6171875,267.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687805175781,308.3525085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18350.3828125,18000.0,0.0,0.0,0.3456145524978637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7590020895004272,0.7590097188949585,-7.648196515219752e-06,0.0,0.000350754824467,0.0,0.0,68.50299072265625,0.0,0.0,0.0,0.4686431288719177,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013487130403518,-2311.502685546875,304.1620483398437,0.7275353670120239,0.162881925702095,0.1489950716495514,294.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3169250488281,0.4767798483371734,0.050000000745058,0.0492031164467334,293.31207275390625,297.1499938964844,293.1499938964844,0.2301346659660339,-3461.210205078125,304.1756896972656,0.9015544652938844,0.316299170255661,0.2228680849075317,293.1300048828125,297.1499938964844,293.1499938964844,0.3438096046447754,-6407.111328125,304.24139404296875,0.9990000128746032,0.5199448466300964,0.4104549884796142,293.30126953125,297.1499938964844,293.1499938964844,0.0102723492309451,-3107.1220703125,302.3466491699219,0.4767798483371734,0.050000000745058,0.2333984076976776,291.3219299316406,291.1499938964844,260.3688659667969,258.7250366210937,280.3314819335937,294.4733581542969,291.3249816894531,1.0,0.2803231179714203,0.707105278968811,0.707105278968811,1.0,1.0,-1.2780638933181765,0.5301440358161926,0.7479199171066284,0.2273848503828048,0.0,0.0,0.622130274772644,56.66208267211914,39.0,75.11600494384766,-14228.60546875,241.6964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,308.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18536.857421875,18000.0,0.0,0.0,0.3428478837013244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044254541397095,0.7044326663017273,-7.205363999673864e-06,0.0,0.0003479470033198,0.0,0.0,58.70578002929688,0.0,0.0,0.0,0.4468600153923034,4.0,0.0,1.0
