time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013487130403518,-2311.502685546875,304.1620483398437,0.7275353670120239,0.162881925702095,0.1489950716495514,294.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3169250488281,0.4767798483371734,0.050000000745058,0.0492031164467334,293.31207275390625,297.1499938964844,293.1499938964844,0.2301346659660339,-3461.210205078125,304.1756896972656,0.9015544652938844,0.316299170255661,0.2228680849075317,293.1300048828125,297.1499938964844,293.1499938964844,0.3438096046447754,-6407.111328125,304.24139404296875,0.9990000128746032,0.5199448466300964,0.4104549884796142,293.30126953125,297.1499938964844,293.1499938964844,0.0102723492309451,-3107.1220703125,302.3466491699219,0.4767798483371734,0.050000000745058,0.2333984076976776,291.3219299316406,291.1499938964844,260.3688659667969,258.7250366210937,280.3314819335937,294.4733581542969,291.3249816894531,1.0,0.2803231179714203,0.707105278968811,0.707105278968811,1.0,1.0,-1.2780638933181765,0.5301440358161926,0.7479199171066284,0.2273848503828048,0.0,0.0,0.622130274772644,56.66208267211914,39.0,75.11600494384766,-14228.60546875,241.6964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,308.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18536.857421875,18000.0,0.0,0.0,0.3428478837013244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044254541397095,0.7044326663017273,-7.205363999673864e-06,0.0,0.0003479470033198,0.0,0.0,58.70578002929688,0.0,0.0,0.0,0.4468600153923034,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0989928692579269,-2267.95654296875,304.1618347167969,0.7314379811286926,0.1606825441122055,0.1463319957256317,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355407714844,0.4830047488212585,0.050000000745058,0.0490818247199058,293.3133850097656,297.1499938964844,293.1499938964844,0.2257677614688873,-3409.126220703125,304.17437744140625,0.908349871635437,0.3119276165962219,0.2197457402944564,293.08038330078125,297.1499938964844,293.1499938964844,0.3280250132083893,-6176.2236328125,304.2369079589844,0.9990000128746032,0.5305472612380981,0.3961817324161529,293.29803466796875,297.1499938964844,293.1499938964844,0.0101529527455568,-3084.344482421875,302.3055725097656,0.4830047488212585,0.050000000745058,0.2328230440616607,291.33575439453125,291.1499938964844,260.3724975585937,258.728271484375,280.36114501953125,294.4806213378906,291.3352355957031,1.0,0.2734524309635162,0.7068058252334595,0.7068058252334595,1.0,1.0,-1.253145456314087,0.5189432501792908,0.7342022061347961,0.2216707170009613,0.0,0.0,0.5960296392440796,53.21954727172852,42.0,24.65597915649414,-13854.9990234375,225.15750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65673828125,308.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18521.81640625,18000.0,0.0,0.0,0.3376918137073517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474319696426392,0.6474387049674988,-6.734095222782344e-06,0.0,0.000342714251019,0.0,0.0,49.37820053100586,0.0,0.0,0.0,0.4245361089706421,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0989928692579269,-2267.95654296875,304.1618347167969,0.7314379811286926,0.1606825441122055,0.1463319957256317,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355407714844,0.4830047488212585,0.050000000745058,0.0490818247199058,293.3133850097656,297.1499938964844,293.1499938964844,0.2257677614688873,-3409.126220703125,304.17437744140625,0.908349871635437,0.3119276165962219,0.2197457402944564,293.08038330078125,297.1499938964844,293.1499938964844,0.3280250132083893,-6176.2236328125,304.2369079589844,0.9990000128746032,0.5305472612380981,0.3961817324161529,293.29803466796875,297.1499938964844,293.1499938964844,0.0101529527455568,-3084.344482421875,302.3055725097656,0.4830047488212585,0.050000000745058,0.2328230440616607,291.33575439453125,291.1499938964844,260.3724975585937,258.728271484375,280.36114501953125,294.4806213378906,291.3352355957031,1.0,0.2734524309635162,0.7068058252334595,0.7068058252334595,1.0,1.0,-1.253145456314087,0.5189432501792908,0.7342022061347961,0.2216707170009613,0.0,0.0,0.5960296392440796,53.21954727172852,42.0,24.65597915649414,-13854.9990234375,225.15750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65673828125,308.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18521.81640625,18000.0,0.0,0.0,0.3376918137073517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474319696426392,0.6474387049674988,-6.734095222782344e-06,0.0,0.000342714251019,0.0,0.0,49.37820053100586,0.0,0.0,0.0,0.4245361089706421,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.098372183740139,-2257.146728515625,304.1589050292969,0.7353431582450867,0.1599747240543365,0.1454594731330871,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.4868874251842499,0.050000000745058,0.0490067452192306,293.314697265625,297.1499938964844,293.1499938964844,0.2220480740070343,-3365.111083984375,304.1724548339844,0.911359429359436,0.3075207471847534,0.216631069779396,293.0462341308594,297.1499938964844,293.1499938964844,0.3182868957519531,-6036.87548828125,304.2240295410156,0.9990000128746032,0.53926020860672,0.3870823085308075,293.2945861816406,297.1499938964844,293.1499938964844,0.0100746136158704,-3072.34619140625,302.2617492675781,0.4868874251842499,0.050000000745058,0.2324669063091278,291.3184814453125,291.1499938964844,260.3735656738281,258.729248046875,280.3812866210937,294.4869689941406,291.31561279296875,1.0,0.2690711617469787,0.7067521810531616,0.7067521810531616,1.0,1.0,-1.2369163036346436,0.5116569399833679,0.7252593636512756,0.2181312292814254,0.0,0.0,0.5744593143463135,51.084014892578125,45.0,-17.788545608520508,-13572.791015625,214.9100952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0774230957031,308.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18419.759765625,18000.0,0.0,0.0,0.3306116759777069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993115901947021,0.5993179678916931,-6.34670368526713e-06,0.0,0.0003355288354214,0.0,0.0,42.29752731323242,0.0,0.0,0.0,0.4061318039894104,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.098372183740139,-2257.146728515625,304.1589050292969,0.7353431582450867,0.1599747240543365,0.1454594731330871,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.4868874251842499,0.050000000745058,0.0490067452192306,293.314697265625,297.1499938964844,293.1499938964844,0.2220480740070343,-3365.111083984375,304.1724548339844,0.911359429359436,0.3075207471847534,0.216631069779396,293.0462341308594,297.1499938964844,293.1499938964844,0.3182868957519531,-6036.87548828125,304.2240295410156,0.9990000128746032,0.53926020860672,0.3870823085308075,293.2945861816406,297.1499938964844,293.1499938964844,0.0100746136158704,-3072.34619140625,302.2617492675781,0.4868874251842499,0.050000000745058,0.2324669063091278,291.3184814453125,291.1499938964844,260.3735656738281,258.729248046875,280.3812866210937,294.4869689941406,291.31561279296875,1.0,0.2690711617469787,0.7067521810531616,0.7067521810531616,1.0,1.0,-1.2369163036346436,0.5116569399833679,0.7252593636512756,0.2181312292814254,0.0,0.0,0.5744593143463135,51.084014892578125,45.0,-17.788545608520508,-13572.791015625,214.9100952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0774230957031,308.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18419.759765625,18000.0,0.0,0.0,0.3306116759777069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993115901947021,0.5993179678916931,-6.34670368526713e-06,0.0,0.0003355288354214,0.0,0.0,42.29752731323242,0.0,0.0,0.0,0.4061318039894104,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0981553420424461,-2253.965576171875,304.15631103515625,0.7371734976768494,0.1594094336032867,0.1449077576398849,294.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896728515625,0.4888351261615753,0.050000000745058,0.0489698611199855,293.3160400390625,297.1499938964844,293.1499938964844,0.2186463326215744,-3324.9140625,304.170654296875,0.9104661345481871,0.3030792474746704,0.2135204374790191,293.02325439453125,297.1499938964844,293.1499938964844,0.3135674595832824,-5973.466796875,304.2071838378906,0.9990000128746032,0.5465635061264038,0.3825313150882721,293.2916259765625,297.1499938964844,293.1499938964844,0.0100188422948122,-3066.2236328125,302.2153015136719,0.4888351261615753,0.050000000745058,0.2322919517755508,291.2855834960937,291.1499938964844,260.3720092773437,258.72784423828125,280.3949584960937,294.4927673339844,291.28192138671875,1.0,0.2666684985160827,0.706698477268219,0.706698477268219,1.0,1.0,-1.2268010377883911,0.5070894360542297,0.7197115421295166,0.2160214185714721,0.0,0.0,0.5584981441497803,50.00786972045898,48.0,-41.13961410522461,-13378.685546875,209.17117309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46051025390625,308.79510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18300.01953125,18000.0,0.0,0.0,0.3222809731960296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637439489364624,0.5637500286102295,-6.068440598028246e-06,0.0,0.0003270742017775,0.0,0.0,37.51816177368164,0.0,0.0,0.0,0.3927979171276092,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0981553420424461,-2253.965576171875,304.15631103515625,0.7371734976768494,0.1594094336032867,0.1449077576398849,294.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896728515625,0.4888351261615753,0.050000000745058,0.0489698611199855,293.3160400390625,297.1499938964844,293.1499938964844,0.2186463326215744,-3324.9140625,304.170654296875,0.9104661345481871,0.3030792474746704,0.2135204374790191,293.02325439453125,297.1499938964844,293.1499938964844,0.3135674595832824,-5973.466796875,304.2071838378906,0.9990000128746032,0.5465635061264038,0.3825313150882721,293.2916259765625,297.1499938964844,293.1499938964844,0.0100188422948122,-3066.2236328125,302.2153015136719,0.4888351261615753,0.050000000745058,0.2322919517755508,291.2855834960937,291.1499938964844,260.3720092773437,258.72784423828125,280.3949584960937,294.4927673339844,291.28192138671875,1.0,0.2666684985160827,0.706698477268219,0.706698477268219,1.0,1.0,-1.2268010377883911,0.5070894360542297,0.7197115421295166,0.2160214185714721,0.0,0.0,0.5584981441497803,50.00786972045898,48.0,-41.13961410522461,-13378.685546875,209.17117309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46051025390625,308.79510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18300.01953125,18000.0,0.0,0.0,0.3222809731960296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637439489364624,0.5637500286102295,-6.068440598028246e-06,0.0,0.0003270742017775,0.0,0.0,37.51816177368164,0.0,0.0,0.0,0.3927979171276092,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980784520506858,-2252.947265625,304.1553039550781,0.7372553944587708,0.1591192483901977,0.1446452289819717,294.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.4891917407512665,0.050000000745058,0.0489631965756416,293.31671142578125,297.1499938964844,293.1499938964844,0.2169861197471618,-3305.238037109375,304.169921875,0.9087417125701904,0.3008445203304291,0.2119641602039337,293.0154113769531,297.1499938964844,293.1499938964844,0.3127459287643432,-5964.94970703125,304.1982727050781,0.9990000128746032,0.5497151613235474,0.3817015886306762,293.2904968261719,297.1499938964844,293.1499938964844,0.0099950283765792,-3064.18212890625,302.1911926269531,0.4891917407512665,0.050000000745058,0.2322603166103363,291.2671203613281,291.1499938964844,260.37017822265625,258.7262268066406,280.3996887207031,294.4955749511719,291.2633361816406,1.0,0.2660795748233795,0.7066716551780701,0.7066716551780701,1.0,1.0,-1.223574995994568,0.5056235194206238,0.7179514765739441,0.2153727859258651,0.0,0.0,0.5525383949279785,49.794532775878906,48.0,-46.9460334777832,-13309.5380859375,207.6280975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6219787597656,308.84844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18245.541015625,18000.0,0.0,0.0,0.3178786337375641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504158735275269,0.5504218935966492,-5.966042863292387e-06,0.0,0.0003226063854526,0.0,0.0,35.8233528137207,0.0,0.0,0.0,0.3878682851791382,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0980030819773674,-2251.936767578125,304.15447998046875,0.7368351817131042,0.1588155180215835,0.144379124045372,294.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527160644531,0.489192247390747,0.050000000745058,0.0489632003009319,293.3173828125,297.1499938964844,293.1499938964844,0.2153309136629104,-3285.563720703125,304.1693115234375,0.906317174434662,0.2986005842685699,0.2104061543941497,293.0097045898437,297.1499938964844,293.1499938964844,0.3127955794334411,-5969.50634765625,304.1894226074219,0.9990000128746032,0.552537739276886,0.3817004859447479,293.28961181640625,297.1499938964844,293.1499938964844,0.0099725676700472,-3062.463134765625,302.1664733886719,0.489192247390747,0.050000000745058,0.2322603464126587,291.2483825683594,291.1499938964844,260.3676147460937,258.72393798828125,280.4037170410156,294.4984436035156,291.2445983886719,1.0,0.2658393383026123,0.7065421938896179,0.7065421938896179,1.0,1.0,-1.2213833332061768,0.5045986175537109,0.7167847156524658,0.214922234416008,0.0,0.0,0.5478600859642029,49.76485824584961,51.0,-49.94028091430664,-13255.9619140625,206.8231964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7574157714844,308.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.79296875,18000.0,0.0,0.0,0.31344074010849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397899746894836,0.5397958159446716,-5.884619895368815e-06,0.0,0.0003181025094818,0.0,0.0,34.5062141418457,0.0,0.0,0.0,0.3839558660984039,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978264212608337,-2249.357177734375,304.1532897949219,0.7346727848052979,0.158155083656311,0.1438197344541549,294.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.4882698655128479,0.050000000745058,0.0489805750548839,293.3187255859375,297.1499938964844,293.1499938964844,0.2119978666305542,-3245.74560546875,304.1684265136719,0.8998600244522095,0.2940866947174072,0.2072841525077819,293.0043334960937,297.1499938964844,293.1499938964844,0.3151451647281647,-6012.1787109375,304.1723937988281,0.9990000128746032,0.5572006106376648,0.3838497102260589,293.28863525390625,297.1499938964844,293.1499938964844,0.009929179213941,-3059.32568359375,302.11529541015625,0.4882698655128479,0.050000000745058,0.2323427498340606,291.2117919921875,291.1499938964844,260.3603515625,258.7174377441406,280.4084167480469,294.5042724609375,291.20819091796875,1.0,0.2662622630596161,0.7062833309173584,0.7062833309173584,1.0,1.0,-1.2196626663208008,0.5037436485290527,0.715919017791748,0.214568480849266,0.0,0.0,0.5420854687690735,50.18222427368164,54.0,-50.682159423828125,-13188.5771484375,207.1074676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.938720703125,308.9466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.265625,18000.0,0.0,0.0,0.3047961592674255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258073806762695,0.525813102722168,-5.775208592240233e-06,0.0,0.0003093293344136,0.0,0.0,32.806297302246094,0.0,0.0,0.0,0.378801554441452,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978264212608337,-2249.357177734375,304.1532897949219,0.7346727848052979,0.158155083656311,0.1438197344541549,294.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.4882698655128479,0.050000000745058,0.0489805750548839,293.3187255859375,297.1499938964844,293.1499938964844,0.2119978666305542,-3245.74560546875,304.1684265136719,0.8998600244522095,0.2940866947174072,0.2072841525077819,293.0043334960937,297.1499938964844,293.1499938964844,0.3151451647281647,-6012.1787109375,304.1723937988281,0.9990000128746032,0.5572006106376648,0.3838497102260589,293.28863525390625,297.1499938964844,293.1499938964844,0.009929179213941,-3059.32568359375,302.11529541015625,0.4882698655128479,0.050000000745058,0.2323427498340606,291.2117919921875,291.1499938964844,260.3603515625,258.7174377441406,280.4084167480469,294.5042724609375,291.20819091796875,1.0,0.2662622630596161,0.7062833309173584,0.7062833309173584,1.0,1.0,-1.2196626663208008,0.5037436485290527,0.715919017791748,0.214568480849266,0.0,0.0,0.5420854687690735,50.18222427368164,54.0,-50.682159423828125,-13188.5771484375,207.1074676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.938720703125,308.9466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.265625,18000.0,0.0,0.0,0.3047961592674255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258073806762695,0.525813102722168,-5.775208592240233e-06,0.0,0.0003093293344136,0.0,0.0,32.806297302246094,0.0,0.0,0.0,0.378801554441452,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975924953818321,-2245.61669921875,304.152587890625,0.7310664653778076,0.1574145704507827,0.1432090401649475,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.4863400161266327,0.050000000745058,0.0490173660218715,293.320068359375,297.1499938964844,293.1499938964844,0.2086144834756851,-3205.0615234375,304.1679382324219,0.8915784955024719,0.2895420789718628,0.2041538953781128,293.00592041015625,297.1499938964844,293.1499938964844,0.3199940323829651,-6091.74365234375,304.1568908691406,0.9990000128746032,0.5605810880661011,0.3883663415908813,293.2887268066406,297.1499938964844,293.1499938964844,0.0098856939002871,-3056.073486328125,302.0616760253906,0.4863400161266327,0.050000000745058,0.2325172871351242,291.17742919921875,291.1499938964844,260.3500061035156,258.7082214355469,280.4089050292969,294.51043701171875,291.17413330078125,1.0,0.2676798403263092,0.7060244083404541,0.7060244083404541,1.0,1.0,-1.2208462953567505,0.5042002201080322,0.7166460156440735,0.2147968411445617,0.0,0.0,0.5407505631446838,51.13130187988281,57.0,-48.02367782592773,-13164.451171875,209.4803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9925537109375,308.9468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.669921875,18000.0,0.0,0.0,0.296956717967987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203832387924194,0.5203889608383179,-5.724782567995135e-06,0.0,0.0003013733366969,0.0,0.0,32.12274169921875,0.0,0.0,0.0,0.3767074346542358,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975924953818321,-2245.61669921875,304.152587890625,0.7310664653778076,0.1574145704507827,0.1432090401649475,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.4863400161266327,0.050000000745058,0.0490173660218715,293.320068359375,297.1499938964844,293.1499938964844,0.2086144834756851,-3205.0615234375,304.1679382324219,0.8915784955024719,0.2895420789718628,0.2041538953781128,293.00592041015625,297.1499938964844,293.1499938964844,0.3199940323829651,-6091.74365234375,304.1568908691406,0.9990000128746032,0.5605810880661011,0.3883663415908813,293.2887268066406,297.1499938964844,293.1499938964844,0.0098856939002871,-3056.073486328125,302.0616760253906,0.4863400161266327,0.050000000745058,0.2325172871351242,291.17742919921875,291.1499938964844,260.3500061035156,258.7082214355469,280.4089050292969,294.51043701171875,291.17413330078125,1.0,0.2676798403263092,0.7060244083404541,0.7060244083404541,1.0,1.0,-1.2208462953567505,0.5042002201080322,0.7166460156440735,0.2147968411445617,0.0,0.0,0.5407505631446838,51.13130187988281,57.0,-48.02367782592773,-13164.451171875,209.4803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9925537109375,308.9468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.669921875,18000.0,0.0,0.0,0.296956717967987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203832387924194,0.5203889608383179,-5.724782567995135e-06,0.0,0.0003013733366969,0.0,0.0,32.12274169921875,0.0,0.0,0.0,0.3767074346542358,4.0,0.0,1.0
568860,293.1903381347656,297.1499938964844,293.1499938964844,0.0972838178277015,-2240.392333984375,304.1522521972656,0.7263514995574951,0.1565913707017898,0.1425392031669616,294.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4836190342903137,0.050000000745058,0.0490700602531433,293.32135009765625,297.1499938964844,293.1499938964844,0.2051618099212646,-3163.27783203125,304.167724609375,0.8819343447685242,0.2849720120429992,0.201016366481781,293.013427734375,297.1499938964844,293.1499938964844,0.3268305659294128,-6200.11083984375,304.14324951171875,0.9990000128746032,0.5627214312553406,0.3947465419769287,293.2897644042969,297.1499938964844,293.1499938964844,0.0098401792347431,-3052.20556640625,302.0056457519531,0.4836190342903137,0.050000000745058,0.2327672392129898,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4067687988281,294.5169372558594,291.1434020996094,1.0,0.269883781671524,0.7056523561477661,0.7056523561477661,1.0,1.0,-1.2242969274520874,0.5056627988815308,0.7186341881752014,0.2154279053211212,0.0,0.0,0.5433589220046997,52.51370620727539,60.0,-43.54262161254883,-13174.0263671875,213.5388336181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9208984375,308.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.068359375,18000.0,0.0,0.0,0.2904081344604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224300026893616,0.52243572473526,-5.723723006667569e-06,0.0,0.0002947273605968,0.0,0.0,32.284576416015625,0.0,0.0,0.0,0.3772458434104919,4.0,0.0,1.0
568920,293.1903381347656,297.1499938964844,293.1499938964844,0.0972838178277015,-2240.392333984375,304.1522521972656,0.7263514995574951,0.1565913707017898,0.1425392031669616,294.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4836190342903137,0.050000000745058,0.0490700602531433,293.32135009765625,297.1499938964844,293.1499938964844,0.2051618099212646,-3163.27783203125,304.167724609375,0.8819343447685242,0.2849720120429992,0.201016366481781,293.013427734375,297.1499938964844,293.1499938964844,0.3268305659294128,-6200.11083984375,304.14324951171875,0.9990000128746032,0.5627214312553406,0.3947465419769287,293.2897644042969,297.1499938964844,293.1499938964844,0.0098401792347431,-3052.20556640625,302.0056457519531,0.4836190342903137,0.050000000745058,0.2327672392129898,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4067687988281,294.5169372558594,291.1434020996094,1.0,0.269883781671524,0.7056523561477661,0.7056523561477661,1.0,1.0,-1.2242969274520874,0.5056627988815308,0.7186341881752014,0.2154279053211212,0.0,0.0,0.5433589220046997,52.51370620727539,60.0,-43.54262161254883,-13174.0263671875,213.5388336181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9208984375,308.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.068359375,18000.0,0.0,0.0,0.2904081344604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224300026893616,0.52243572473526,-5.723723006667569e-06,0.0,0.0002947273605968,0.0,0.0,32.284576416015625,0.0,0.0,0.0,0.3772458434104919,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968945249915123,-2233.58154296875,304.15216064453125,0.7207744717597961,0.1556882858276367,0.141809195280075,294.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802544414997101,0.050000000745058,0.0491358414292335,293.3226013183594,297.1499938964844,293.1499938964844,0.2016341984272003,-3120.32666015625,304.1676940917969,0.8714212775230408,0.2803798913955688,0.1978723853826522,293.0258483886719,297.1499938964844,293.1499938964844,0.3352338969707489,-6330.60498046875,304.1315612792969,0.9990000128746032,0.5636692643165588,0.4025701582431793,293.29168701171875,297.1499938964844,293.1499938964844,0.0097915465012192,-3047.440673828125,301.947265625,0.4802544414997101,0.050000000745058,0.2330792695283889,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.4024658203125,294.5237731933594,291.1163330078125,1.0,0.2727020382881164,0.7052803635597229,0.7052803635597229,1.0,1.0,-1.2294906377792358,0.507922887802124,0.7215678095817566,0.2163737714290619,0.0,0.0,0.5493868589401245,54.25096130371094,63.0,-38.49971008300781,-13209.7529296875,218.96871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73687744140625,308.78778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.78515625,18000.0,0.0,0.0,0.2855032682418823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309928059577942,0.5309985876083374,-5.765908554167254e-06,0.0,0.000289749528747,0.0,0.0,33.190773010253906,0.0,0.0,0.0,0.3800925314426422,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968945249915123,-2233.58154296875,304.15216064453125,0.7207744717597961,0.1556882858276367,0.141809195280075,294.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802544414997101,0.050000000745058,0.0491358414292335,293.3226013183594,297.1499938964844,293.1499938964844,0.2016341984272003,-3120.32666015625,304.1676940917969,0.8714212775230408,0.2803798913955688,0.1978723853826522,293.0258483886719,297.1499938964844,293.1499938964844,0.3352338969707489,-6330.60498046875,304.1315612792969,0.9990000128746032,0.5636692643165588,0.4025701582431793,293.29168701171875,297.1499938964844,293.1499938964844,0.0097915465012192,-3047.440673828125,301.947265625,0.4802544414997101,0.050000000745058,0.2330792695283889,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.4024658203125,294.5237731933594,291.1163330078125,1.0,0.2727020382881164,0.7052803635597229,0.7052803635597229,1.0,1.0,-1.2294906377792358,0.507922887802124,0.7215678095817566,0.2163737714290619,0.0,0.0,0.5493868589401245,54.25096130371094,63.0,-38.49971008300781,-13209.7529296875,218.96871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73687744140625,308.78778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.78515625,18000.0,0.0,0.0,0.2855032682418823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309928059577942,0.5309985876083374,-5.765908554167254e-06,0.0,0.000289749528747,0.0,0.0,33.190773010253906,0.0,0.0,0.0,0.3800925314426422,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966696590185165,-2229.583984375,304.15216064453125,0.7177057862281799,0.1552083492279052,0.1414222121238708,294.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4783559143543243,0.050000000745058,0.0491729006171226,293.3231811523437,297.1499938964844,293.1499938964844,0.1998423337936401,-3098.413818359375,304.167724609375,0.8659756183624268,0.2780759334564209,0.1962978392839431,293.0336303710937,297.1499938964844,293.1499938964844,0.3399112522602081,-6402.38232421875,304.1264343261719,0.9990000128746032,0.5637148022651672,0.406911551952362,293.2929077148437,297.1499938964844,293.1499938964844,0.0097658848389983,-3044.674560546875,301.917236328125,0.4783559143543243,0.050000000745058,0.2332550585269928,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.3996887207031,294.5273132324219,291.1042175292969,1.0,0.2742959558963775,0.7050943374633789,0.7050943374633789,1.0,1.0,-1.2326024770736694,0.5092880129814148,0.7233144640922546,0.2169435620307922,0.0,0.0,0.5535256266593933,55.23222351074219,63.0,-35.86438751220703,-13235.7705078125,222.1171112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60919189453125,308.7196350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17897.455078125,18000.0,0.0,0.0,0.2837320864200592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374807119369507,0.5374865531921387,-5.802096893603448e-06,0.0,0.0002879519888665,0.0,0.0,33.90797424316406,0.0,0.0,0.0,0.382314383983612,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964244306087493,-2225.18798828125,304.1522216796875,0.7144550085067749,0.1547106057405471,0.1410211324691772,294.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763169884681701,0.050000000745058,0.0492123886942863,293.3237609863281,297.1499938964844,293.1499938964844,0.1980306506156921,-3076.193603515625,304.1678161621094,0.860466480255127,0.2757667005062103,0.1947212517261505,293.04229736328125,297.1499938964844,293.1499938964844,0.3448510468006134,-6477.65478515625,304.1217346191406,0.9990000128746032,0.5634854435920715,0.4114873707294464,293.2943115234375,297.1499938964844,293.1499938964844,0.0097392182797193,-3041.619384765625,301.8866271972656,0.4763169884681701,0.050000000745058,0.2334423810243606,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.39678955078125,294.5309143066406,291.09307861328125,1.0,0.275991827249527,0.7048695683479309,0.7048695683479309,1.0,1.0,-1.2359931468963623,0.5107709169387817,0.7252222299575806,0.2175600528717041,0.0,0.0,0.5583184361457825,56.27901458740234,66.0,-33.10017776489258,-13266.3466796875,225.51698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4618835449219,308.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.150390625,18000.0,0.0,0.0,0.2824322879314422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453118681907654,0.5453177094459534,-5.847936790814856e-06,0.0,0.0002866328577511,0.0,0.0,34.79658126831055,0.0,0.0,0.0,0.3850382566452026,4.0,0.0,1.0
569220,293.1898193359375,297.1499938964844,293.1499938964844,0.0958730205893516,-2215.201171875,304.15240478515625,0.7073601484298706,0.1536647975444793,0.140178769826889,294.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717993438243866,0.050000000745058,0.0492977872490882,293.3249206542969,297.1499938964844,293.1499938964844,0.194345936179161,-3030.80126953125,304.1679992675781,0.8494046926498413,0.2711324691772461,0.191561684012413,293.0619812011719,297.1499938964844,293.1499938964844,0.3553783893585205,-6636.50537109375,304.1136474609375,0.9990000128746032,0.562229573726654,0.4212133884429931,293.29754638671875,297.1499938964844,293.1499938964844,0.0096826022490859,-3034.55078125,301.82391357421875,0.4717993438243866,0.050000000745058,0.2338474839925766,291.0757141113281,291.1499938964844,260.2982177734375,258.66119384765625,280.3904113769531,294.5382995605469,291.07403564453125,1.0,0.2796365916728973,0.7044200301170349,0.7044200301170349,1.0,1.0,-1.2434524297714231,0.5140401721000671,0.7294121980667114,0.2189373970031738,0.0,0.0,0.5695661306381226,58.54533004760742,69.0,-27.349863052368164,-13339.4111328125,232.97872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1217041015625,308.4698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.5625,18000.0,0.0,0.0,0.2812534868717193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646128058433533,0.5646187663078308,-5.967771357973106e-06,0.0,0.0002854365448001,0.0,0.0,37.08087921142578,0.0,0.0,0.0,0.3918718099594116,4.0,0.0,1.0
569280,293.1898193359375,297.1499938964844,293.1499938964844,0.0958730205893516,-2215.201171875,304.15240478515625,0.7073601484298706,0.1536647975444793,0.140178769826889,294.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717993438243866,0.050000000745058,0.0492977872490882,293.3249206542969,297.1499938964844,293.1499938964844,0.194345936179161,-3030.80126953125,304.1679992675781,0.8494046926498413,0.2711324691772461,0.191561684012413,293.0619812011719,297.1499938964844,293.1499938964844,0.3553783893585205,-6636.50537109375,304.1136474609375,0.9990000128746032,0.562229573726654,0.4212133884429931,293.29754638671875,297.1499938964844,293.1499938964844,0.0096826022490859,-3034.55078125,301.82391357421875,0.4717993438243866,0.050000000745058,0.2338474839925766,291.0757141113281,291.1499938964844,260.2982177734375,258.66119384765625,280.3904113769531,294.5382995605469,291.07403564453125,1.0,0.2796365916728973,0.7044200301170349,0.7044200301170349,1.0,1.0,-1.2434524297714231,0.5140401721000671,0.7294121980667114,0.2189373970031738,0.0,0.0,0.5695661306381226,58.54533004760742,69.0,-27.349863052368164,-13339.4111328125,232.97872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1217041015625,308.4698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.5625,18000.0,0.0,0.0,0.2812534868717193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646128058433533,0.5646187663078308,-5.967771357973106e-06,0.0,0.0002854365448001,0.0,0.0,37.08087921142578,0.0,0.0,0.0,0.3918718099594116,4.0,0.0,1.0
569340,293.19024658203125,297.1499938964844,293.1499938964844,0.0952460393309593,-2203.732177734375,304.15264892578125,0.6997774243354797,0.1525690704584121,0.1392892748117447,294.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666236937046051,0.050000000745058,0.0493904687464237,293.3260192871094,297.1499938964844,293.1499938964844,0.1905819922685623,-2984.164306640625,304.16827392578125,0.8384500741958618,0.266477108001709,0.1883924305438995,293.084228515625,297.1499938964844,293.1499938964844,0.3665732443332672,-6803.41845703125,304.1071472167969,0.9990000128746032,0.5599519610404968,0.4315207004547119,293.30126953125,297.1499938964844,293.1499938964844,0.0096215242519974,-3026.161376953125,301.7593078613281,0.4666236937046051,0.050000000745058,0.2342871129512787,291.0604248046875,291.1499938964844,260.2840881347656,258.6481628417969,280.3834533691406,294.5458984375,291.0592041015625,1.0,0.2835428118705749,0.7039704322814941,0.7039704322814941,1.0,1.0,-1.251591444015503,0.5176101922988892,0.7339812517166138,0.2204795479774475,0.0,0.0,0.5825753211975098,61.00688934326172,72.0,-21.473369598388672,-13425.85546875,241.18902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434997558594,308.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.69921875,18000.0,0.0,0.0,0.2819020450115204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588110625743866,0.5881167650222778,-6.123223556642188e-06,0.0,0.0002860947279259,0.0,0.0,40.03149032592773,0.0,0.0,0.0,0.4004098773002624,4.0,0.0,1.0
569400,293.19024658203125,297.1499938964844,293.1499938964844,0.0952460393309593,-2203.732177734375,304.15264892578125,0.6997774243354797,0.1525690704584121,0.1392892748117447,294.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666236937046051,0.050000000745058,0.0493904687464237,293.3260192871094,297.1499938964844,293.1499938964844,0.1905819922685623,-2984.164306640625,304.16827392578125,0.8384500741958618,0.266477108001709,0.1883924305438995,293.084228515625,297.1499938964844,293.1499938964844,0.3665732443332672,-6803.41845703125,304.1071472167969,0.9990000128746032,0.5599519610404968,0.4315207004547119,293.30126953125,297.1499938964844,293.1499938964844,0.0096215242519974,-3026.161376953125,301.7593078613281,0.4666236937046051,0.050000000745058,0.2342871129512787,291.0604248046875,291.1499938964844,260.2840881347656,258.6481628417969,280.3834533691406,294.5458984375,291.0592041015625,1.0,0.2835428118705749,0.7039704322814941,0.7039704322814941,1.0,1.0,-1.251591444015503,0.5176101922988892,0.7339812517166138,0.2204795479774475,0.0,0.0,0.5825753211975098,61.00688934326172,72.0,-21.473369598388672,-13425.85546875,241.18902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434997558594,308.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.69921875,18000.0,0.0,0.0,0.2819020450115204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588110625743866,0.5881167650222778,-6.123223556642188e-06,0.0,0.0002860947279259,0.0,0.0,40.03149032592773,0.0,0.0,0.0,0.4004098773002624,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947747007012367,-2195.140380859375,304.15252685546875,0.6925919651985168,0.1518823355436325,0.1386330872774124,294.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607764780521393,0.050000000745058,0.0494883246719837,293.3270874023437,297.1499938964844,293.1499938964844,0.1867398768663406,-2936.281982421875,304.1685791015625,0.8277112245559692,0.2618007957935333,0.1852120161056518,293.1102294921875,297.1499938964844,293.1499938964844,0.3781487345695495,-6974.046875,304.1022033691406,0.9990000128746032,0.5563600063323975,0.4421431422233581,293.30535888671875,297.1499938964844,293.1499938964844,0.0095558501780033,-3016.369873046875,301.6930236816406,0.4607764780521393,0.050000000745058,0.2347512990236282,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3764038085937,294.5536193847656,291.0486145019531,1.0,0.2876395583152771,0.703467845916748,0.703467845916748,1.0,1.0,-1.2604111433029177,0.5214644074440002,0.7389466762542725,0.2221900522708892,0.0,0.0,0.5967588424682617,63.61100006103516,75.0,-15.637763023376465,-13524.5322265625,250.05911254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17754.955078125,18000.0,0.0,0.0,0.2842101752758026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149266958236694,0.6149330139160156,-6.311495326372096e-06,0.0,0.0002884372079279,0.0,0.0,43.626895904541016,0.0,0.0,0.0,0.4103990793228149,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947747007012367,-2195.140380859375,304.15252685546875,0.6925919651985168,0.1518823355436325,0.1386330872774124,294.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607764780521393,0.050000000745058,0.0494883246719837,293.3270874023437,297.1499938964844,293.1499938964844,0.1867398768663406,-2936.281982421875,304.1685791015625,0.8277112245559692,0.2618007957935333,0.1852120161056518,293.1102294921875,297.1499938964844,293.1499938964844,0.3781487345695495,-6974.046875,304.1022033691406,0.9990000128746032,0.5563600063323975,0.4421431422233581,293.30535888671875,297.1499938964844,293.1499938964844,0.0095558501780033,-3016.369873046875,301.6930236816406,0.4607764780521393,0.050000000745058,0.2347512990236282,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3764038085937,294.5536193847656,291.0486145019531,1.0,0.2876395583152771,0.703467845916748,0.703467845916748,1.0,1.0,-1.2604111433029177,0.5214644074440002,0.7389466762542725,0.2221900522708892,0.0,0.0,0.5967588424682617,63.61100006103516,75.0,-15.637763023376465,-13524.5322265625,250.05911254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17754.955078125,18000.0,0.0,0.0,0.2842101752758026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149266958236694,0.6149330139160156,-6.311495326372096e-06,0.0,0.0002884372079279,0.0,0.0,43.626895904541016,0.0,0.0,0.0,0.4103990793228149,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0946142002940177,-2192.330078125,304.1519470214844,0.6862470507621765,0.1515754163265228,0.138387456536293,294.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549725353717804,0.050000000745058,0.0495899133384227,293.328125,297.1499938964844,293.1499938964844,0.1828315705060959,-2887.298828125,304.1689147949219,0.8170633912086487,0.2571053802967071,0.1820202469825744,293.1395874023437,297.1499938964844,293.1499938964844,0.389919102191925,-7145.70703125,304.0985412597656,0.9990000128746032,0.5514158010482788,0.4529076516628265,293.3096923828125,297.1499938964844,293.1499938964844,0.0094859395176172,-3005.257080078125,301.62530517578125,0.4549725353717804,0.050000000745058,0.2352332025766372,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.36895751953125,294.5614624023437,291.0418395996094,1.0,0.2918772101402282,0.702965259552002,0.702965259552002,1.0,1.0,-1.2699062824249268,0.5256109833717346,0.7442952990531921,0.2240887284278869,0.0,0.0,0.6116409301757812,66.32151794433594,78.0,-10.189722061157228,-13635.595703125,259.5323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,307.9113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17727.470703125,18000.0,0.0,0.0,0.2879494130611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644204318523407,0.6442108154296875,-6.529137863253709e-06,0.0,0.0002922320563811,0.0,0.0,47.837646484375,0.0,0.0,0.0,0.4215806126594543,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0946142002940177,-2192.330078125,304.1519470214844,0.6862470507621765,0.1515754163265228,0.138387456536293,294.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549725353717804,0.050000000745058,0.0495899133384227,293.328125,297.1499938964844,293.1499938964844,0.1828315705060959,-2887.298828125,304.1689147949219,0.8170633912086487,0.2571053802967071,0.1820202469825744,293.1395874023437,297.1499938964844,293.1499938964844,0.389919102191925,-7145.70703125,304.0985412597656,0.9990000128746032,0.5514158010482788,0.4529076516628265,293.3096923828125,297.1499938964844,293.1499938964844,0.0094859395176172,-3005.257080078125,301.62530517578125,0.4549725353717804,0.050000000745058,0.2352332025766372,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.36895751953125,294.5614624023437,291.0418395996094,1.0,0.2918772101402282,0.702965259552002,0.702965259552002,1.0,1.0,-1.2699062824249268,0.5256109833717346,0.7442952990531921,0.2240887284278869,0.0,0.0,0.6116409301757812,66.32151794433594,78.0,-10.189722061157228,-13635.595703125,259.5323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,307.9113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17727.470703125,18000.0,0.0,0.0,0.2879494130611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644204318523407,0.6442108154296875,-6.529137863253709e-06,0.0,0.0002922320563811,0.0,0.0,47.837646484375,0.0,0.0,0.0,0.4215806126594543,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945985913276672,-2192.109619140625,304.151611328125,0.6832886338233948,0.1515186578035354,0.1383561789989471,294.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.4521699249744415,0.050000000745058,0.0496420226991176,293.32861328125,297.1499938964844,293.1499938964844,0.1808528006076812,-2862.39013671875,304.1690673828125,0.8116514086723328,0.2547512650489807,0.1804206371307373,293.1551513671875,297.1499938964844,293.1499938964844,0.3958519995212555,-7231.58740234375,304.0971069335937,0.9990000128746032,0.5484915971755981,0.4583314061164856,293.3119506835937,297.1499938964844,293.1499938964844,0.0094492249190807,-2999.15087890625,301.5909118652344,0.4521699249744415,0.050000000745058,0.2354803830385208,291.04022216796875,291.1499938964844,260.24688720703125,258.6136474609375,280.3651123046875,294.5653991699219,291.0399780273437,1.0,0.2940340340137481,0.7027139067649841,0.7027139067649841,1.0,1.0,-1.2748183012008667,0.527755618095398,0.747062623500824,0.2250856459140777,0.0,0.0,0.619168758392334,67.71324157714844,78.0,-7.335607528686523,-13695.2421875,264.4599304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,307.8280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17716.806640625,18000.0,0.0,0.0,0.2902725636959076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659472644329071,0.6594793200492859,-6.647599093412282e-06,0.0,0.0002945897285826,0.0,0.0,50.15645217895508,0.0,0.0,0.0,0.4275197684764862,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946258753538131,-2192.674072265625,304.1512756347656,0.68048095703125,0.1515336036682129,0.1383859664201736,294.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4494419693946838,0.050000000745058,0.0496948808431625,293.3291015625,297.1499938964844,293.1499938964844,0.1788578629493713,-2837.203125,304.1692199707031,0.8060860633850098,0.2523932754993438,0.1788186132907867,293.1711730957031,297.1499938964844,293.1499938964844,0.4017958641052246,-7317.21142578125,304.0959167480469,0.9990000128746032,0.5452806353569031,0.4637680351734161,293.31427001953125,297.1499938964844,293.1499938964844,0.0094113089144229,-2992.662841796875,301.5561218261719,0.4494419693946838,0.050000000745058,0.2357311248779297,291.03924560546875,291.1499938964844,260.2391662597656,258.6064453125,280.3613586425781,294.5693359375,291.0392150878906,1.0,0.2962095439434051,0.7024385333061218,0.7024385333061218,1.0,1.0,-1.279821276664734,0.5299347043037415,0.7498865127563477,0.2261018604040146,0.0,0.0,0.6266534328460693,69.12561798095703,81.0,-4.424942493438721,-13757.21875,269.5023803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264038085937,307.7506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17708.83984375,18000.0,0.0,0.0,0.2928485572338104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749572157859802,0.6749640107154846,-6.771274001948768e-06,0.0,0.000297204038361,0.0,0.0,52.59744644165039,0.0,0.0,0.0,0.4336149394512176,4.0,0.0,1.0
569820,293.1750183105469,297.1499938964844,293.1499938964844,0.0949039459228515,-2197.947509765625,304.150390625,0.6755421161651611,0.1519678086042404,0.1387419551610946,294.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.4442405104637146,0.050000000745058,0.0498021803796291,293.3300476074219,297.1499938964844,293.1499938964844,0.1748247146606445,-2786.05517578125,304.1695251464844,0.7947770357131958,0.2476663142442703,0.175607681274414,293.20489501953125,297.1499938964844,293.1499938964844,0.4136408269405365,-7486.63134765625,304.09423828125,0.9990000128746032,0.5379136204719543,0.4746128618717193,293.3191223144531,297.1499938964844,293.1499938964844,0.0093315951526165,-2978.482177734375,301.4853515625,0.4442405104637146,0.050000000745058,0.2362401038408279,291.0404052734375,291.1499938964844,260.2234191894531,258.5918273925781,280.3536071777344,294.5773010253906,291.0407409667969,1.0,0.300603449344635,0.7018876671791077,0.7018876671791077,1.0,1.0,-1.2901514768600464,0.5344351530075073,0.7557163238525391,0.2282216548919677,0.0,0.0,0.6412282586097717,71.99664306640625,69.0,1.161197304725647,-13888.2080078125,279.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3219299316406,307.61639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17701.8515625,18000.0,0.0,0.0,0.2986160218715668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059616446495056,0.7059686183929443,-7.029684638837352e-06,0.0,0.000303057313431,0.0,0.0,57.76516342163086,0.0,0.0,0.0,0.4460237324237823,4.0,0.0,1.0
