time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.1750183105469,297.1499938964844,293.1499938964844,0.0949039459228515,-2197.947509765625,304.150390625,0.6755421161651611,0.1519678086042404,0.1387419551610946,294.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.4442405104637146,0.050000000745058,0.0498021803796291,293.3300476074219,297.1499938964844,293.1499938964844,0.1748247146606445,-2786.05517578125,304.1695251464844,0.7947770357131958,0.2476663142442703,0.175607681274414,293.20489501953125,297.1499938964844,293.1499938964844,0.4136408269405365,-7486.63134765625,304.09423828125,0.9990000128746032,0.5379136204719543,0.4746128618717193,293.3191223144531,297.1499938964844,293.1499938964844,0.0093315951526165,-2978.482177734375,301.4853515625,0.4442405104637146,0.050000000745058,0.2362401038408279,291.0404052734375,291.1499938964844,260.2234191894531,258.5918273925781,280.3536071777344,294.5773010253906,291.0407409667969,1.0,0.300603449344635,0.7018876671791077,0.7018876671791077,1.0,1.0,-1.2901514768600464,0.5344351530075073,0.7557163238525391,0.2282216548919677,0.0,0.0,0.6412282586097717,71.99664306640625,69.0,1.161197304725647,-13888.2080078125,279.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3219299316406,307.61639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17701.8515625,18000.0,0.0,0.0,0.2986160218715668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059616446495056,0.7059686183929443,-7.029684638837352e-06,0.0,0.000303057313431,0.0,0.0,57.76516342163086,0.0,0.0,0.0,0.4460237324237823,4.0,0.0,1.0
569940,293.16912841796875,297.1499938964844,293.1499938964844,0.0952135249972343,-2203.471923828125,304.1497802734375,0.6771160960197449,0.1525358706712722,0.1393155753612518,294.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.44478240609169,0.050000000745058,0.0497905761003494,293.3306884765625,297.1499938964844,293.1499938964844,0.1704377084970474,-2729.78857421875,304.1703796386719,0.7903035283088684,0.2429740130901336,0.1723207533359527,293.23193359375,297.1499938964844,293.1499938964844,0.4131041467189789,-7468.26953125,304.1142883300781,0.9990000128746032,0.5310011506080627,0.4734517335891723,293.3238830566406,297.1499938964844,293.1499938964844,0.0092102559283375,-2952.751953125,301.4169921875,0.44478240609169,0.050000000745058,0.2361850440502166,291.05938720703125,291.1499938964844,260.20733642578125,258.57684326171875,280.3580322265625,294.5851745605469,291.0633850097656,1.0,0.2991761565208435,0.7013368606567383,0.7013368606567383,1.0,1.0,-1.285430908203125,0.5322092771530151,0.7532216310501099,0.2269288748502731,0.0,0.0,0.6525178551673889,71.62972259521484,57.0,32.05206680297852,-13924.708984375,277.2093811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0845947265625,307.5487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17740.255859375,18000.0,0.0,0.0,0.3048072159290313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342607975006104,0.734268069267273,-7.285866558959242e-06,0.0,0.0003093405684921,0.0,0.0,62.87295913696289,0.0,0.0,0.0,0.4575627744197845,4.0,0.0,1.0
570000,293.16912841796875,297.1499938964844,293.1499938964844,0.0952135249972343,-2203.471923828125,304.1497802734375,0.6771160960197449,0.1525358706712722,0.1393155753612518,294.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.44478240609169,0.050000000745058,0.0497905761003494,293.3306884765625,297.1499938964844,293.1499938964844,0.1704377084970474,-2729.78857421875,304.1703796386719,0.7903035283088684,0.2429740130901336,0.1723207533359527,293.23193359375,297.1499938964844,293.1499938964844,0.4131041467189789,-7468.26953125,304.1142883300781,0.9990000128746032,0.5310011506080627,0.4734517335891723,293.3238830566406,297.1499938964844,293.1499938964844,0.0092102559283375,-2952.751953125,301.4169921875,0.44478240609169,0.050000000745058,0.2361850440502166,291.05938720703125,291.1499938964844,260.20733642578125,258.57684326171875,280.3580322265625,294.5851745605469,291.0633850097656,1.0,0.2991761565208435,0.7013368606567383,0.7013368606567383,1.0,1.0,-1.285430908203125,0.5322092771530151,0.7532216310501099,0.2269288748502731,0.0,0.0,0.6525178551673889,71.62972259521484,57.0,32.05206680297852,-13924.708984375,277.2093811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0845947265625,307.5487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17740.255859375,18000.0,0.0,0.0,0.3048072159290313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342607975006104,0.734268069267273,-7.285866558959242e-06,0.0,0.0003093405684921,0.0,0.0,62.87295913696289,0.0,0.0,0.0,0.4575627744197845,4.0,0.0,1.0
570060,293.1705322265625,297.1499938964844,293.1499938964844,0.094441220164299,-2188.102294921875,304.15118408203125,0.682137668132782,0.1517877876758575,0.138908639550209,294.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501476585865021,0.050000000745058,0.0496810488402843,293.33087158203125,297.1499938964844,293.1499938964844,0.1655548065900802,-2666.32373046875,304.1717224121094,0.7914689183235168,0.2383545786142349,0.1690030694007873,293.23736572265625,297.1499938964844,293.1499938964844,0.4010711312294006,-7280.5107421875,304.1464233398437,0.9990000128746032,0.5277808904647827,0.4623468220233917,293.32745361328125,297.1499938964844,293.1499938964844,0.0090491315349936,-2914.21875,301.3578796386719,0.4501476585865021,0.050000000745058,0.2356655001640319,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3732604980469,294.59283447265625,291.1192626953125,1.0,0.2934408783912658,0.7008175849914551,0.7008175849914551,1.0,1.0,-1.2668803930282593,0.5238696932792664,0.7430106401443481,0.2223740220069885,0.0,0.0,0.6540804505348206,68.57254791259766,45.0,69.57928466796875,-13825.3154296875,263.2119445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96588134765625,307.53961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.59765625,18000.0,0.0,0.0,0.3105398118495941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467763423919678,0.7467837929725647,-7.436044597852742e-06,0.0,0.0003151584533043,0.0,0.0,65.46406555175781,0.0,0.0,0.0,0.4629354178905487,4.0,0.0,1.0
570120,293.1705322265625,297.1499938964844,293.1499938964844,0.094441220164299,-2188.102294921875,304.15118408203125,0.682137668132782,0.1517877876758575,0.138908639550209,294.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501476585865021,0.050000000745058,0.0496810488402843,293.33087158203125,297.1499938964844,293.1499938964844,0.1655548065900802,-2666.32373046875,304.1717224121094,0.7914689183235168,0.2383545786142349,0.1690030694007873,293.23736572265625,297.1499938964844,293.1499938964844,0.4010711312294006,-7280.5107421875,304.1464233398437,0.9990000128746032,0.5277808904647827,0.4623468220233917,293.32745361328125,297.1499938964844,293.1499938964844,0.0090491315349936,-2914.21875,301.3578796386719,0.4501476585865021,0.050000000745058,0.2356655001640319,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3732604980469,294.59283447265625,291.1192626953125,1.0,0.2934408783912658,0.7008175849914551,0.7008175849914551,1.0,1.0,-1.2668803930282593,0.5238696932792664,0.7430106401443481,0.2223740220069885,0.0,0.0,0.6540804505348206,68.57254791259766,45.0,69.57928466796875,-13825.3154296875,263.2119445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96588134765625,307.53961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.59765625,18000.0,0.0,0.0,0.3105398118495941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467763423919678,0.7467837929725647,-7.436044597852742e-06,0.0,0.0003151584533043,0.0,0.0,65.46406555175781,0.0,0.0,0.0,0.4629354178905487,4.0,0.0,1.0
570180,293.1806030273437,297.1499938964844,293.1499938964844,0.0921876728534698,-2144.649169921875,304.15460205078125,0.6884734630584717,0.149242952466011,0.1368690133094787,294.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4598161280155182,0.050000000745058,0.0495047233998775,293.3302307128906,297.1499938964844,293.1499938964844,0.1605490893125534,-2600.697265625,304.1728210449219,0.7972688674926758,0.2339031100273132,0.1657431572675705,293.2190246582031,297.1499938964844,293.1499938964844,0.3806337714195251,-6970.14208984375,304.1816711425781,0.9990000128746032,0.5292342901229858,0.4438853561878204,293.3289794921875,297.1499938964844,293.1499938964844,0.0088721392676234,-2869.569091796875,301.3075866699219,0.4598161280155182,0.050000000745058,0.2348290979862213,291.18438720703125,291.1499938964844,260.1742553710937,258.5461120605469,280.3964538574219,294.59930419921875,291.1919860839844,1.0,0.2842747569084167,0.7002983689308167,0.7002983689308167,1.0,1.0,-1.237147569656372,0.5106175541877747,0.7265300154685974,0.2152244597673416,0.0,0.0,0.6448882222175598,63.66273880004883,48.0,96.04795837402344,-13597.61328125,241.4692230224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0037841796875,307.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18125.548828125,18000.0,0.0,0.0,0.3148754835128784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374333143234253,0.7374407052993774,-7.401353286695667e-06,0.0,0.0003195586032234,0.0,0.0,64.04165649414062,0.0,0.0,0.0,0.4594208300113678,4.0,0.0,1.0
570240,293.1806030273437,297.1499938964844,293.1499938964844,0.0921876728534698,-2144.649169921875,304.15460205078125,0.6884734630584717,0.149242952466011,0.1368690133094787,294.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4598161280155182,0.050000000745058,0.0495047233998775,293.3302307128906,297.1499938964844,293.1499938964844,0.1605490893125534,-2600.697265625,304.1728210449219,0.7972688674926758,0.2339031100273132,0.1657431572675705,293.2190246582031,297.1499938964844,293.1499938964844,0.3806337714195251,-6970.14208984375,304.1816711425781,0.9990000128746032,0.5292342901229858,0.4438853561878204,293.3289794921875,297.1499938964844,293.1499938964844,0.0088721392676234,-2869.569091796875,301.3075866699219,0.4598161280155182,0.050000000745058,0.2348290979862213,291.18438720703125,291.1499938964844,260.1742553710937,258.5461120605469,280.3964538574219,294.59930419921875,291.1919860839844,1.0,0.2842747569084167,0.7002983689308167,0.7002983689308167,1.0,1.0,-1.237147569656372,0.5106175541877747,0.7265300154685974,0.2152244597673416,0.0,0.0,0.6448882222175598,63.66273880004883,48.0,96.04795837402344,-13597.61328125,241.4692230224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0037841796875,307.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18125.548828125,18000.0,0.0,0.0,0.3148754835128784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374333143234253,0.7374407052993774,-7.401353286695667e-06,0.0,0.0003195586032234,0.0,0.0,64.04165649414062,0.0,0.0,0.0,0.4594208300113678,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0906180739402771,-2114.61865234375,304.1566162109375,0.6896248459815979,0.1474675685167312,0.1353233903646469,294.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.4637579917907715,0.050000000745058,0.0494391657412052,293.329833984375,297.1499938964844,293.1499938964844,0.1581004112958908,-2568.447998046875,304.173095703125,0.7990327477455139,0.2317001223564148,0.1641589999198913,293.203125,297.1499938964844,293.1499938964844,0.3722141087055206,-6844.12939453125,304.19110107421875,0.9990000128746032,0.5314840078353882,0.4368198215961456,293.3290100097656,297.1499938964844,293.1499938964844,0.008791928179562,-2848.76806640625,301.2850341796875,0.4637579917907715,0.050000000745058,0.2345181256532669,291.2222900390625,291.1499938964844,260.1658020019531,258.5382995605469,280.4059753417969,294.6021423339844,291.2289428710937,1.0,0.2809674143791199,0.700038731098175,0.700038731098175,1.0,1.0,-1.2244518995285034,0.50499027967453,0.7194616198539734,0.2121004462242126,0.0,0.0,0.6362552046775818,61.81393432617188,48.0,96.8803253173828,-13474.3427734375,232.96827697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0853271484375,307.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18241.314453125,18000.0,0.0,0.0,0.3162769079208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237066626548767,0.7237139344215393,-7.305740382435033e-06,0.0,0.0003209808492101,0.0,0.0,61.69505310058594,0.0,0.0,0.0,0.4540163278579712,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890939608216285,-2085.664794921875,304.1581726074219,0.6896576881408691,0.1458970010280609,0.1337346285581588,294.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24444580078125,0.4665654599666595,0.050000000745058,0.049391720443964,293.3294372558594,297.1499938964844,293.1499938964844,0.1558258086442947,-2538.551513671875,304.17303466796875,0.7996717691421509,0.2294967472553253,0.1625885814428329,293.18768310546875,297.1499938964844,293.1499938964844,0.3659064471721649,-6750.763671875,304.1950378417969,0.9990000128746032,0.533842921257019,0.4316336512565613,293.3287048339844,297.1499938964844,293.1499938964844,0.0087232971563935,-2831.4970703125,301.26129150390625,0.4665654599666595,0.050000000745058,0.234293058514595,291.2503662109375,291.1499938964844,260.1573181152344,258.5304260253906,280.4122314453125,294.604736328125,291.2547302246094,1.0,0.2782843112945556,0.6999707818031311,0.6999707818031311,1.0,1.0,-1.2141059637069702,0.5004434585571289,0.7136625647544861,0.2095988243818283,0.0,0.0,0.6266917586326599,60.46041870117188,51.0,82.03097534179688,-13354.4052734375,226.46522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2018737792969,307.6814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18325.94921875,18000.0,0.0,0.0,0.3171290755271911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705474853515625,0.705482006072998,-7.16665181244025e-06,0.0,0.000321845698636,0.0,0.0,58.58359146118164,0.0,0.0,0.0,0.4468640983104706,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874991118907928,-2055.658447265625,304.1579895019531,0.6906304955482483,0.1446647644042968,0.1320780813694,294.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.4701494574546814,0.050000000745058,0.0493283234536647,293.32879638671875,297.1499938964844,293.1499938964844,0.1517174988985061,-2484.712890625,304.17218017578125,0.798862099647522,0.2250857204198837,0.1594689786434173,293.16632080078125,297.1499938964844,293.1499938964844,0.3573767244815826,-6626.97802734375,304.1939697265625,0.9990000128746032,0.5372402667999268,0.4246041774749756,293.3274230957031,297.1499938964844,293.1499938964844,0.0086138658225536,-2805.686767578125,301.2094421386719,0.4701494574546814,0.050000000745058,0.233992338180542,291.2776184082031,291.1499938964844,260.1401062011719,258.5145263671875,280.41876220703125,294.6091613769531,291.2787170410156,1.0,0.2746036648750305,0.6998348236083984,0.6998348236083984,1.0,1.0,-1.1994949579238892,0.4940475225448608,0.7054473757743835,0.2060088068246841,0.0,0.0,0.6074970364570618,58.641090393066406,54.0,40.98516082763672,-13154.28125,217.6261749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135192871094,307.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18374.83984375,18000.0,0.0,0.0,0.3172076344490051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654174327850342,0.6654242873191833,-6.844241397629958e-06,0.0,0.0003219254140276,0.0,0.0,51.98505401611328,0.0,0.0,0.0,0.4311701655387878,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874991118907928,-2055.658447265625,304.1579895019531,0.6906304955482483,0.1446647644042968,0.1320780813694,294.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.4701494574546814,0.050000000745058,0.0493283234536647,293.32879638671875,297.1499938964844,293.1499938964844,0.1517174988985061,-2484.712890625,304.17218017578125,0.798862099647522,0.2250857204198837,0.1594689786434173,293.16632080078125,297.1499938964844,293.1499938964844,0.3573767244815826,-6626.97802734375,304.1939697265625,0.9990000128746032,0.5372402667999268,0.4246041774749756,293.3274230957031,297.1499938964844,293.1499938964844,0.0086138658225536,-2805.686767578125,301.2094421386719,0.4701494574546814,0.050000000745058,0.233992338180542,291.2776184082031,291.1499938964844,260.1401062011719,258.5145263671875,280.41876220703125,294.6091613769531,291.2787170410156,1.0,0.2746036648750305,0.6998348236083984,0.6998348236083984,1.0,1.0,-1.1994949579238892,0.4940475225448608,0.7054473757743835,0.2060088068246841,0.0,0.0,0.6074970364570618,58.641090393066406,54.0,40.98516082763672,-13154.28125,217.6261749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135192871094,307.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18374.83984375,18000.0,0.0,0.0,0.3172076344490051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654174327850342,0.6654242873191833,-6.844241397629958e-06,0.0,0.0003219254140276,0.0,0.0,51.98505401611328,0.0,0.0,0.0,0.4311701655387878,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869485735893249,-2045.6419677734373,304.15625,0.691247284412384,0.1440540850162506,0.1314418464899063,294.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716623723506927,0.050000000745058,0.0493006892502307,293.3282470703125,297.1499938964844,293.1499938964844,0.1480232328176498,-2436.399658203125,304.17095947265625,0.7955013513565063,0.2206678539514541,0.1563707590103149,293.1539001464844,297.1499938964844,293.1499938964844,0.3535394668579101,-6574.7548828125,304.1855773925781,0.9990000128746032,0.5393640398979187,0.4215014278888702,293.3259582519531,297.1499938964844,293.1499938964844,0.0085301920771598,-2788.09619140625,301.15252685546875,0.4716623723506927,0.050000000745058,0.2338612377643585,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4197692871094,294.61279296875,291.2765197753906,1.0,0.2727811634540558,0.6996989250183105,0.6996989250183105,1.0,1.0,-1.1910954713821411,0.4903866946697235,0.7007087469100952,0.203861117362976,0.0,0.0,0.590254545211792,57.81769943237305,57.0,4.601715087890625,-13011.30078125,213.0763702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800964355469,307.9325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18338.341796875,18000.0,0.0,0.0,0.3153594732284546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277990341186523,0.6278055906295776,-6.540568392665591e-06,0.0,0.0003200497594662,0.0,0.0,46.20854949951172,0.0,0.0,0.0,0.416617751121521,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869485735893249,-2045.6419677734373,304.15625,0.691247284412384,0.1440540850162506,0.1314418464899063,294.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716623723506927,0.050000000745058,0.0493006892502307,293.3282470703125,297.1499938964844,293.1499938964844,0.1480232328176498,-2436.399658203125,304.17095947265625,0.7955013513565063,0.2206678539514541,0.1563707590103149,293.1539001464844,297.1499938964844,293.1499938964844,0.3535394668579101,-6574.7548828125,304.1855773925781,0.9990000128746032,0.5393640398979187,0.4215014278888702,293.3259582519531,297.1499938964844,293.1499938964844,0.0085301920771598,-2788.09619140625,301.15252685546875,0.4716623723506927,0.050000000745058,0.2338612377643585,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4197692871094,294.61279296875,291.2765197753906,1.0,0.2727811634540558,0.6996989250183105,0.6996989250183105,1.0,1.0,-1.1910954713821411,0.4903866946697235,0.7007087469100952,0.203861117362976,0.0,0.0,0.590254545211792,57.81769943237305,57.0,4.601715087890625,-13011.30078125,213.0763702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800964355469,307.9325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18338.341796875,18000.0,0.0,0.0,0.3153594732284546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277990341186523,0.6278055906295776,-6.540568392665591e-06,0.0,0.0003200497594662,0.0,0.0,46.20854949951172,0.0,0.0,0.0,0.416617751121521,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866340547800064,-2040.2099609375,304.1546936035156,0.6901816129684448,0.1434953659772873,0.13093963265419,294.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715605080127716,0.050000000745058,0.0493026040494442,293.3277893066406,297.1499938964844,293.1499938964844,0.1445718556642532,-2391.22021484375,304.1697082519531,0.7899478673934937,0.2162414491176605,0.153288334608078,293.1483459472656,297.1499938964844,293.1499938964844,0.353547990322113,-6580.4189453125,304.1736755371094,0.9990000128746032,0.5404021739959717,0.4217130839824676,293.32489013671875,297.1499938964844,293.1499938964844,0.008461819961667,-2775.403564453125,301.0912170410156,0.4715605080127716,0.050000000745058,0.2338703125715255,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.4175720214844,294.61602783203125,291.25933837890625,1.0,0.2724184989929199,0.6994950771331787,0.6994950771331787,1.0,1.0,-1.1870583295822144,0.4886219799518585,0.6984363198280334,0.202713593840599,0.0,0.0,0.5763437747955322,57.80506896972656,60.0,-18.904306411743164,-12921.9033203125,211.6820831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24859619140625,308.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18268.396484375,18000.0,0.0,0.0,0.3120077550411224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59699547290802,0.5970017313957214,-6.295646926446352e-06,0.0,0.0003166482201777,0.0,0.0,41.79767608642578,0.0,0.0,0.0,0.4048825800418854,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866340547800064,-2040.2099609375,304.1546936035156,0.6901816129684448,0.1434953659772873,0.13093963265419,294.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715605080127716,0.050000000745058,0.0493026040494442,293.3277893066406,297.1499938964844,293.1499938964844,0.1445718556642532,-2391.22021484375,304.1697082519531,0.7899478673934937,0.2162414491176605,0.153288334608078,293.1483459472656,297.1499938964844,293.1499938964844,0.353547990322113,-6580.4189453125,304.1736755371094,0.9990000128746032,0.5404021739959717,0.4217130839824676,293.32489013671875,297.1499938964844,293.1499938964844,0.008461819961667,-2775.403564453125,301.0912170410156,0.4715605080127716,0.050000000745058,0.2338703125715255,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.4175720214844,294.61602783203125,291.25933837890625,1.0,0.2724184989929199,0.6994950771331787,0.6994950771331787,1.0,1.0,-1.1870583295822144,0.4886219799518585,0.6984363198280334,0.202713593840599,0.0,0.0,0.5763437747955322,57.80506896972656,60.0,-18.904306411743164,-12921.9033203125,211.6820831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24859619140625,308.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18268.396484375,18000.0,0.0,0.0,0.3120077550411224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59699547290802,0.5970017313957214,-6.295646926446352e-06,0.0,0.0003166482201777,0.0,0.0,41.79767608642578,0.0,0.0,0.0,0.4048825800418854,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863888040184974,-2036.1209716796875,304.153564453125,0.6876041889190674,0.142911285161972,0.1304477006196975,294.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701704680919647,0.050000000745058,0.0493280515074729,293.32745361328125,297.1499938964844,293.1499938964844,0.1412406712770462,-2347.4521484375,304.168701171875,0.7826842069625854,0.2118074893951416,0.1502172201871872,293.1488647460937,297.1499938964844,293.1499938964844,0.3565547168254852,-6630.48291015625,304.1607666015625,0.9990000128746032,0.5403492450714111,0.4245624542236328,293.324462890625,297.1499938964844,293.1499938964844,0.0084010865539312,-2765.12060546875,301.0264892578125,0.4701704680919647,0.050000000745058,0.2339910417795181,291.23797607421875,291.1499938964844,260.08721923828125,258.466064453125,280.412841796875,294.6192626953125,291.2353210449219,1.0,0.2732057273387909,0.6992912292480469,0.6992912292480469,1.0,1.0,-1.186375856399536,0.4883209466934204,0.6980549097061157,0.2023560106754303,0.0,0.0,0.5661481022834778,58.43619537353516,63.0,-31.0600700378418,-12878.7265625,212.7255706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762023925781,308.219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18194.044921875,18000.0,0.0,0.0,0.307660698890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741142630577087,0.5741204023361206,-6.116112672316376e-06,0.0,0.0003122364869341,0.0,0.0,38.7025146484375,0.0,0.0,0.0,0.3962725400924682,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863888040184974,-2036.1209716796875,304.153564453125,0.6876041889190674,0.142911285161972,0.1304477006196975,294.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701704680919647,0.050000000745058,0.0493280515074729,293.32745361328125,297.1499938964844,293.1499938964844,0.1412406712770462,-2347.4521484375,304.168701171875,0.7826842069625854,0.2118074893951416,0.1502172201871872,293.1488647460937,297.1499938964844,293.1499938964844,0.3565547168254852,-6630.48291015625,304.1607666015625,0.9990000128746032,0.5403492450714111,0.4245624542236328,293.324462890625,297.1499938964844,293.1499938964844,0.0084010865539312,-2765.12060546875,301.0264892578125,0.4701704680919647,0.050000000745058,0.2339910417795181,291.23797607421875,291.1499938964844,260.08721923828125,258.466064453125,280.412841796875,294.6192626953125,291.2353210449219,1.0,0.2732057273387909,0.6992912292480469,0.6992912292480469,1.0,1.0,-1.186375856399536,0.4883209466934204,0.6980549097061157,0.2023560106754303,0.0,0.0,0.5661481022834778,58.43619537353516,63.0,-31.0600700378418,-12878.7265625,212.7255706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762023925781,308.219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18194.044921875,18000.0,0.0,0.0,0.307660698890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741142630577087,0.5741204023361206,-6.116112672316376e-06,0.0,0.0003122364869341,0.0,0.0,38.7025146484375,0.0,0.0,0.0,0.3962725400924682,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862703472375869,-2034.152587890625,304.15313720703125,0.6858474016189575,0.1426019817590713,0.1301947981119156,294.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4690590500831604,0.050000000745058,0.0493480786681175,293.3273010253906,297.1499938964844,293.1499938964844,0.1395975649356842,-2325.77978515625,304.1683044433594,0.7785615921020508,0.2095890343189239,0.1486856192350387,293.1511535644531,297.1499938964844,293.1499938964844,0.3589663505554199,-6668.7451171875,304.1544189453125,0.9990000128746032,0.5399132966995239,0.4267922639846802,293.3245544433594,297.1499938964844,293.1499938964844,0.0083721335977315,-2760.4013671875,300.9930419921875,0.4690590500831604,0.050000000745058,0.2340860366821289,291.2250061035156,291.1499938964844,260.0782470703125,258.4579162597656,280.4097900390625,294.62091064453125,291.2222900390625,1.0,0.2739501893520355,0.699189305305481,0.699189305305481,1.0,1.0,-1.1870479583740234,0.4886115193367004,0.6984363794326782,0.202418565750122,0.0,0.0,0.5624432563781738,58.95110702514648,63.0,-34.0709228515625,-12871.58984375,213.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7148132324219,308.2796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18158.84765625,18000.0,0.0,0.0,0.3052801787853241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655871629714966,0.5655931830406189,-6.049149305908941e-06,0.0,0.0003098205779679,0.0,0.0,37.58469772338867,0.0,0.0,0.0,0.3930781781673431,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861473828554153,-2032.092041015625,304.1527709960937,0.683830201625824,0.1422792226076126,0.1299342811107635,294.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4676917195320129,0.050000000745058,0.049372311681509,293.3271484375,297.1499938964844,293.1499938964844,0.1379615515470504,-2304.13720703125,304.1679382324219,0.7741869688034058,0.2073706239461898,0.1471566408872604,293.1546936035156,297.1499938964844,293.1499938964844,0.3618878424167633,-6714.31982421875,304.1483154296875,0.9990000128746032,0.5392067432403564,0.4294753968715668,293.3247985839844,297.1499938964844,293.1499938964844,0.0083436053246259,-2755.787353515625,300.9590148925781,0.4676917195320129,0.050000000745058,0.2342009842395782,291.2118835449219,291.1499938964844,260.0692443847656,258.44976806640625,280.4067077636719,294.6225891113281,291.2091979980469,1.0,0.2748926281929016,0.6990265250205994,0.6990265250205994,1.0,1.0,-1.1882871389389038,0.4891344606876373,0.6991527080535889,0.2026036232709884,0.0,0.0,0.5596319437026978,59.5806884765625,66.0,-35.54721450805664,-12872.375,215.68865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8328857421875,308.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18125.55859375,18000.0,0.0,0.0,0.3028480410575866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5588920712471008,0.5588980913162231,-5.995932951918803e-06,0.0,0.0003073522821068,0.0,0.0,36.71735000610352,0.0,0.0,0.0,0.3905734121799469,4.0,0.0,1.0
571020,293.1844177246094,297.1499938964844,293.1499938964844,0.0858754217624664,-2027.4522705078125,304.1523132324219,0.6791584491729736,0.1415907889604568,0.1293858885765075,294.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4642197787761688,0.050000000745058,0.0494317561388015,293.326904296875,297.1499938964844,293.1499938964844,0.134699285030365,-2260.7763671875,304.1674194335937,0.7648919820785522,0.2029372602701187,0.1441082060337066,293.1650390625,297.1499938964844,293.1499938964844,0.369024783372879,-6823.70654296875,304.13702392578125,0.9990000128746032,0.5369963645935059,0.4359880089759826,293.32586669921875,297.1499938964844,293.1499938964844,0.0082867052406072,-2746.512939453125,300.8892822265625,0.4642197787761688,0.050000000745058,0.2344829589128494,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.3998718261719,294.62615966796875,291.18365478515625,1.0,0.2772799730300903,0.6987009644508362,0.6987009644508362,1.0,1.0,-1.1921961307525637,0.4907988011837005,0.7013972997665405,0.2033201903104782,0.0,0.0,0.5565333366394043,61.13855743408203,69.0,-35.68111801147461,-12893.8056640625,220.1882476806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0008544921875,308.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.97265625,18000.0,0.0,0.0,0.2980703115463257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505757927894592,0.5505817532539368,-5.926500762143405e-06,0.0,0.0003025034675374,0.0,0.0,35.63994216918945,0.0,0.0,0.0,0.3874246478080749,4.0,0.0,1.0
571080,293.1844177246094,297.1499938964844,293.1499938964844,0.0858754217624664,-2027.4522705078125,304.1523132324219,0.6791584491729736,0.1415907889604568,0.1293858885765075,294.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4642197787761688,0.050000000745058,0.0494317561388015,293.326904296875,297.1499938964844,293.1499938964844,0.134699285030365,-2260.7763671875,304.1674194335937,0.7648919820785522,0.2029372602701187,0.1441082060337066,293.1650390625,297.1499938964844,293.1499938964844,0.369024783372879,-6823.70654296875,304.13702392578125,0.9990000128746032,0.5369963645935059,0.4359880089759826,293.32586669921875,297.1499938964844,293.1499938964844,0.0082867052406072,-2746.512939453125,300.8892822265625,0.4642197787761688,0.050000000745058,0.2344829589128494,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.3998718261719,294.62615966796875,291.18365478515625,1.0,0.2772799730300903,0.6987009644508362,0.6987009644508362,1.0,1.0,-1.1921961307525637,0.4907988011837005,0.7013972997665405,0.2033201903104782,0.0,0.0,0.5565333366394043,61.13855743408203,69.0,-35.68111801147461,-12893.8056640625,220.1882476806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0008544921875,308.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.97265625,18000.0,0.0,0.0,0.2980703115463257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505757927894592,0.5505817532539368,-5.926500762143405e-06,0.0,0.0003025034675374,0.0,0.0,35.63994216918945,0.0,0.0,0.0,0.3874246478080749,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855603367090225,-2021.9649658203125,304.1520690917969,0.6738583445549011,0.14084492623806,0.1287975162267685,294.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599092304706573,0.050000000745058,0.0495034717023372,293.3265991210937,297.1499938964844,293.1499938964844,0.131444975733757,-2217.245849609375,304.1670227050781,0.7551799416542053,0.1985139846801757,0.1410743594169616,293.1791381835937,297.1499938964844,293.1499938964844,0.3775653839111328,-6952.4072265625,304.1271667480469,0.9990000128746032,0.5337671637535095,0.4437185823917389,293.3276062011719,297.1499938964844,293.1499938964844,0.0082290945574641,-2736.894775390625,300.81744384765625,0.4599092304706573,0.050000000745058,0.2348231524229049,291.1619567871094,291.1499938964844,260.032958984375,258.4171142578125,280.39215087890625,294.62994384765625,291.1595764160156,1.0,0.2802047431468963,0.698375403881073,0.698375403881073,1.0,1.0,-1.1976213455200195,0.4931197166442871,0.7045016288757324,0.2044122815132141,0.0,0.0,0.5565844178199768,63.02951431274414,72.0,-33.86920547485352,-12936.5498046875,225.9251403808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07440185546875,308.4369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46484375,18000.0,0.0,0.0,0.293755292892456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484081506729126,0.5484139919281006,-5.90018680668436e-06,0.0,0.0002981242723762,0.0,0.0,35.32135391235352,0.0,0.0,0.0,0.386508971452713,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855603367090225,-2021.9649658203125,304.1520690917969,0.6738583445549011,0.14084492623806,0.1287975162267685,294.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599092304706573,0.050000000745058,0.0495034717023372,293.3265991210937,297.1499938964844,293.1499938964844,0.131444975733757,-2217.245849609375,304.1670227050781,0.7551799416542053,0.1985139846801757,0.1410743594169616,293.1791381835937,297.1499938964844,293.1499938964844,0.3775653839111328,-6952.4072265625,304.1271667480469,0.9990000128746032,0.5337671637535095,0.4437185823917389,293.3276062011719,297.1499938964844,293.1499938964844,0.0082290945574641,-2736.894775390625,300.81744384765625,0.4599092304706573,0.050000000745058,0.2348231524229049,291.1619567871094,291.1499938964844,260.032958984375,258.4171142578125,280.39215087890625,294.62994384765625,291.1595764160156,1.0,0.2802047431468963,0.698375403881073,0.698375403881073,1.0,1.0,-1.1976213455200195,0.4931197166442871,0.7045016288757324,0.2044122815132141,0.0,0.0,0.5565844178199768,63.02951431274414,72.0,-33.86920547485352,-12936.5498046875,225.9251403808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07440185546875,308.4369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46484375,18000.0,0.0,0.0,0.293755292892456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484081506729126,0.5484139919281006,-5.90018680668436e-06,0.0,0.0002981242723762,0.0,0.0,35.32135391235352,0.0,0.0,0.0,0.386508971452713,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851945504546165,-2015.486083984375,304.1520080566406,0.6681572198867798,0.1400440037250518,0.1281685084104538,294.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.455260157585144,0.050000000745058,0.0495851635932922,293.3265075683594,297.1499938964844,293.1499938964844,0.1281817704439163,-2173.30517578125,304.16680908203125,0.7453250288963318,0.1940616816282272,0.1380475014448166,293.19598388671875,297.1499938964844,293.1499938964844,0.3871800303459167,-7095.3330078125,304.1188049316406,0.9990000128746032,0.529614269733429,0.4523641765117645,293.3299560546875,297.1499938964844,293.1499938964844,0.008169830776751,-2726.616943359375,300.7436828613281,0.455260157585144,0.050000000745058,0.2352106720209121,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.38433837890625,294.6339416503906,291.1377868652344,1.0,0.2835361659526825,0.6979765295982361,0.6979765295982361,1.0,1.0,-1.2041733264923096,0.4959099590778351,0.7082633972167969,0.2057723999023437,0.0,0.0,0.5594368577003479,65.19017028808594,60.0,-30.82512855529785,-12995.6171875,232.6640167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0569152832031,308.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.837890625,18000.0,0.0,0.0,0.2902406454086303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517183542251587,0.5517242550849915,-5.911716471018735e-06,0.0,0.0002945573360193,0.0,0.0,35.66520690917969,0.0,0.0,0.0,0.3875703811645508,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851945504546165,-2015.486083984375,304.1520080566406,0.6681572198867798,0.1400440037250518,0.1281685084104538,294.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.455260157585144,0.050000000745058,0.0495851635932922,293.3265075683594,297.1499938964844,293.1499938964844,0.1281817704439163,-2173.30517578125,304.16680908203125,0.7453250288963318,0.1940616816282272,0.1380475014448166,293.19598388671875,297.1499938964844,293.1499938964844,0.3871800303459167,-7095.3330078125,304.1188049316406,0.9990000128746032,0.529614269733429,0.4523641765117645,293.3299560546875,297.1499938964844,293.1499938964844,0.008169830776751,-2726.616943359375,300.7436828613281,0.455260157585144,0.050000000745058,0.2352106720209121,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.38433837890625,294.6339416503906,291.1377868652344,1.0,0.2835361659526825,0.6979765295982361,0.6979765295982361,1.0,1.0,-1.2041733264923096,0.4959099590778351,0.7082633972167969,0.2057723999023437,0.0,0.0,0.5594368577003479,65.19017028808594,60.0,-30.82512855529785,-12995.6171875,232.6640167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0569152832031,308.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.837890625,18000.0,0.0,0.0,0.2902406454086303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517183542251587,0.5517242550849915,-5.911716471018735e-06,0.0,0.0002945573360193,0.0,0.0,35.66520690917969,0.0,0.0,0.0,0.3875703811645508,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845907554030418,-2004.265869140625,304.15234375,0.6681973934173584,0.1392506957054138,0.1274226307868957,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566951990127563,0.050000000745058,0.0495594069361686,293.3275451660156,297.1499938964844,293.1499938964844,0.1244713887572288,-2122.651123046875,304.1674194335937,0.7411535382270813,0.1893823593854904,0.1347930282354354,293.2070007324219,297.1499938964844,293.1499938964844,0.385372132062912,-7062.32861328125,304.1328430175781,0.9990000128746032,0.5261861085891724,0.4496543109416961,293.3324279785156,297.1499938964844,293.1499938964844,0.0080793872475624,-2706.484619140625,300.67315673828125,0.4566951990127563,0.050000000745058,0.2350884824991226,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3875427246094,294.637939453125,291.1370544433594,1.0,0.2812433242797851,0.6975776553153992,0.6975776553153992,1.0,1.0,-1.195950627326965,0.4922077059745788,0.7037429213523865,0.2037655711174011,0.0,0.0,0.5622276067733765,64.4211196899414,48.0,0.1361358314752578,-12965.98828125,228.16880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715576171875,308.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.818359375,18000.0,0.0,0.0,0.2876247763633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580450892448425,0.5580510497093201,-5.951354069111403e-06,0.0,0.0002919025719165,0.0,0.0,36.41702651977539,0.0,0.0,0.0,0.3897536993026733,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845907554030418,-2004.265869140625,304.15234375,0.6681973934173584,0.1392506957054138,0.1274226307868957,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566951990127563,0.050000000745058,0.0495594069361686,293.3275451660156,297.1499938964844,293.1499938964844,0.1244713887572288,-2122.651123046875,304.1674194335937,0.7411535382270813,0.1893823593854904,0.1347930282354354,293.2070007324219,297.1499938964844,293.1499938964844,0.385372132062912,-7062.32861328125,304.1328430175781,0.9990000128746032,0.5261861085891724,0.4496543109416961,293.3324279785156,297.1499938964844,293.1499938964844,0.0080793872475624,-2706.484619140625,300.67315673828125,0.4566951990127563,0.050000000745058,0.2350884824991226,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3875427246094,294.637939453125,291.1370544433594,1.0,0.2812433242797851,0.6975776553153992,0.6975776553153992,1.0,1.0,-1.195950627326965,0.4922077059745788,0.7037429213523865,0.2037655711174011,0.0,0.0,0.5622276067733765,64.4211196899414,48.0,0.1361358314752578,-12965.98828125,228.16880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715576171875,308.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.818359375,18000.0,0.0,0.0,0.2876247763633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580450892448425,0.5580510497093201,-5.951354069111403e-06,0.0,0.0002919025719165,0.0,0.0,36.41702651977539,0.0,0.0,0.0,0.3897536993026733,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841742679476738,-1996.3245849609373,304.1526794433594,0.6702477335929871,0.1388826519250869,0.1270341277122497,294.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4595477879047394,0.050000000745058,0.0495096892118454,293.3281555175781,297.1499938964844,293.1499938964844,0.122418574988842,-2094.29296875,304.16796875,0.7409799098968506,0.1870098561048507,0.1331115514039993,293.20672607421875,297.1499938964844,293.1499938964844,0.3800772130489349,-6979.77880859375,304.1455993652344,0.9990000128746032,0.5255164504051208,0.4443777799606323,293.3333435058594,297.1499938964844,293.1499938964844,0.0080207735300064,-2691.66357421875,300.6422119140625,0.4595477879047394,0.050000000745058,0.2348526418209076,291.14697265625,291.1499938964844,259.9870910644531,258.3766174316406,280.39288330078125,294.6399841308594,291.1497497558594,1.0,0.278463065624237,0.6973782181739807,0.6973782181739807,1.0,1.0,-1.1867921352386477,0.4881614148616791,0.6986307501792908,0.2015645205974578,0.0,0.0,0.5612698793411255,63.03187561035156,48.0,18.06529235839844,-12895.5947265625,222.1456451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232177734375,308.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5390625,18000.0,0.0,0.0,0.2865142524242401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583011507987976,0.5583071112632751,-5.960940598015441e-06,0.0,0.0002907755551859,0.0,0.0,36.4880485534668,0.0,0.0,0.0,0.3899039030075073,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837428644299507,-1988.07666015625,304.1529846191406,0.6735112071037292,0.1385499835014343,0.1266532689332962,294.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.4636764824390411,0.050000000745058,0.0494408719241619,293.3284912109375,297.1499938964844,293.1499938964844,0.1203362047672271,-2065.402587890625,304.1684875488281,0.7419177889823914,0.1846865862607956,0.1314223557710647,293.2026672363281,297.1499938964844,293.1499938964844,0.3724962770938873,-6863.19287109375,304.1601867675781,0.9990000128746032,0.5255941152572632,0.4369693696498871,293.3338928222656,297.1499938964844,293.1499938964844,0.0079586347565054,-2675.54345703125,300.613037109375,0.4636764824390411,0.050000000745058,0.2345262020826339,291.16180419921875,291.1499938964844,259.9779052734375,258.3685913085937,280.3998107910156,294.6419677734375,291.1650695800781,1.0,0.2747512459754944,0.6972218751907349,0.6972218751907349,1.0,1.0,-1.1749424934387207,0.4829595386981964,0.6919829845428467,0.1987476646900177,0.0,0.0,0.5590032339096069,61.1221809387207,51.0,30.82792091369629,-12791.462890625,214.2431030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88238525390625,308.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.66796875,18000.0,0.0,0.0,0.2854189574718475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559365749359131,0.5559425354003906,-5.954259449936217e-06,0.0,0.0002896639634855,0.0,0.0,36.24663543701172,0.0,0.0,0.0,0.3891543745994568,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830710083246231,-1975.330810546875,304.153076171875,0.6768344640731812,0.1379739195108413,0.1260387003421783,294.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680220782756805,0.050000000745058,0.0493666753172874,293.3284912109375,297.1499938964844,293.1499938964844,0.116450622677803,-2011.3946533203125,304.16876220703125,0.7404909729957581,0.1801656633615493,0.1281847059726715,293.19049072265625,297.1499938964844,293.1499938964844,0.3636730015277862,-6730.18994140625,304.1709899902344,0.9990000128746032,0.5267274975776672,0.4288348853588104,293.3339538574219,297.1499938964844,293.1499938964844,0.0078549589961767,-2649.1953125,300.55523681640625,0.4680220782756805,0.050000000745058,0.2341742515563964,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4068908691406,294.6455078125,291.1838073730469,1.0,0.2709036767482757,0.6969091892242432,0.6969091892242432,1.0,1.0,-1.1600370407104492,0.4764305651187897,0.6836065053939819,0.195097878575325,0.0,0.0,0.5527228713035583,59.033016204833984,54.0,20.711891174316406,-12603.537109375,205.1111602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.8046875,18000.0,0.0,0.0,0.2830946445465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455242991447449,0.5455302000045776,-5.897884420846822e-06,0.0,0.0002873050689231,0.0,0.0,35.06171417236328,0.0,0.0,0.0,0.385631650686264,4.0,0.0,1.0
