time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830710083246231,-1975.330810546875,304.153076171875,0.6768344640731812,0.1379739195108413,0.1260387003421783,294.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680220782756805,0.050000000745058,0.0493666753172874,293.3284912109375,297.1499938964844,293.1499938964844,0.116450622677803,-2011.3946533203125,304.16876220703125,0.7404909729957581,0.1801656633615493,0.1281847059726715,293.19049072265625,297.1499938964844,293.1499938964844,0.3636730015277862,-6730.18994140625,304.1709899902344,0.9990000128746032,0.5267274975776672,0.4288348853588104,293.3339538574219,297.1499938964844,293.1499938964844,0.0078549589961767,-2649.1953125,300.55523681640625,0.4680220782756805,0.050000000745058,0.2341742515563964,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4068908691406,294.6455078125,291.1838073730469,1.0,0.2709036767482757,0.6969091892242432,0.6969091892242432,1.0,1.0,-1.1600370407104492,0.4764305651187897,0.6836065053939819,0.195097878575325,0.0,0.0,0.5527228713035583,59.033016204833984,54.0,20.711891174316406,-12603.537109375,205.1111602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.8046875,18000.0,0.0,0.0,0.2830946445465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455242991447449,0.5455302000045776,-5.897884420846822e-06,0.0,0.0002873050689231,0.0,0.0,35.06171417236328,0.0,0.0,0.0,0.385631650686264,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826978012919426,-1968.5263671875,304.1526794433594,0.6778973340988159,0.137506365776062,0.125567227602005,294.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697849154472351,0.050000000745058,0.0493352673947811,293.32781982421875,297.1499938964844,293.1499938964844,0.1129853278398513,-1963.25732421875,304.16827392578125,0.736737072467804,0.1757787019014358,0.1250806152820587,293.1815490722656,297.1499938964844,293.1499938964844,0.3599782288074493,-6676.98095703125,304.1699523925781,0.9990000128746032,0.5275214314460754,0.4253430068492889,293.333251953125,297.1499938964844,293.1499938964844,0.0077751409262418,-2630.84423828125,300.4924621582031,0.4697849154472351,0.050000000745058,0.2340252697467804,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4090270996094,294.6482238769531,291.1789855957031,1.0,0.268936812877655,0.6965965628623962,0.6965965628623962,1.0,1.0,-1.15133535861969,0.4725942313671112,0.6787411570549011,0.1929410248994827,0.0,0.0,0.5488806962966919,58.1161994934082,57.0,-0.4381176829338074,-12476.578125,200.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8083190917969,308.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.953125,18000.0,0.0,0.0,0.2806620299816131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370227098464966,0.5370285511016846,-5.837451226398116e-06,0.0,0.0002848363074008,0.0,0.0,34.04158020019531,0.0,0.0,0.0,0.3825872838497162,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826978012919426,-1968.5263671875,304.1526794433594,0.6778973340988159,0.137506365776062,0.125567227602005,294.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697849154472351,0.050000000745058,0.0493352673947811,293.32781982421875,297.1499938964844,293.1499938964844,0.1129853278398513,-1963.25732421875,304.16827392578125,0.736737072467804,0.1757787019014358,0.1250806152820587,293.1815490722656,297.1499938964844,293.1499938964844,0.3599782288074493,-6676.98095703125,304.1699523925781,0.9990000128746032,0.5275214314460754,0.4253430068492889,293.333251953125,297.1499938964844,293.1499938964844,0.0077751409262418,-2630.84423828125,300.4924621582031,0.4697849154472351,0.050000000745058,0.2340252697467804,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4090270996094,294.6482238769531,291.1789855957031,1.0,0.268936812877655,0.6965965628623962,0.6965965628623962,1.0,1.0,-1.15133535861969,0.4725942313671112,0.6787411570549011,0.1929410248994827,0.0,0.0,0.5488806962966919,58.1161994934082,57.0,-0.4381176829338074,-12476.578125,200.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8083190917969,308.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.953125,18000.0,0.0,0.0,0.2806620299816131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370227098464966,0.5370285511016846,-5.837451226398116e-06,0.0,0.0002848363074008,0.0,0.0,34.04158020019531,0.0,0.0,0.0,0.3825872838497162,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824509412050247,-1964.1661376953125,304.1521911621094,0.6772400140762329,0.1370927989482879,0.1251862943172454,294.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.4698486328125,0.050000000745058,0.0493341460824012,293.3269348144531,297.1499938964844,293.1499938964844,0.1096906512975692,-1917.28857421875,304.1676940917969,0.7312508821487427,0.171450674533844,0.1220529749989509,293.1773681640625,297.1499938964844,293.1499938964844,0.3597923815250397,-6677.3515625,304.1635131835937,0.9990000128746032,0.5275798439979553,0.425214946269989,293.33251953125,297.1499938964844,293.1499938964844,0.0077057830058038,-2615.623779296875,300.4279479980469,0.4698486328125,0.050000000745058,0.2340199500322342,291.16900634765625,291.1499938964844,259.9227294921875,258.32135009765625,280.4065856933594,294.6502380371094,291.1675109863281,1.0,0.2684640884399414,0.6964531540870667,0.6964531540870667,1.0,1.0,-1.1470810174942017,0.4707268178462982,0.676354169845581,0.1918730735778808,0.0,0.0,0.5470038652420044,58.02837371826172,60.0,-13.198147773742676,-12404.73828125,198.9141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7825012207031,308.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.26953125,18000.0,0.0,0.0,0.2783356010913849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532162606716156,0.532168447971344,-5.799315658805426e-06,0.0,0.000282475259155,0.0,0.0,33.44908905029297,0.0,0.0,0.0,0.3807991445064544,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824509412050247,-1964.1661376953125,304.1521911621094,0.6772400140762329,0.1370927989482879,0.1251862943172454,294.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.4698486328125,0.050000000745058,0.0493341460824012,293.3269348144531,297.1499938964844,293.1499938964844,0.1096906512975692,-1917.28857421875,304.1676940917969,0.7312508821487427,0.171450674533844,0.1220529749989509,293.1773681640625,297.1499938964844,293.1499938964844,0.3597923815250397,-6677.3515625,304.1635131835937,0.9990000128746032,0.5275798439979553,0.425214946269989,293.33251953125,297.1499938964844,293.1499938964844,0.0077057830058038,-2615.623779296875,300.4279479980469,0.4698486328125,0.050000000745058,0.2340199500322342,291.16900634765625,291.1499938964844,259.9227294921875,258.32135009765625,280.4065856933594,294.6502380371094,291.1675109863281,1.0,0.2684640884399414,0.6964531540870667,0.6964531540870667,1.0,1.0,-1.1470810174942017,0.4707268178462982,0.676354169845581,0.1918730735778808,0.0,0.0,0.5470038652420044,58.02837371826172,60.0,-13.198147773742676,-12404.73828125,198.9141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7825012207031,308.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.26953125,18000.0,0.0,0.0,0.2783356010913849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532162606716156,0.532168447971344,-5.799315658805426e-06,0.0,0.000282475259155,0.0,0.0,33.44908905029297,0.0,0.0,0.0,0.3807991445064544,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822659954428672,-1960.998779296875,304.1517639160156,0.6751550436019897,0.1366867572069168,0.1248443648219108,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685687124729156,0.050000000745058,0.0493571013212204,293.326171875,297.1499938964844,293.1499938964844,0.1064806655049324,-1872.25048828125,304.1671447753906,0.7243168950080872,0.1671258360147476,0.1190535947680473,293.177978515625,297.1499938964844,293.1499938964844,0.3624578714370727,-6720.4814453125,304.154541015625,0.9990000128746032,0.5267724394798279,0.4277645647525787,293.3321533203125,297.1499938964844,293.1499938964844,0.0076423585414886,-2602.170654296875,300.3614196777344,0.4685687124729156,0.050000000745058,0.2341288328170776,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4015197753906,294.65191650390625,291.1524963378906,1.0,0.2691728174686432,0.6963096857070923,0.6963096857070923,1.0,1.0,-1.1462877988815308,0.4703573584556579,0.6759304404258728,0.1916239112615585,0.0,0.0,0.5474356412887573,58.597904205322266,63.0,-19.35595321655273,-12379.291015625,199.7692413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384948730469,308.1700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.2763268649578094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313833951950073,0.5313891768455505,-5.78652361582499e-06,0.0,0.0002804366522468,0.0,0.0,33.32249450683594,0.0,0.0,0.0,0.3804329037666321,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822659954428672,-1960.998779296875,304.1517639160156,0.6751550436019897,0.1366867572069168,0.1248443648219108,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685687124729156,0.050000000745058,0.0493571013212204,293.326171875,297.1499938964844,293.1499938964844,0.1064806655049324,-1872.25048828125,304.1671447753906,0.7243168950080872,0.1671258360147476,0.1190535947680473,293.177978515625,297.1499938964844,293.1499938964844,0.3624578714370727,-6720.4814453125,304.154541015625,0.9990000128746032,0.5267724394798279,0.4277645647525787,293.3321533203125,297.1499938964844,293.1499938964844,0.0076423585414886,-2602.170654296875,300.3614196777344,0.4685687124729156,0.050000000745058,0.2341288328170776,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4015197753906,294.65191650390625,291.1524963378906,1.0,0.2691728174686432,0.6963096857070923,0.6963096857070923,1.0,1.0,-1.1462877988815308,0.4703573584556579,0.6759304404258728,0.1916239112615585,0.0,0.0,0.5474356412887573,58.597904205322266,63.0,-19.35595321655273,-12379.291015625,199.7692413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384948730469,308.1700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.2763268649578094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313833951950073,0.5313891768455505,-5.78652361582499e-06,0.0,0.0002804366522468,0.0,0.0,33.32249450683594,0.0,0.0,0.0,0.3804329037666321,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821779519319534,-1959.493896484375,304.151611328125,0.6736717224121094,0.1364771127700805,0.1246768087148666,294.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4674942791461944,0.050000000745058,0.0493760555982589,293.32586669921875,297.1499938964844,293.1499938964844,0.104884073138237,-1849.734375,304.1669311523437,0.7203540205955505,0.1649539768695831,0.1175547167658805,293.179931640625,297.1499938964844,293.1499938964844,0.3646605014801025,-6754.85791015625,304.14971923828125,0.9990000128746032,0.526034414768219,0.4298597872257232,293.3321838378906,297.1499938964844,293.1499938964844,0.0076116854324936,-2595.69580078125,300.3275451660156,0.4674942791461944,0.050000000745058,0.2342187464237213,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3982849121094,294.6527099609375,291.1448974609375,1.0,0.2698878049850464,0.6962379813194275,0.6962379813194275,1.0,1.0,-1.1469327211380005,0.4706223011016845,0.6763103604316711,0.1917462199926376,0.0,0.0,0.5484347939491272,59.08642959594727,63.0,-20.39480781555176,-12380.8583984375,200.9313201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062683105469,308.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.396484375,18000.0,0.0,0.0,0.2755036354064941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324826836585999,0.5324884653091431,-5.789870101580164e-06,0.0,0.0002796011685859,0.0,0.0,33.430206298828125,0.0,0.0,0.0,0.3807714283466339,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820871964097023,-1957.93212890625,304.1514892578125,0.6719428896903992,0.1362598687410354,0.1245074346661567,294.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4661523699760437,0.050000000745058,0.0493993274867534,293.3256225585937,297.1499938964844,293.1499938964844,0.1032865196466445,-1827.12255859375,304.166748046875,0.7160478830337524,0.1627726107835769,0.1160529106855392,293.1828918457031,297.1499938964844,293.1499938964844,0.3673585653305053,-6796.41943359375,304.1448669433594,0.9990000128746032,0.5250747799873352,0.432418555021286,293.33233642578125,297.1499938964844,293.1499938964844,0.0075814351439476,-2589.2919921875,300.2933044433594,0.4661523699760437,0.050000000745058,0.2343291342258453,291.1390380859375,291.1499938964844,259.8861694335937,258.2909851074219,280.3950500488281,294.6534729003906,291.13751220703125,1.0,0.2708062529563904,0.6961009502410889,0.6961009502410889,1.0,1.0,-1.148158073425293,0.4711225926876068,0.6770354509353638,0.1919916570186615,0.0,0.0,0.5499128699302673,59.69227600097656,66.0,-20.51401710510254,-12390.033203125,202.5128936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663513183594,308.1247863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.216796875,18000.0,0.0,0.0,0.2748293280601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344899296760559,0.5344957113265991,-5.799159680464072e-06,0.0,0.0002789168211165,0.0,0.0,33.6428108215332,0.0,0.0,0.0,0.381445974111557,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818866789340972,-1954.4295654296875,304.1513366699219,0.6678871512413025,0.1357972621917724,0.1241557970643043,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626997113227844,0.050000000745058,0.0494571179151535,293.32537841796875,297.1499938964844,293.1499938964844,0.1000779792666435,-1781.44921875,304.1665344238281,0.7062176465988159,0.1583765298128128,0.1130353361368179,293.1914978027344,297.1499938964844,293.1499938964844,0.3740192651748657,-6897.57080078125,304.135498046875,0.9990000128746032,0.5225074291229248,0.4387089908123016,293.3331298828125,297.1499938964844,293.1499938964844,0.0075212377123534,-2576.3984375,300.2237243652344,0.4626997113227844,0.050000000745058,0.2346032708883285,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3879089355469,294.655029296875,291.1239929199219,1.0,0.2731579840183258,0.6958268880844116,0.6958268880844116,1.0,1.0,-1.1520620584487915,0.4727479517459869,0.6793141961097717,0.1928283721208572,0.0,0.0,0.5541349649429321,61.20906066894531,69.0,-19.09979820251465,-12427.8349609375,206.7620544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5633239746094,308.0712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.8046875,18000.0,0.0,0.0,0.2739919424057007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410163998603821,0.5410222411155701,-5.835204774484737e-06,0.0,0.0002780669892672,0.0,0.0,34.36833572387695,0.0,0.0,0.0,0.3836697340011596,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818866789340972,-1954.4295654296875,304.1513366699219,0.6678871512413025,0.1357972621917724,0.1241557970643043,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626997113227844,0.050000000745058,0.0494571179151535,293.32537841796875,297.1499938964844,293.1499938964844,0.1000779792666435,-1781.44921875,304.1665344238281,0.7062176465988159,0.1583765298128128,0.1130353361368179,293.1914978027344,297.1499938964844,293.1499938964844,0.3740192651748657,-6897.57080078125,304.135498046875,0.9990000128746032,0.5225074291229248,0.4387089908123016,293.3331298828125,297.1499938964844,293.1499938964844,0.0075212377123534,-2576.3984375,300.2237243652344,0.4626997113227844,0.050000000745058,0.2346032708883285,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3879089355469,294.655029296875,291.1239929199219,1.0,0.2731579840183258,0.6958268880844116,0.6958268880844116,1.0,1.0,-1.1520620584487915,0.4727479517459869,0.6793141961097717,0.1928283721208572,0.0,0.0,0.5541349649429321,61.20906066894531,69.0,-19.09979820251465,-12427.8349609375,206.7620544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5633239746094,308.0712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.8046875,18000.0,0.0,0.0,0.2739919424057007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410163998603821,0.5410222411155701,-5.835204774484737e-06,0.0,0.0002780669892672,0.0,0.0,34.36833572387695,0.0,0.0,0.0,0.3836697340011596,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816534608602523,-1950.287353515625,304.1512756347656,0.6632392406463623,0.1352932751178741,0.1237798333168029,294.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585220217704773,0.050000000745058,0.0495275929570198,293.32537841796875,297.1499938964844,293.1499938964844,0.0968453958630561,-1735.097412109375,304.1664123535156,0.6952212452888489,0.1539341509342193,0.1099946647882461,293.2030639648437,297.1499938964844,293.1499938964844,0.3820728361606598,-7018.13134765625,304.126953125,0.9990000128746032,0.5191123485565186,0.4462607800960541,293.3345031738281,297.1499938964844,293.1499938964844,0.0074608046561479,-2563.205810546875,300.1526184082031,0.4585220217704773,0.050000000745058,0.2349375784397125,291.11334228515625,291.1499938964844,259.8500061035156,258.2618103027344,280.3798217773437,294.6565856933594,291.1122131347656,1.0,0.2760645449161529,0.6955528259277344,0.6955528259277344,1.0,1.0,-1.1575108766555786,0.4750396609306335,0.6824712157249451,0.1940381079912185,0.0,0.0,0.5598452091217041,63.06888961791992,57.0,-16.751909255981445,-12486.3779296875,212.2297515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320678710937,308.0088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17916.125,18000.0,0.0,0.0,0.2739087641239166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505184531211853,0.5505243539810181,-5.8922296375385486e-06,0.0,0.0002779825881589,0.0,0.0,35.46394729614258,0.0,0.0,0.0,0.3869928121566772,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816534608602523,-1950.287353515625,304.1512756347656,0.6632392406463623,0.1352932751178741,0.1237798333168029,294.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585220217704773,0.050000000745058,0.0495275929570198,293.32537841796875,297.1499938964844,293.1499938964844,0.0968453958630561,-1735.097412109375,304.1664123535156,0.6952212452888489,0.1539341509342193,0.1099946647882461,293.2030639648437,297.1499938964844,293.1499938964844,0.3820728361606598,-7018.13134765625,304.126953125,0.9990000128746032,0.5191123485565186,0.4462607800960541,293.3345031738281,297.1499938964844,293.1499938964844,0.0074608046561479,-2563.205810546875,300.1526184082031,0.4585220217704773,0.050000000745058,0.2349375784397125,291.11334228515625,291.1499938964844,259.8500061035156,258.2618103027344,280.3798217773437,294.6565856933594,291.1122131347656,1.0,0.2760645449161529,0.6955528259277344,0.6955528259277344,1.0,1.0,-1.1575108766555786,0.4750396609306335,0.6824712157249451,0.1940381079912185,0.0,0.0,0.5598452091217041,63.06888961791992,57.0,-16.751909255981445,-12486.3779296875,212.2297515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320678710937,308.0088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17916.125,18000.0,0.0,0.0,0.2739087641239166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505184531211853,0.5505243539810181,-5.8922296375385486e-06,0.0,0.0002779825881589,0.0,0.0,35.46394729614258,0.0,0.0,0.0,0.3869928121566772,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0812072828412056,-1941.9173583984373,304.151611328125,0.6642022728919983,0.1348091065883636,0.1233009919524192,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.4604865610599518,0.050000000745058,0.0494939871132373,293.32525634765625,297.1499938964844,293.1499938964844,0.0933948457241058,-1685.13525390625,304.1667175292969,0.690110445022583,0.1495134979486465,0.1068730130791664,293.210205078125,297.1499938964844,293.1499938964844,0.3789344429969787,-6966.08837890625,304.1404724121094,0.9990000128746032,0.5162922143936157,0.4426741003990173,293.33599853515625,297.1499938964844,293.1499938964844,0.007375095039606,-2541.333740234375,300.0856628417969,0.4604865610599518,0.050000000745058,0.2347781658172607,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3824157714844,294.6581115722656,291.1203308105469,1.0,0.2734469771385193,0.6952052116394043,0.6952052116394043,1.0,1.0,-1.1486611366271973,0.4710841476917267,0.6775770783424377,0.1919944882392883,0.0,0.0,0.5643758177757263,62.098876953125,45.0,13.066429138183594,-12460.5732421875,207.37921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919311523437,307.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.548828125,18000.0,0.0,0.0,0.2744678258895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608415603637695,0.5608475208282471,-5.962815066595795e-06,0.0,0.0002785499382298,0.0,0.0,36.72153472900391,0.0,0.0,0.0,0.3906643092632293,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0812072828412056,-1941.9173583984373,304.151611328125,0.6642022728919983,0.1348091065883636,0.1233009919524192,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.4604865610599518,0.050000000745058,0.0494939871132373,293.32525634765625,297.1499938964844,293.1499938964844,0.0933948457241058,-1685.13525390625,304.1667175292969,0.690110445022583,0.1495134979486465,0.1068730130791664,293.210205078125,297.1499938964844,293.1499938964844,0.3789344429969787,-6966.08837890625,304.1404724121094,0.9990000128746032,0.5162922143936157,0.4426741003990173,293.33599853515625,297.1499938964844,293.1499938964844,0.007375095039606,-2541.333740234375,300.0856628417969,0.4604865610599518,0.050000000745058,0.2347781658172607,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3824157714844,294.6581115722656,291.1203308105469,1.0,0.2734469771385193,0.6952052116394043,0.6952052116394043,1.0,1.0,-1.1486611366271973,0.4710841476917267,0.6775770783424377,0.1919944882392883,0.0,0.0,0.5643758177757263,62.098876953125,45.0,13.066429138183594,-12460.5732421875,207.37921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919311523437,307.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.548828125,18000.0,0.0,0.0,0.2744678258895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608415603637695,0.5608475208282471,-5.962815066595795e-06,0.0,0.0002785499382298,0.0,0.0,36.72153472900391,0.0,0.0,0.0,0.3906643092632293,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805273428559303,-1928.782958984375,304.1521911621094,0.6704571843147278,0.1344290226697921,0.1228124573826789,294.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4678213000297546,0.050000000745058,0.0493704155087471,293.324462890625,297.1499938964844,293.1499938964844,0.0897199437022209,-1631.4581298828125,304.1672668457031,0.6904281973838806,0.1452319324016571,0.1037606075406074,293.2030639648437,297.1499938964844,293.1499938964844,0.3648562729358673,-6749.16357421875,304.16729736328125,0.9990000128746032,0.516185998916626,0.4292275011539459,293.33648681640625,297.1499938964844,293.1499938964844,0.0072640087455511,-2509.4677734375,300.03125,0.4678213000297546,0.050000000745058,0.2341919839382171,291.1539001464844,291.1499938964844,259.81396484375,258.23370361328125,280.3936767578125,294.65948486328125,291.158447265625,1.0,0.2666894793510437,0.694857656955719,0.694857656955719,1.0,1.0,-1.1273514032363892,0.4617556631565094,0.6655957698822021,0.1870476156473159,0.0,0.0,0.5615817904472351,58.682167053222656,48.0,45.12501525878906,-12297.1416015625,193.87420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198486328125,307.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.880859375,18000.0,0.0,0.0,0.2750460505485534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560615599155426,0.5606215596199036,-5.983062237646664e-06,0.0,0.0002791367587633,0.0,0.0,36.804466247558594,0.0,0.0,0.0,0.3907940983772278,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805273428559303,-1928.782958984375,304.1521911621094,0.6704571843147278,0.1344290226697921,0.1228124573826789,294.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4678213000297546,0.050000000745058,0.0493704155087471,293.324462890625,297.1499938964844,293.1499938964844,0.0897199437022209,-1631.4581298828125,304.1672668457031,0.6904281973838806,0.1452319324016571,0.1037606075406074,293.2030639648437,297.1499938964844,293.1499938964844,0.3648562729358673,-6749.16357421875,304.16729736328125,0.9990000128746032,0.516185998916626,0.4292275011539459,293.33648681640625,297.1499938964844,293.1499938964844,0.0072640087455511,-2509.4677734375,300.03125,0.4678213000297546,0.050000000745058,0.2341919839382171,291.1539001464844,291.1499938964844,259.81396484375,258.23370361328125,280.3936767578125,294.65948486328125,291.158447265625,1.0,0.2666894793510437,0.694857656955719,0.694857656955719,1.0,1.0,-1.1273514032363892,0.4617556631565094,0.6655957698822021,0.1870476156473159,0.0,0.0,0.5615817904472351,58.682167053222656,48.0,45.12501525878906,-12297.1416015625,193.87420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198486328125,307.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.880859375,18000.0,0.0,0.0,0.2750460505485534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560615599155426,0.5606215596199036,-5.983062237646664e-06,0.0,0.0002791367587633,0.0,0.0,36.804466247558594,0.0,0.0,0.0,0.3907940983772278,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0802244320511818,-1922.9013671875,304.15234375,0.6729893088340759,0.1342888623476028,0.1226287260651588,294.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.4704416990280151,0.050000000745058,0.049323558807373,293.32373046875,297.1499938964844,293.1499938964844,0.0879402384161949,-1605.4656982421875,304.1673583984375,0.6898663640022278,0.143166184425354,0.1022668182849884,293.1954650878906,297.1499938964844,293.1499938964844,0.3589949309825897,-6660.3857421875,304.1746826171875,0.9990000128746032,0.5170026421546936,0.4240156412124634,293.3361511230469,297.1499938964844,293.1499938964844,0.007212168071419,-2494.2841796875,300.00640869140625,0.4704416990280151,0.050000000745058,0.2339697182178497,291.174560546875,291.1499938964844,259.8049011230469,258.22674560546875,280.39776611328125,294.6600341796875,291.17828369140625,1.0,0.264394074678421,0.6946839094161987,0.6946839094161987,1.0,1.0,-1.118754267692566,0.4580074250698089,0.6607468724250793,0.185006633400917,0.0,0.0,0.5578627586364746,57.379844665527344,48.0,47.55731201171875,-12204.9189453125,188.69151306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829833984375,307.93524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.01171875,18000.0,0.0,0.0,0.2751229405403137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557539463043213,0.5557599067687988,-5.961925580777461e-06,0.0,0.0002792148152366,0.0,0.0,36.26924514770508,0.0,0.0,0.0,0.3891797959804535,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.080021321773529,-1919.0140380859373,304.1522827148437,0.6747435927391052,0.1341798603534698,0.1224859654903411,294.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4721885621547699,0.050000000745058,0.0492914654314518,293.3227844238281,297.1499938964844,293.1499938964844,0.0862794741988182,-1581.34521484375,304.1672058105469,0.6884589195251465,0.1411490887403488,0.1008174121379852,293.1883239746094,297.1499938964844,293.1499938964844,0.354919284582138,-6599.50439453125,304.17755126953125,0.9990000128746032,0.5178328156471252,0.4204084575176239,293.3356018066406,297.1499938964844,293.1499938964844,0.0071671823970973,-2481.710693359375,299.9796142578125,0.4721885621547699,0.050000000745058,0.2338174879550933,291.18670654296875,291.1499938964844,259.7958374023437,258.2198486328125,280.39532470703125,294.6537780761719,291.18804931640625,1.0,0.2626250386238098,0.6946301460266113,0.6946301460266113,1.0,1.0,-1.1122910976409912,0.4552003741264343,0.6570907235145569,0.1835214048624038,0.0,0.0,0.5541423559188843,56.481388092041016,51.0,34.79716873168945,-12121.408203125,184.99102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18585205078125,307.9117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18100.43359375,18000.0,0.0,0.0,0.2750277817249298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491145253181458,0.5491204261779785,-5.924553533986909e-06,0.0,0.0002791182196233,0.0,0.0,35.50360107421875,0.0,0.0,0.0,0.3869248032569885,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798500776290893,-1915.9127197265625,304.1517944335937,0.6766911149024963,0.1340190023183822,0.1222927495837211,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741035103797912,0.050000000745058,0.0492555946111679,293.3206787109375,297.1499938964844,293.1499938964844,0.0832245498895645,-1537.3355712890625,304.16656494140625,0.6839492321014404,0.1372012048959732,0.098016656935215,293.1770324707031,297.1499938964844,293.1499938964844,0.3504229187965393,-6534.58154296875,304.1756591796875,0.9990000128746032,0.519157886505127,0.4163385331630707,293.3344421386719,297.1499938964844,293.1499938964844,0.0070924600586295,-2462.47216796875,299.9189147949219,0.4741035103797912,0.050000000745058,0.2336473315954208,291.1876525878906,291.1499938964844,259.7776184082031,258.2061462402344,280.3794860839844,294.626953125,291.18707275390625,1.0,0.2604931890964508,0.6945226788520813,0.6945226788520813,1.0,1.0,-1.1035631895065308,0.4514003694057464,0.6521627902984619,0.1815376877784729,0.0,0.0,0.5488576889038086,55.45848083496094,54.0,6.436979293823242,-12009.6708984375,180.4078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22918701171875,307.8948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18088.189453125,18000.0,0.0,0.0,0.2743758857250213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537922203540802,0.53792804479599,-5.848104137839982e-06,0.0,0.0002784566604532,0.0,0.0,34.16943359375,0.0,0.0,0.0,0.3829621076583862,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798500776290893,-1915.9127197265625,304.1517944335937,0.6766911149024963,0.1340190023183822,0.1222927495837211,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741035103797912,0.050000000745058,0.0492555946111679,293.3206787109375,297.1499938964844,293.1499938964844,0.0832245498895645,-1537.3355712890625,304.16656494140625,0.6839492321014404,0.1372012048959732,0.098016656935215,293.1770324707031,297.1499938964844,293.1499938964844,0.3504229187965393,-6534.58154296875,304.1756591796875,0.9990000128746032,0.519157886505127,0.4163385331630707,293.3344421386719,297.1499938964844,293.1499938964844,0.0070924600586295,-2462.47216796875,299.9189147949219,0.4741035103797912,0.050000000745058,0.2336473315954208,291.1876525878906,291.1499938964844,259.7776184082031,258.2061462402344,280.3794860839844,294.626953125,291.18707275390625,1.0,0.2604931890964508,0.6945226788520813,0.6945226788520813,1.0,1.0,-1.1035631895065308,0.4514003694057464,0.6521627902984619,0.1815376877784729,0.0,0.0,0.5488576889038086,55.45848083496094,54.0,6.436979293823242,-12009.6708984375,180.4078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22918701171875,307.8948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18088.189453125,18000.0,0.0,0.0,0.2743758857250213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537922203540802,0.53792804479599,-5.848104137839982e-06,0.0,0.0002784566604532,0.0,0.0,34.16943359375,0.0,0.0,0.0,0.3829621076583862,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797875747084617,-1914.915283203125,304.1513061523437,0.6767808794975281,0.1338878124952316,0.1221653223037719,294.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.4743765592575073,0.050000000745058,0.0492504462599754,293.31854248046875,297.1499938964844,293.1499938964844,0.0802870616316795,-1495.2774658203125,304.1659545898437,0.6774587631225586,0.1333083510398864,0.095286376774311,293.1708374023437,297.1499938964844,293.1499938964844,0.3495664596557617,-6525.31982421875,304.16845703125,0.9990000128746032,0.5197426676750183,0.4157489836215973,293.3334655761719,297.1499938964844,293.1499938964844,0.0070272190496325,-2446.314453125,299.8555603027344,0.4743765592575073,0.050000000745058,0.2336229085922241,291.1806335449219,291.1499938964844,259.7593078613281,258.1925048828125,280.366943359375,294.61083984375,291.1795959472656,1.0,0.2599052190780639,0.6944151520729065,0.6944151520729065,1.0,1.0,-1.0993884801864624,0.4495613574981689,0.6498270630836487,0.1806061267852783,0.0,0.0,0.5452027916908264,55.27423477172852,57.0,-7.173295974731445,-11954.5205078125,178.80715942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915954589844,307.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.865234375,18000.0,0.0,0.0,0.2733105719089508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53021240234375,0.5302181839942932,-5.792583124275552e-06,0.0,0.0002773754822555,0.0,0.0,33.254241943359375,0.0,0.0,0.0,0.3801763355731964,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797875747084617,-1914.915283203125,304.1513061523437,0.6767808794975281,0.1338878124952316,0.1221653223037719,294.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.4743765592575073,0.050000000745058,0.0492504462599754,293.31854248046875,297.1499938964844,293.1499938964844,0.0802870616316795,-1495.2774658203125,304.1659545898437,0.6774587631225586,0.1333083510398864,0.095286376774311,293.1708374023437,297.1499938964844,293.1499938964844,0.3495664596557617,-6525.31982421875,304.16845703125,0.9990000128746032,0.5197426676750183,0.4157489836215973,293.3334655761719,297.1499938964844,293.1499938964844,0.0070272190496325,-2446.314453125,299.8555603027344,0.4743765592575073,0.050000000745058,0.2336229085922241,291.1806335449219,291.1499938964844,259.7593078613281,258.1925048828125,280.366943359375,294.61083984375,291.1795959472656,1.0,0.2599052190780639,0.6944151520729065,0.6944151520729065,1.0,1.0,-1.0993884801864624,0.4495613574981689,0.6498270630836487,0.1806061267852783,0.0,0.0,0.5452027916908264,55.27423477172852,57.0,-7.173295974731445,-11954.5205078125,178.80715942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915954589844,307.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.865234375,18000.0,0.0,0.0,0.2733105719089508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53021240234375,0.5302181839942932,-5.792583124275552e-06,0.0,0.0002773754822555,0.0,0.0,33.254241943359375,0.0,0.0,0.0,0.3801763355731964,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797821655869484,-1915.0126953125,304.15087890625,0.6753504872322083,0.1337647289037704,0.1220721378922462,294.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4733645021915436,0.050000000745058,0.049269575625658,293.3165283203125,297.1499938964844,293.1499938964844,0.077405035495758,-1454.28076171875,304.1654357910156,0.6694294810295105,0.1294470578432083,0.0925991237163543,293.169677734375,297.1499938964844,293.1499938964844,0.3516374826431274,-6560.119140625,304.1588134765625,0.9990000128746032,0.5194603800773621,0.4179234206676483,293.3327331542969,297.1499938964844,293.1499938964844,0.0069676204584538,-2431.925537109375,299.7904357910156,0.4733645021915436,0.050000000745058,0.2337136566638946,291.1697998046875,291.1499938964844,259.7408752441406,258.178955078125,280.35791015625,294.6045227050781,291.1684875488281,1.0,0.2605394423007965,0.6942623853683472,0.6942623853683472,1.0,1.0,-1.0987917184829712,0.4492529332637787,0.6495388150215149,0.1804785430431366,0.0,0.0,0.543259859085083,55.751708984375,60.0,-14.144612312316896,-11938.3662109375,179.52113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485107421875,307.9195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.69921875,18000.0,0.0,0.0,0.2720561325550079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254818797111511,0.5254876017570496,-5.756506197940325e-06,0.0,0.0002761023933999,0.0,0.0,32.690372467041016,0.0,0.0,0.0,0.378450870513916,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797821655869484,-1915.0126953125,304.15087890625,0.6753504872322083,0.1337647289037704,0.1220721378922462,294.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4733645021915436,0.050000000745058,0.049269575625658,293.3165283203125,297.1499938964844,293.1499938964844,0.077405035495758,-1454.28076171875,304.1654357910156,0.6694294810295105,0.1294470578432083,0.0925991237163543,293.169677734375,297.1499938964844,293.1499938964844,0.3516374826431274,-6560.119140625,304.1588134765625,0.9990000128746032,0.5194603800773621,0.4179234206676483,293.3327331542969,297.1499938964844,293.1499938964844,0.0069676204584538,-2431.925537109375,299.7904357910156,0.4733645021915436,0.050000000745058,0.2337136566638946,291.1697998046875,291.1499938964844,259.7408752441406,258.178955078125,280.35791015625,294.6045227050781,291.1684875488281,1.0,0.2605394423007965,0.6942623853683472,0.6942623853683472,1.0,1.0,-1.0987917184829712,0.4492529332637787,0.6495388150215149,0.1804785430431366,0.0,0.0,0.543259859085083,55.751708984375,60.0,-14.144612312316896,-11938.3662109375,179.52113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485107421875,307.9195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.69921875,18000.0,0.0,0.0,0.2720561325550079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254818797111511,0.5254876017570496,-5.756506197940325e-06,0.0,0.0002761023933999,0.0,0.0,32.690372467041016,0.0,0.0,0.0,0.378450870513916,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0798022001981735,-1915.58544921875,304.15057373046875,0.6727340221405029,0.1336376518011093,0.1219962686300277,294.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712872803211212,0.050000000745058,0.0493082143366336,293.314697265625,297.1499938964844,293.1499938964844,0.0745412781834602,-1413.832275390625,304.1650695800781,0.6603215932846069,0.125604510307312,0.0899411439895629,293.17303466796875,297.1499938964844,293.1499938964844,0.356053352355957,-6629.57080078125,304.1485290527344,0.9990000128746032,0.5182901620864868,0.4222833216190338,293.33233642578125,297.1499938964844,293.1499938964844,0.0069113979116082,-2418.49072265625,299.7240905761719,0.4712872803211212,0.050000000745058,0.2338969409465789,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.35162353515625,294.60626220703125,291.1562194824219,1.0,0.2621405124664306,0.6941095590591431,0.6941095590591431,1.0,1.0,-1.1010088920593262,0.4501574635505676,0.6508514285087585,0.1809851378202438,0.0,0.0,0.5430644750595093,56.75984191894531,63.0,-16.714418411254883,-11953.744140625,182.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836364746094,307.9312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.138671875,18000.0,0.0,0.0,0.270831823348999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239514708518982,0.5239571928977966,-5.740806500398321e-06,0.0,0.0002748598635662,0.0,0.0,32.49003601074219,0.0,0.0,0.0,0.3778427243232727,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0798022001981735,-1915.58544921875,304.15057373046875,0.6727340221405029,0.1336376518011093,0.1219962686300277,294.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712872803211212,0.050000000745058,0.0493082143366336,293.314697265625,297.1499938964844,293.1499938964844,0.0745412781834602,-1413.832275390625,304.1650695800781,0.6603215932846069,0.125604510307312,0.0899411439895629,293.17303466796875,297.1499938964844,293.1499938964844,0.356053352355957,-6629.57080078125,304.1485290527344,0.9990000128746032,0.5182901620864868,0.4222833216190338,293.33233642578125,297.1499938964844,293.1499938964844,0.0069113979116082,-2418.49072265625,299.7240905761719,0.4712872803211212,0.050000000745058,0.2338969409465789,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.35162353515625,294.60626220703125,291.1562194824219,1.0,0.2621405124664306,0.6941095590591431,0.6941095590591431,1.0,1.0,-1.1010088920593262,0.4501574635505676,0.6508514285087585,0.1809851378202438,0.0,0.0,0.5430644750595093,56.75984191894531,63.0,-16.714418411254883,-11953.744140625,182.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836364746094,307.9312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.138671875,18000.0,0.0,0.0,0.270831823348999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239514708518982,0.5239571928977966,-5.740806500398321e-06,0.0,0.0002748598635662,0.0,0.0,32.49003601074219,0.0,0.0,0.0,0.3778427243232727,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.079815499484539,-1915.9287109375,304.1504211425781,0.6710782647132874,0.1335702538490295,0.1219612434506416,294.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698920845985412,0.050000000745058,0.0493336506187915,293.3138122558594,297.1499938964844,293.1499938964844,0.0731087252497673,-1393.717041015625,304.1649475097656,0.6555028557777405,0.1236878037452697,0.0886202752590179,293.1761779785156,297.1499938964844,293.1499938964844,0.3589872121810913,-6674.8369140625,304.1434631347656,0.9990000128746032,0.517379641532898,0.4251298010349273,293.332275390625,297.1499938964844,293.1499938964844,0.0068841092288494,-2411.972900390625,299.6905517578125,0.4698920845985412,0.050000000745058,0.2340175956487655,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.3493347167969,294.60968017578125,291.1500549316406,1.0,0.2632365524768829,0.694033145904541,0.694033145904541,1.0,1.0,-1.1029729843139648,0.4509791135787964,0.6519938707351685,0.181430771946907,0.0,0.0,0.543588399887085,57.43006896972656,63.0,-17.0667724609375,-11970.767578125,183.9303741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38995361328125,307.9333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3515625,18000.0,0.0,0.0,0.2702938616275787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243282318115234,0.5243339538574219,-5.74029809286003e-06,0.0,0.0002743139339145,0.0,0.0,32.51850128173828,0.0,0.0,0.0,0.3779401481151581,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798287019133567,-1916.26611328125,304.1503295898437,0.6692360639572144,0.1334995478391647,0.1219268217682838,294.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4682697057723999,0.050000000745058,0.0493626706302166,293.31298828125,297.1499938964844,293.1499938964844,0.0716729015111923,-1373.6414794921875,304.1648254394531,0.6505733132362366,0.1217736527323722,0.0873037725687027,293.1802062988281,297.1499938964844,293.1499938964844,0.3623387515544891,-6726.0673828125,304.1385803222656,0.9990000128746032,0.51625657081604,0.4283540546894073,293.3323059082031,297.1499938964844,293.1499938964844,0.0068572317250072,-2405.537353515625,299.65679931640625,0.4682697057723999,0.050000000745058,0.2341552525758743,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.347900390625,294.6146240234375,291.14404296875,1.0,0.264500617980957,0.6939073204994202,0.6939073204994202,1.0,1.0,-1.1054211854934692,0.4519987404346466,0.653422474861145,0.1819740682840347,0.0,0.0,0.5445091128349304,58.19736099243164,66.0,-16.944040298461914,-11992.92578125,186.1210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3878173828125,307.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.103515625,18000.0,0.0,0.0,0.2698363661766052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254455804824829,0.5254513025283813,-5.744607733504381e-06,0.0,0.0002738496114034,0.0,0.0,32.630714416503906,0.0,0.0,0.0,0.378293365240097,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798499286174774,-1916.828125,304.1501770019531,0.665126621723175,0.1333475708961486,0.1218574792146682,294.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643587172031402,0.050000000745058,0.0494299717247486,293.3114929199219,297.1499938964844,293.1499938964844,0.0687858983874321,-1333.5516357421875,304.1647033691406,0.6405511498451233,0.11795274913311,0.084682747721672,293.1905212402344,297.1499938964844,293.1499938964844,0.3700931370258331,-6843.2548828125,304.1294860839844,0.9990000128746032,0.5134046673774719,0.4357403814792633,293.33258056640625,297.1499938964844,293.1499938964844,0.0068041766062378,-2392.73046875,299.5887756347656,0.4643587172031402,0.050000000745058,0.2344744950532913,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3466796875,294.62872314453125,291.1328125,1.0,0.2674477398395538,0.6936556696891785,0.6936556696891785,1.0,1.0,-1.1115211248397827,0.4545572698116302,0.6569638252258301,0.1833309084177017,0.0,0.0,0.5474161505699158,59.98258209228516,69.0,-15.888279914855955,-12049.8857421875,191.37741088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578186035156,307.9200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.91796875,18000.0,0.0,0.0,0.2692357897758484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297036170959473,0.5297093987464905,-5.766495632997248e-06,0.0,0.0002732400898821,0.0,0.0,33.086692810058594,0.0,0.0,0.0,0.3797229826450348,4.0,0.0,1.0
