time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798499286174774,-1916.828125,304.1501770019531,0.665126621723175,0.1333475708961486,0.1218574792146682,294.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643587172031402,0.050000000745058,0.0494299717247486,293.3114929199219,297.1499938964844,293.1499938964844,0.0687858983874321,-1333.5516357421875,304.1647033691406,0.6405511498451233,0.11795274913311,0.084682747721672,293.1905212402344,297.1499938964844,293.1499938964844,0.3700931370258331,-6843.2548828125,304.1294860839844,0.9990000128746032,0.5134046673774719,0.4357403814792633,293.33258056640625,297.1499938964844,293.1499938964844,0.0068041766062378,-2392.73046875,299.5887756347656,0.4643587172031402,0.050000000745058,0.2344744950532913,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3466796875,294.62872314453125,291.1328125,1.0,0.2674477398395538,0.6936556696891785,0.6936556696891785,1.0,1.0,-1.1115211248397827,0.4545572698116302,0.6569638252258301,0.1833309084177017,0.0,0.0,0.5474161505699158,59.98258209228516,69.0,-15.888279914855955,-12049.8857421875,191.37741088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578186035156,307.9200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.91796875,18000.0,0.0,0.0,0.2692357897758484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297036170959473,0.5297093987464905,-5.766495632997248e-06,0.0,0.0002732400898821,0.0,0.0,33.086692810058594,0.0,0.0,0.0,0.3797229826450348,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798622742295265,-1917.2042236328125,304.1501159667969,0.6606279611587524,0.1331837475299835,0.1217863038182258,294.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.459684669971466,0.050000000745058,0.0495078265666961,293.3099975585937,297.1499938964844,293.1499938964844,0.0658804550766944,-1293.6102294921875,304.1646423339844,0.6304582357406616,0.1141630560159683,0.0820822417736053,293.20330810546875,297.1499938964844,293.1499938964844,0.3790076375007629,-6976.27587890625,304.1215209960937,0.9990000128746032,0.5097872614860535,0.4441322088241577,293.3331604003906,297.1499938964844,293.1499938964844,0.0067517086863517,-2379.9033203125,299.5201416015625,0.459684669971466,0.050000000745058,0.2348438203334808,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3471069335937,294.6474304199219,291.1226806640625,1.0,0.270848274230957,0.6934040784835815,0.6934040784835815,1.0,1.0,-1.1189231872558594,0.4576805233955383,0.6612426042556763,0.1849841326475143,0.0,0.0,0.5516244173049927,62.05282211303711,57.0,-14.338582992553713,-12120.7841796875,197.64170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29510498046875,307.89373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.7421875,18000.0,0.0,0.0,0.269148588180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364649295806885,0.5364707112312317,-5.8052864915225655e-06,0.0,0.0002731515851337,0.0,0.0,33.83814239501953,0.0,0.0,0.0,0.382049024105072,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798622742295265,-1917.2042236328125,304.1501159667969,0.6606279611587524,0.1331837475299835,0.1217863038182258,294.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.459684669971466,0.050000000745058,0.0495078265666961,293.3099975585937,297.1499938964844,293.1499938964844,0.0658804550766944,-1293.6102294921875,304.1646423339844,0.6304582357406616,0.1141630560159683,0.0820822417736053,293.20330810546875,297.1499938964844,293.1499938964844,0.3790076375007629,-6976.27587890625,304.1215209960937,0.9990000128746032,0.5097872614860535,0.4441322088241577,293.3331604003906,297.1499938964844,293.1499938964844,0.0067517086863517,-2379.9033203125,299.5201416015625,0.459684669971466,0.050000000745058,0.2348438203334808,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3471069335937,294.6474304199219,291.1226806640625,1.0,0.270848274230957,0.6934040784835815,0.6934040784835815,1.0,1.0,-1.1189231872558594,0.4576805233955383,0.6612426042556763,0.1849841326475143,0.0,0.0,0.5516244173049927,62.05282211303711,57.0,-14.338582992553713,-12120.7841796875,197.64170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29510498046875,307.89373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.7421875,18000.0,0.0,0.0,0.269148588180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364649295806885,0.5364707112312317,-5.8052864915225655e-06,0.0,0.0002731515851337,0.0,0.0,33.83814239501953,0.0,0.0,0.0,0.382049024105072,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797632187604904,-1915.345458984375,304.1502685546875,0.6611649990081787,0.1330930292606353,0.1216754168272018,294.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4604848325252533,0.050000000745058,0.0494942404329776,293.30810546875,297.1499938964844,293.1499938964844,0.06350027769804,-1261.120849609375,304.1647033691406,0.6261160969734192,0.1112970411777496,0.0800260007381439,293.2107849121094,297.1499938964844,293.1499938964844,0.3781110346317291,-6958.439453125,304.1312866210937,0.9990000128746032,0.5072005987167358,0.442679226398468,293.3336181640625,297.1499938964844,293.1499938964844,0.006695395335555,-2364.54345703125,299.4679260253906,0.4604848325252533,0.050000000745058,0.2347793728113174,291.12335205078125,291.1499938964844,259.65087890625,258.114501953125,280.3492126464844,294.6522827148437,291.1252746582031,1.0,0.2694441080093384,0.6931452751159668,0.6931452751159668,1.0,1.0,-1.1144919395446775,0.4556623995304107,0.6588295698165894,0.1840382367372512,0.0,0.0,0.5546962022781372,61.65314483642578,57.0,4.6225175857543945,-12120.23046875,195.4738006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314453125,307.8930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.919921875,18000.0,0.0,0.0,0.2694235146045685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542892575263977,0.542898416519165,-5.846186468261294e-06,0.0,0.0002734306326601,0.0,0.0,34.5816650390625,0.0,0.0,0.0,0.384285032749176,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0797076448798179,-1914.251220703125,304.1503295898437,0.6618888974189758,0.1330796927213668,0.1216458827257156,294.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4613242447376251,0.050000000745058,0.0494801439344882,293.3075561523437,297.1499938964844,293.1499938964844,0.0628909021615982,-1252.810302734375,304.1647644042969,0.6255558133125305,0.1106013655662536,0.0795250460505485,293.21124267578125,297.1499938964844,293.1499938964844,0.3766123354434967,-6934.6572265625,304.1356201171875,0.9990000128746032,0.5068033337593079,0.4411662220954895,293.33367919921875,297.1499938964844,293.1499938964844,0.0066787214018404,-2359.57568359375,299.4564208984375,0.4613242447376251,0.050000000745058,0.2347124963998794,291.1274108886719,291.1499938964844,259.6470642089844,258.11181640625,280.3483581542969,294.6493225097656,291.1300048828125,1.0,0.2686351537704468,0.6930805444717407,0.6930805444717407,1.0,1.0,-1.1119428873062134,0.4545359313488006,0.6574069857597351,0.1834745407104492,0.0,0.0,0.5548179745674133,61.26321792602539,45.0,11.97025203704834,-12108.5283203125,193.9307098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21685791015625,307.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.876953125,18000.0,0.0,0.0,0.2695100903511047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439459085464478,0.5439517498016357,-5.855144991073757e-06,0.0,0.0002735184680204,0.0,0.0,34.715553283691406,0.0,0.0,0.0,0.3846671879291534,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793672800064086,-1907.5037841796875,304.1507873535156,0.6685137748718262,0.1330728679895401,0.1215036883950233,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.4683552384376526,0.050000000745058,0.049361202865839,293.3048400878906,297.1499938964844,293.1499938964844,0.0597632639110088,-1210.3944091796875,304.1650390625,0.6251219511032104,0.1071622669696807,0.0770149230957031,293.2043762207031,297.1499938964844,293.1499938964844,0.3633095324039459,-6728.63916015625,304.1627502441406,0.9990000128746032,0.5066142082214355,0.4281870424747467,293.333740234375,297.1499938964844,293.1499938964844,0.006583719048649,-2330.43408203125,299.4037170410156,0.4683552384376526,0.050000000745058,0.2341482937335968,291.157958984375,291.1499938964844,259.6278991699219,258.0983581542969,280.33612060546875,294.6111755371094,291.1617736816406,1.0,0.2622095346450805,0.6927570700645447,0.6927570700645447,1.0,1.0,-1.092365026473999,0.4459403753280639,0.6464247107505798,0.1792051941156387,0.0,0.0,0.5518194437026978,58.0003776550293,48.0,37.56026077270508,-11972.884765625,181.7758026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726379394531,307.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.25390625,18000.0,0.0,0.0,0.2697920501232147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424216985702515,0.5424275398254395,-5.863068508915603e-06,0.0,0.0002738046168815,0.0,0.0,34.62460708618164,0.0,0.0,0.0,0.3843053579330444,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793672800064086,-1907.5037841796875,304.1507873535156,0.6685137748718262,0.1330728679895401,0.1215036883950233,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.4683552384376526,0.050000000745058,0.049361202865839,293.3048400878906,297.1499938964844,293.1499938964844,0.0597632639110088,-1210.3944091796875,304.1650390625,0.6251219511032104,0.1071622669696807,0.0770149230957031,293.2043762207031,297.1499938964844,293.1499938964844,0.3633095324039459,-6728.63916015625,304.1627502441406,0.9990000128746032,0.5066142082214355,0.4281870424747467,293.333740234375,297.1499938964844,293.1499938964844,0.006583719048649,-2330.43408203125,299.4037170410156,0.4683552384376526,0.050000000745058,0.2341482937335968,291.157958984375,291.1499938964844,259.6278991699219,258.0983581542969,280.33612060546875,294.6111755371094,291.1617736816406,1.0,0.2622095346450805,0.6927570700645447,0.6927570700645447,1.0,1.0,-1.092365026473999,0.4459403753280639,0.6464247107505798,0.1792051941156387,0.0,0.0,0.5518194437026978,58.0003776550293,48.0,37.56026077270508,-11972.884765625,181.7758026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726379394531,307.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.25390625,18000.0,0.0,0.0,0.2697920501232147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424216985702515,0.5424275398254395,-5.863068508915603e-06,0.0,0.0002738046168815,0.0,0.0,34.62460708618164,0.0,0.0,0.0,0.3843053579330444,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792295336723327,-1904.7379150390625,304.1509094238281,0.6712343096733093,0.1330963671207428,0.1214768141508102,294.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4708609580993652,0.050000000745058,0.0493161156773567,293.30328369140625,297.1499938964844,293.1499938964844,0.0582440756261348,-1189.99267578125,304.1650695800781,0.6243451237678528,0.1055012047290802,0.0758103728294372,293.1969299316406,297.1499938964844,293.1499938964844,0.3578166365623474,-6645.12109375,304.1703186035156,0.9990000128746032,0.5073869824409485,0.4231610894203186,293.3335266113281,297.1499938964844,293.1499938964844,0.0065388465300202,-2316.5234375,299.37847900390625,0.4708609580993652,0.050000000745058,0.2339344173669815,291.17437744140625,291.1499938964844,259.6182556152344,258.09161376953125,280.3228759765625,294.5816345214844,291.1772766113281,1.0,0.2600578367710113,0.6925953030586243,0.6925953030586243,1.0,1.0,-1.0845390558242798,0.442505270242691,0.6420337557792664,0.1774926781654358,0.0,0.0,0.5485328435897827,56.7590446472168,48.0,37.65227890014648,-11900.208984375,177.1351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747436523437,307.8887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.1953125,18000.0,0.0,0.0,0.2697262167930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379379391670227,0.5379437804222107,-5.8427804106031545e-06,0.0,0.0002737378235906,0.0,0.0,34.144805908203125,0.0,0.0,0.0,0.3828306794166565,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791746079921722,-1903.6376953125,304.1508178710937,0.6731612086296082,0.1331328153610229,0.1214741393923759,294.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4725176393985748,0.050000000745058,0.0492855422198772,293.3017272949219,297.1499938964844,293.1499938964844,0.0568084344267845,-1170.9200439453125,304.1649475097656,0.6228843331336975,0.1038701310753822,0.0746371522545814,293.18994140625,297.1499938964844,293.1499938964844,0.3540699183940887,-6588.95166015625,304.1733703613281,0.9990000128746032,0.5081669688224792,0.4197190999984741,293.33319091796875,297.1499938964844,293.1499938964844,0.0064995419234037,-2304.925048828125,299.35064697265625,0.4725176393985748,0.050000000745058,0.2337893992662429,291.1825561523437,291.1499938964844,259.60858154296875,258.0848693847656,280.3089904785156,294.5549011230469,291.1832275390625,1.0,0.2584209740161896,0.692554235458374,0.692554235458374,1.0,1.0,-1.078784465789795,0.4399834871292114,0.6388009190559387,0.1763000339269638,0.0,0.0,0.5454939603805542,55.91318893432617,51.0,25.13484573364257,-11835.705078125,173.88072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18994140625,307.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.83203125,18000.0,0.0,0.0,0.2695109844207763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323144197463989,0.5323202610015869,-5.811048595205648e-06,0.0,0.000273519399343,0.0,0.0,33.518367767333984,0.0,0.0,0.0,0.3809419274330139,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792289972305297,-1904.694580078125,304.15045166015625,0.6754452586174011,0.133249282836914,0.121534027159214,294.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742999374866485,0.050000000745058,0.0492520593106746,293.29840087890625,297.1499938964844,293.1499938964844,0.054107591509819,-1135.4925537109375,304.1644592285156,0.6185839772224426,0.1006978526711463,0.072375051677227,293.178955078125,297.1499938964844,293.1499938964844,0.3499529957771301,-6529.208984375,304.1722717285156,0.9990000128746032,0.5093901753425598,0.4159160852432251,293.3322448730469,297.1499938964844,293.1499938964844,0.0064328140579164,-2286.326171875,299.2896728515625,0.4742999374866485,0.050000000745058,0.2336305677890777,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2847900390625,294.5131225585937,291.1814270019531,1.0,0.2565233111381531,0.6924720406532288,0.6924720406532288,1.0,1.0,-1.0713438987731934,0.4367005825042724,0.6346433162689209,0.1748189479112625,0.0,0.0,0.5411543846130371,54.97450256347656,54.0,3.59607481956482,-11753.517578125,169.9980010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24468994140625,307.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.802734375,18000.0,0.0,0.0,0.2687001526355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233415365219116,0.5233473181724548,-5.750671789428452e-06,0.0,0.0002726964885368,0.0,0.0,32.48686981201172,0.0,0.0,0.0,0.3777928352355957,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792289972305297,-1904.694580078125,304.15045166015625,0.6754452586174011,0.133249282836914,0.121534027159214,294.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742999374866485,0.050000000745058,0.0492520593106746,293.29840087890625,297.1499938964844,293.1499938964844,0.054107591509819,-1135.4925537109375,304.1644592285156,0.6185839772224426,0.1006978526711463,0.072375051677227,293.178955078125,297.1499938964844,293.1499938964844,0.3499529957771301,-6529.208984375,304.1722717285156,0.9990000128746032,0.5093901753425598,0.4159160852432251,293.3322448730469,297.1499938964844,293.1499938964844,0.0064328140579164,-2286.326171875,299.2896728515625,0.4742999374866485,0.050000000745058,0.2336305677890777,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2847900390625,294.5131225585937,291.1814270019531,1.0,0.2565233111381531,0.6924720406532288,0.6924720406532288,1.0,1.0,-1.0713438987731934,0.4367005825042724,0.6346433162689209,0.1748189479112625,0.0,0.0,0.5411543846130371,54.97450256347656,54.0,3.59607481956482,-11753.517578125,169.9980010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24468994140625,307.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.802734375,18000.0,0.0,0.0,0.2687001526355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233415365219116,0.5233473181724548,-5.750671789428452e-06,0.0,0.0002726964885368,0.0,0.0,32.48686981201172,0.0,0.0,0.0,0.3777928352355957,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793901681900024,-1907.809814453125,304.1500244140625,0.6759366989135742,0.1334085911512375,0.1216654106974601,294.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744874835014343,0.050000000745058,0.0492485202848911,293.2950134277344,297.1499938964844,293.1499938964844,0.0515311397612094,-1102.10009765625,304.1639404296875,0.6125443577766418,0.0976234972476959,0.0702083632349968,293.1728820800781,297.1499938964844,293.1499938964844,0.3493502140045166,-6523.357421875,304.1657409667969,0.9990000128746032,0.5098997950553894,0.4155102968215942,293.3311767578125,297.1499938964844,293.1499938964844,0.0063740978948771,-2270.479736328125,299.226806640625,0.4744874835014343,0.050000000745058,0.2336137741804123,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26544189453125,294.4858093261719,291.17352294921875,1.0,0.2561411559581756,0.6923899054527283,0.6923899054527283,1.0,1.0,-1.0683881044387815,0.4353580176830292,0.6330300569534302,0.1743017584085464,0.0,0.0,0.538294792175293,54.850616455078125,57.0,-8.62062931060791,-11718.29296875,168.92050170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30670166015625,307.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.66796875,18000.0,0.0,0.0,0.267575055360794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171868205070496,0.517192542552948,-5.707055606762879e-06,0.0,0.0002715546870604,0.0,0.0,31.780012130737305,0.0,0.0,0.0,0.3755952715873718,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793901681900024,-1907.809814453125,304.1500244140625,0.6759366989135742,0.1334085911512375,0.1216654106974601,294.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744874835014343,0.050000000745058,0.0492485202848911,293.2950134277344,297.1499938964844,293.1499938964844,0.0515311397612094,-1102.10009765625,304.1639404296875,0.6125443577766418,0.0976234972476959,0.0702083632349968,293.1728820800781,297.1499938964844,293.1499938964844,0.3493502140045166,-6523.357421875,304.1657409667969,0.9990000128746032,0.5098997950553894,0.4155102968215942,293.3311767578125,297.1499938964844,293.1499938964844,0.0063740978948771,-2270.479736328125,299.226806640625,0.4744874835014343,0.050000000745058,0.2336137741804123,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26544189453125,294.4858093261719,291.17352294921875,1.0,0.2561411559581756,0.6923899054527283,0.6923899054527283,1.0,1.0,-1.0683881044387815,0.4353580176830292,0.6330300569534302,0.1743017584085464,0.0,0.0,0.538294792175293,54.850616455078125,57.0,-8.62062931060791,-11718.29296875,168.92050170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30670166015625,307.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.66796875,18000.0,0.0,0.0,0.267575055360794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171868205070496,0.517192542552948,-5.707055606762879e-06,0.0,0.0002715546870604,0.0,0.0,31.780012130737305,0.0,0.0,0.0,0.3755952715873718,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796226263046264,-1912.29541015625,304.1496276855469,0.6749715209007263,0.1335896402597427,0.1218433752655983,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734214842319488,0.050000000745058,0.0492686778306961,293.2917175292969,297.1499938964844,293.1499938964844,0.0490411333739757,-1070.148681640625,304.1634521484375,0.6047835350036621,0.0946201309561729,0.0681130588054657,293.1716613769531,297.1499938964844,293.1499938964844,0.3516160249710083,-6560.78173828125,304.1567077636719,0.9990000128746032,0.5095728039741516,0.4178032875061035,293.3302001953125,297.1499938964844,293.1499938964844,0.0063208942301571,-2256.5078125,299.16229248046875,0.4734214842319488,0.050000000745058,0.2337093949317932,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2503356933594,294.470458984375,291.1614990234375,1.0,0.256960779428482,0.6922638416290283,0.6922638416290283,1.0,1.0,-1.0689767599105835,0.435542494058609,0.6334342956542969,0.1745171397924423,0.0,0.0,0.5373269319534302,55.37085723876953,60.0,-15.456852912902832,-11720.77734375,170.03627014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35504150390625,307.9077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.70703125,18000.0,0.0,0.0,0.2663607895374298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141916871070862,0.5141973495483398,-5.682354640157428e-06,0.0,0.0002703223435673,0.0,0.0,31.42313575744629,0.0,0.0,0.0,0.3744877874851227,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796226263046264,-1912.29541015625,304.1496276855469,0.6749715209007263,0.1335896402597427,0.1218433752655983,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734214842319488,0.050000000745058,0.0492686778306961,293.2917175292969,297.1499938964844,293.1499938964844,0.0490411333739757,-1070.148681640625,304.1634521484375,0.6047835350036621,0.0946201309561729,0.0681130588054657,293.1716613769531,297.1499938964844,293.1499938964844,0.3516160249710083,-6560.78173828125,304.1567077636719,0.9990000128746032,0.5095728039741516,0.4178032875061035,293.3302001953125,297.1499938964844,293.1499938964844,0.0063208942301571,-2256.5078125,299.16229248046875,0.4734214842319488,0.050000000745058,0.2337093949317932,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2503356933594,294.470458984375,291.1614990234375,1.0,0.256960779428482,0.6922638416290283,0.6922638416290283,1.0,1.0,-1.0689767599105835,0.435542494058609,0.6334342956542969,0.1745171397924423,0.0,0.0,0.5373269319534302,55.37085723876953,60.0,-15.456852912902832,-11720.77734375,170.03627014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35504150390625,307.9077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.70703125,18000.0,0.0,0.0,0.2663607895374298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141916871070862,0.5141973495483398,-5.682354640157428e-06,0.0,0.0002703223435673,0.0,0.0,31.42313575744629,0.0,0.0,0.0,0.3744877874851227,4.0,0.0,1.0
574380,293.1519470214844,297.1499938964844,293.1499938964844,0.079888992011547,-1917.4183349609373,304.1493225097656,0.6728622317314148,0.1337767243385315,0.1220480576157569,294.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713118076324463,0.050000000745058,0.0493079274892807,293.2885437011719,297.1499938964844,293.1499938964844,0.0466034822165966,-1039.1163330078125,304.1630249023437,0.5956690907478333,0.0916720330715179,0.0660725459456443,293.17486572265625,297.1499938964844,293.1499938964844,0.356173425912857,-6632.11767578125,304.1468811035156,0.9990000128746032,0.508383572101593,0.4222340881824493,293.3294372558594,297.1499938964844,293.1499938964844,0.0062709110789,-2243.51513671875,299.09686279296875,0.4713118076324463,0.050000000745058,0.2338955849409103,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2382507324219,294.4645690917969,291.1482238769531,1.0,0.2587325274944305,0.6921377778053284,0.6921377778053284,1.0,1.0,-1.0723611116409302,0.4369419813156128,0.6354191899299622,0.1753101199865341,0.0,0.0,0.5382421016693115,56.40919876098633,63.0,-18.07785415649414,-11754.44921875,172.91021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37567138671875,307.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.2652831673622131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145752429962158,0.5145809650421143,-5.678464731317945e-06,0.0,0.0002692286798264,0.0,0.0,31.4358139038086,0.0,0.0,0.0,0.3745425939559936,4.0,0.0,1.0
574440,293.1519470214844,297.1499938964844,293.1499938964844,0.079888992011547,-1917.4183349609373,304.1493225097656,0.6728622317314148,0.1337767243385315,0.1220480576157569,294.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713118076324463,0.050000000745058,0.0493079274892807,293.2885437011719,297.1499938964844,293.1499938964844,0.0466034822165966,-1039.1163330078125,304.1630249023437,0.5956690907478333,0.0916720330715179,0.0660725459456443,293.17486572265625,297.1499938964844,293.1499938964844,0.356173425912857,-6632.11767578125,304.1468811035156,0.9990000128746032,0.508383572101593,0.4222340881824493,293.3294372558594,297.1499938964844,293.1499938964844,0.0062709110789,-2243.51513671875,299.09686279296875,0.4713118076324463,0.050000000745058,0.2338955849409103,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2382507324219,294.4645690917969,291.1482238769531,1.0,0.2587325274944305,0.6921377778053284,0.6921377778053284,1.0,1.0,-1.0723611116409302,0.4369419813156128,0.6354191899299622,0.1753101199865341,0.0,0.0,0.5382421016693115,56.40919876098633,63.0,-18.07785415649414,-11754.44921875,172.91021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37567138671875,307.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.2652831673622131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145752429962158,0.5145809650421143,-5.678464731317945e-06,0.0,0.0002692286798264,0.0,0.0,31.4358139038086,0.0,0.0,0.0,0.3745425939559936,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800279080867767,-1920.0838623046875,304.1492004394531,0.6714699268341064,0.1338693648576736,0.1221560463309288,294.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4699063599109649,0.050000000745058,0.0493335574865341,293.2870178222656,297.1499938964844,293.1499938964844,0.0453994385898113,-1023.8623657226562,304.162841796875,0.5906776785850525,0.0902165919542312,0.0650700479745864,293.17791748046875,297.1499938964844,293.1499938964844,0.359162837266922,-6678.11328125,304.1420288085937,0.9990000128746032,0.5074710249900818,0.4251024425029754,293.32916259765625,297.1499938964844,293.1499938964844,0.0062467097304761,-2237.228515625,299.0639038085937,0.4699063599109649,0.050000000745058,0.2340171486139297,291.14306640625,291.1499938964844,259.5195617675781,258.0229187011719,280.23309326171875,294.4645080566406,291.1415710449219,1.0,0.2599099576473236,0.692074716091156,0.692074716091156,1.0,1.0,-1.074906587600708,0.4380133748054504,0.6368931531906128,0.175882413983345,0.0,0.0,0.5393738150596619,57.09101104736328,63.0,-18.434282302856445,-11780.765625,174.90103149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3730773925781,307.9158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.478515625,18000.0,0.0,0.0,0.2648590505123138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515985906124115,0.5159915685653687,-5.684160441887798e-06,0.0,0.0002687982632778,0.0,0.0,31.57588005065918,0.0,0.0,0.0,0.3749938309192657,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801679566502571,-1922.7667236328125,304.1490783691406,0.6698964238166809,0.1339604556560516,0.1222661882638931,294.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4682781994342804,0.050000000745058,0.0493626780807971,293.2855224609375,297.1499938964844,293.1499938964844,0.0442040935158729,-1008.756591796875,304.1626892089844,0.5854371786117554,0.0887734591960907,0.0640785992145538,293.18182373046875,297.1499938964844,293.1499938964844,0.3625581264495849,-6729.9052734375,304.1372985839844,0.9990000128746032,0.5063514709472656,0.4283388257026672,293.3289489746094,297.1499938964844,293.1499938964844,0.0062229158356785,-2231.031494140625,299.0307922363281,0.4682781994342804,0.050000000745058,0.2341552972793579,291.1365051269531,291.1499938964844,259.50946044921875,258.015869140625,280.22882080078125,294.4661560058594,291.13507080078125,1.0,0.261252224445343,0.6919605731964111,0.6919605731964111,1.0,1.0,-1.077933669090271,0.4392833411693573,0.6386503577232361,0.1765425950288772,0.0,0.0,0.5409303903579712,57.86739730834961,66.0,-18.279525756835938,-11812.326171875,177.21621704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612670898437,307.9122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.173828125,18000.0,0.0,0.0,0.2645418047904968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181808471679688,0.5181865096092224,-5.69482654100284e-06,0.0,0.0002684762876015,0.0,0.0,31.80302619934082,0.0,0.0,0.0,0.375720739364624,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.080445721745491,-1928.0731201171875,304.14892578125,0.666327714920044,0.134136751294136,0.1224902346730232,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643621444702148,0.050000000745058,0.0494300685822963,293.2826538085937,297.1499938964844,293.1499938964844,0.0418400838971138,-978.9557495117188,304.1623840332031,0.5743478536605835,0.0859253630042076,0.0621287636458873,293.1918640136719,297.1499938964844,293.1499938964844,0.3703798949718475,-6847.93212890625,304.1285400390625,0.9990000128746032,0.5035151243209839,0.4357354640960693,293.3287353515625,297.1499938964844,293.1499938964844,0.0061759995296597,-2218.709228515625,298.96441650390625,0.4643621444702148,0.050000000745058,0.2344749569892883,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2218322753906,294.4739074707031,291.1230163574219,1.0,0.2643529176712036,0.6917322874069214,0.6917322874069214,1.0,1.0,-1.0852042436599731,0.4423529803752899,0.6428512930870056,0.1781142652034759,0.0,0.0,0.545187771320343,59.66719818115234,54.0,-17.03313636779785,-11888.8388671875,182.70333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,307.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.62109375,18000.0,0.0,0.0,0.2642995119094848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247588157653809,0.5247645378112793,-5.730646535084816e-06,0.0,0.0002682303893379,0.0,0.0,32.507911682128906,0.0,0.0,0.0,0.3779389262199402,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.080445721745491,-1928.0731201171875,304.14892578125,0.666327714920044,0.134136751294136,0.1224902346730232,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643621444702148,0.050000000745058,0.0494300685822963,293.2826538085937,297.1499938964844,293.1499938964844,0.0418400838971138,-978.9557495117188,304.1623840332031,0.5743478536605835,0.0859253630042076,0.0621287636458873,293.1918640136719,297.1499938964844,293.1499938964844,0.3703798949718475,-6847.93212890625,304.1285400390625,0.9990000128746032,0.5035151243209839,0.4357354640960693,293.3287353515625,297.1499938964844,293.1499938964844,0.0061759995296597,-2218.709228515625,298.96441650390625,0.4643621444702148,0.050000000745058,0.2344749569892883,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2218322753906,294.4739074707031,291.1230163574219,1.0,0.2643529176712036,0.6917322874069214,0.6917322874069214,1.0,1.0,-1.0852042436599731,0.4423529803752899,0.6428512930870056,0.1781142652034759,0.0,0.0,0.545187771320343,59.66719818115234,54.0,-17.03313636779785,-11888.8388671875,182.70333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,307.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.62109375,18000.0,0.0,0.0,0.2642995119094848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247588157653809,0.5247645378112793,-5.730646535084816e-06,0.0,0.0002682303893379,0.0,0.0,32.507911682128906,0.0,0.0,0.0,0.3779389262199402,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.080547958612442,-1929.8763427734373,304.1491394042969,0.6686252951622009,0.134357213973999,0.1226396411657333,294.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663845896720886,0.050000000745058,0.0493957437574863,293.2795715332031,297.1499938964844,293.1499938964844,0.0393746830523014,-947.7355346679688,304.1623840332031,0.5688978433609009,0.0831891745328903,0.0601654611527919,293.19744873046875,297.1499938964844,293.1499938964844,0.3671174943447113,-6794.103515625,304.1417236328125,0.9990000128746032,0.5012922286987305,0.4319840669631958,293.3285217285156,297.1499938964844,293.1499938964844,0.0061116609722375,-2199.568359375,298.90380859375,0.4663845896720886,0.050000000745058,0.2343121320009231,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2198181152344,294.4693603515625,291.129150390625,1.0,0.2619228959083557,0.6915039420127869,0.6915039420127869,1.0,1.0,-1.0782960653305054,0.43921560049057,0.6390804052352905,0.1768491715192794,0.0,0.0,0.5486263036727905,58.71692657470703,42.0,10.751935005187988,-11882.0654296875,178.88088989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,307.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17943.205078125,18000.0,0.0,0.0,0.2645222842693329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324744582176208,0.5324802398681641,-5.780049377790419e-06,0.0,0.0002684564969968,0.0,0.0,33.382118225097656,0.0,0.0,0.0,0.3806029260158539,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.080547958612442,-1929.8763427734373,304.1491394042969,0.6686252951622009,0.134357213973999,0.1226396411657333,294.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663845896720886,0.050000000745058,0.0493957437574863,293.2795715332031,297.1499938964844,293.1499938964844,0.0393746830523014,-947.7355346679688,304.1623840332031,0.5688978433609009,0.0831891745328903,0.0601654611527919,293.19744873046875,297.1499938964844,293.1499938964844,0.3671174943447113,-6794.103515625,304.1417236328125,0.9990000128746032,0.5012922286987305,0.4319840669631958,293.3285217285156,297.1499938964844,293.1499938964844,0.0061116609722375,-2199.568359375,298.90380859375,0.4663845896720886,0.050000000745058,0.2343121320009231,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2198181152344,294.4693603515625,291.129150390625,1.0,0.2619228959083557,0.6915039420127869,0.6915039420127869,1.0,1.0,-1.0782960653305054,0.43921560049057,0.6390804052352905,0.1768491715192794,0.0,0.0,0.5486263036727905,58.71692657470703,42.0,10.751935005187988,-11882.0654296875,178.88088989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,307.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17943.205078125,18000.0,0.0,0.0,0.2645222842693329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324744582176208,0.5324802398681641,-5.780049377790419e-06,0.0,0.0002684564969968,0.0,0.0,33.382118225097656,0.0,0.0,0.0,0.3806029260158539,4.0,0.0,1.0
574860,293.1474304199219,297.1499938964844,293.1499938964844,0.0804363191127777,-1927.31982421875,304.14959716796875,0.6765097975730896,0.1346587538719177,0.1227738186717033,294.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.4731919169425964,0.050000000745058,0.0492730215191841,293.2760009765625,297.1499938964844,293.1499938964844,0.0368444174528121,-915.315673828125,304.1624755859375,0.5688624978065491,0.0806255713105201,0.0582497306168079,293.1884155273437,297.1499938964844,293.1499938964844,0.3530278503894806,-6576.0673828125,304.16815185546875,0.9990000128746032,0.5018913745880127,0.4182928800582886,293.3279113769531,297.1499938964844,293.1499938964844,0.0060275108553469,-2171.943115234375,298.8562316894531,0.4731919169425964,0.050000000745058,0.2337300032377243,291.15771484375,291.1499938964844,259.4477233886719,257.97265625,280.2064514160156,294.4241943359375,291.1617736816406,1.0,0.2553168833255768,0.6912736892700195,0.6912736892700195,1.0,1.0,-1.0588828325271606,0.4306153953075409,0.6282674670219421,0.1731102019548416,0.0,0.0,0.545627772808075,55.376495361328125,45.0,38.34598159790039,-11748.2548828125,167.14849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964416503906,307.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.068359375,18000.0,0.0,0.0,0.2646898329257965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311099886894226,0.5311157703399658,-5.789339411421679e-06,0.0,0.0002686265215743,0.0,0.0,33.31329727172852,0.0,0.0,0.0,0.3803059160709381,4.0,0.0,1.0
574920,293.1474304199219,297.1499938964844,293.1499938964844,0.0804363191127777,-1927.31982421875,304.14959716796875,0.6765097975730896,0.1346587538719177,0.1227738186717033,294.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.4731919169425964,0.050000000745058,0.0492730215191841,293.2760009765625,297.1499938964844,293.1499938964844,0.0368444174528121,-915.315673828125,304.1624755859375,0.5688624978065491,0.0806255713105201,0.0582497306168079,293.1884155273437,297.1499938964844,293.1499938964844,0.3530278503894806,-6576.0673828125,304.16815185546875,0.9990000128746032,0.5018913745880127,0.4182928800582886,293.3279113769531,297.1499938964844,293.1499938964844,0.0060275108553469,-2171.943115234375,298.8562316894531,0.4731919169425964,0.050000000745058,0.2337300032377243,291.15771484375,291.1499938964844,259.4477233886719,257.97265625,280.2064514160156,294.4241943359375,291.1617736816406,1.0,0.2553168833255768,0.6912736892700195,0.6912736892700195,1.0,1.0,-1.0588828325271606,0.4306153953075409,0.6282674670219421,0.1731102019548416,0.0,0.0,0.545627772808075,55.376495361328125,45.0,38.34598159790039,-11748.2548828125,167.14849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964416503906,307.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.068359375,18000.0,0.0,0.0,0.2646898329257965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311099886894226,0.5311157703399658,-5.789339411421679e-06,0.0,0.0002686265215743,0.0,0.0,33.31329727172852,0.0,0.0,0.0,0.3803059160709381,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804639011621475,-1927.488525390625,304.149658203125,0.6822909712791443,0.1350214183330536,0.1230129972100257,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.477354884147644,0.050000000745058,0.0491935536265373,293.2720642089844,297.1499938964844,293.1499938964844,0.0345690697431564,-885.9868774414062,304.1620788574219,0.5668523907661438,0.0782330259680748,0.0564901269972324,293.17156982421875,297.1499938964844,293.1499938964844,0.3430871963500976,-6425.56396484375,304.1781616210937,0.9990000128746032,0.5043329000473022,0.4091808199882507,293.3268127441406,297.1499938964844,293.1499938964844,0.0059527340345084,-2147.680908203125,298.80828857421875,0.477354884147644,0.050000000745058,0.2333530485630035,291.183349609375,291.1499938964844,259.4266967773437,257.9578552246094,280.178466796875,294.3612060546875,291.18408203125,1.0,0.251381903886795,0.691043496131897,0.691043496131897,1.0,1.0,-1.045567750930786,0.4246863126754761,0.6208813786506653,0.1706207543611526,0.0,0.0,0.5391250252723694,53.20794677734375,48.0,25.890254974365234,-11610.8642578125,159.52725219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138671875,307.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.8125,18000.0,0.0,0.0,0.2643115222454071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209065079689026,0.520912230014801,-5.73850275031873e-06,0.0,0.0002682426129467,0.0,0.0,32.230133056640625,0.0,0.0,0.0,0.3769553303718567,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804639011621475,-1927.488525390625,304.149658203125,0.6822909712791443,0.1350214183330536,0.1230129972100257,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.477354884147644,0.050000000745058,0.0491935536265373,293.2720642089844,297.1499938964844,293.1499938964844,0.0345690697431564,-885.9868774414062,304.1620788574219,0.5668523907661438,0.0782330259680748,0.0564901269972324,293.17156982421875,297.1499938964844,293.1499938964844,0.3430871963500976,-6425.56396484375,304.1781616210937,0.9990000128746032,0.5043329000473022,0.4091808199882507,293.3268127441406,297.1499938964844,293.1499938964844,0.0059527340345084,-2147.680908203125,298.80828857421875,0.477354884147644,0.050000000745058,0.2333530485630035,291.183349609375,291.1499938964844,259.4266967773437,257.9578552246094,280.178466796875,294.3612060546875,291.18408203125,1.0,0.251381903886795,0.691043496131897,0.691043496131897,1.0,1.0,-1.045567750930786,0.4246863126754761,0.6208813786506653,0.1706207543611526,0.0,0.0,0.5391250252723694,53.20794677734375,48.0,25.890254974365234,-11610.8642578125,159.52725219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138671875,307.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.8125,18000.0,0.0,0.0,0.2643115222454071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209065079689026,0.520912230014801,-5.73850275031873e-06,0.0,0.0002682426129467,0.0,0.0,32.230133056640625,0.0,0.0,0.0,0.3769553303718567,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805886164307594,-1929.801513671875,304.1495056152344,0.68418288230896,0.1352245211601257,0.1231665462255477,294.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.4785344004631042,0.050000000745058,0.0491706542670726,293.2699584960937,297.1499938964844,293.1499938964844,0.033562634140253,-873.0079345703125,304.1617126464844,0.5649560689926147,0.0771004557609558,0.0556661710143089,293.16436767578125,297.1499938964844,293.1499938964844,0.3402331173419952,-6383.48583984375,304.1781921386719,0.9990000128746032,0.5054800510406494,0.4065167009830475,293.3260498046875,297.1499938964844,293.1499938964844,0.005922058597207,-2138.4638671875,298.78009033203125,0.4785344004631042,0.050000000745058,0.2332444041967392,291.184326171875,291.1499938964844,259.4161071777344,257.9503479003906,280.16510009765625,294.33477783203125,291.1839904785156,1.0,0.2501634955406189,0.6909283399581909,0.6909283399581909,1.0,1.0,-1.0414066314697266,0.4228056371212005,0.6186009645462036,0.1698933392763137,0.0,0.0,0.5367162227630615,52.58076858520508,48.0,12.525981903076172,-11562.44140625,157.26805114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.302734375,18000.0,0.0,0.0,0.263917326927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159256458282471,0.5159313082695007,-5.706587671738816e-06,0.0,0.0002678425225894,0.0,0.0,31.67590713500977,0.0,0.0,0.0,0.3752452731132507,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807516127824783,-1932.864013671875,304.1492919921875,0.6855467557907104,0.1354420632123947,0.1233415976166725,294.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4792767465114593,0.050000000745058,0.0491561852395534,293.26776123046875,297.1499938964844,293.1499938964844,0.0326186083257198,-860.7781982421875,304.16131591796875,0.5626140832901001,0.0760096386075019,0.0548781864345073,293.1583251953125,297.1499938964844,293.1499938964844,0.3383946716785431,-6357.15771484375,304.1763916015625,0.9990000128746032,0.5064815282821655,0.4048247337341308,293.32525634765625,297.1499938964844,293.1499938964844,0.0058938739821314,-2130.2041015625,298.7509155273437,0.4792767465114593,0.050000000745058,0.2331757843494415,291.18218994140625,291.1499938964844,259.4054870605469,257.9427795410156,280.1518859863281,294.3121032714844,291.1814270019531,1.0,0.2493798285722732,0.6909263134002686,0.6909263134002686,1.0,1.0,-1.0385395288467407,0.4215149581432342,0.6170245409011841,0.1694454997777938,0.0,0.0,0.5347754955291748,52.18274688720703,51.0,2.449747085571289,-11530.099609375,155.7804718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,307.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.59375,18000.0,0.0,0.0,0.2634217441082001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119059681892395,0.5119116306304932,-5.679069545294624e-06,0.0,0.0002673395792953,0.0,0.0,31.224594116210938,0.0,0.0,0.0,0.3738293945789337,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811602100729942,-1940.5919189453125,304.1488647460937,0.6868675947189331,0.1359106302261352,0.1237457618117332,294.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.479653000831604,0.050000000745058,0.0491488501429557,293.2632751464844,297.1499938964844,293.1499938964844,0.0308897383511066,-838.1715087890625,304.1604309082031,0.5567857623100281,0.0739405080676078,0.0534003935754299,293.1502685546875,297.1499938964844,293.1499938964844,0.3373472094535827,-6344.8779296875,304.16925048828125,0.9990000128746032,0.5079168677330017,0.4039630889892578,293.3235778808594,297.1499938964844,293.1499938964844,0.005842896644026,-2115.67431640625,298.6910095214844,0.479653000831604,0.050000000745058,0.2331409752368927,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1275634765625,294.27691650390625,291.1712951660156,1.0,0.2489393949508667,0.690922200679779,0.690922200679779,1.0,1.0,-1.0361647605895996,0.420405626296997,0.6157590746879578,0.1691983789205551,0.0,0.0,0.532304048538208,51.97324752807617,54.0,-11.388602256774902,-11501.8369140625,154.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251342773437,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.103515625,18000.0,0.0,0.0,0.2622543275356293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062885880470276,0.5062941908836365,-5.6386934375041164e-06,0.0,0.0002661547914613,0.0,0.0,30.591461181640625,0.0,0.0,0.0,0.3718297779560089,4.0,0.0,1.0
