time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811602100729942,-1940.5919189453125,304.1488647460937,0.6868675947189331,0.1359106302261352,0.1237457618117332,294.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.479653000831604,0.050000000745058,0.0491488501429557,293.2632751464844,297.1499938964844,293.1499938964844,0.0308897383511066,-838.1715087890625,304.1604309082031,0.5567857623100281,0.0739405080676078,0.0534003935754299,293.1502685546875,297.1499938964844,293.1499938964844,0.3373472094535827,-6344.8779296875,304.16925048828125,0.9990000128746032,0.5079168677330017,0.4039630889892578,293.3235778808594,297.1499938964844,293.1499938964844,0.005842896644026,-2115.67431640625,298.6910095214844,0.479653000831604,0.050000000745058,0.2331409752368927,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1275634765625,294.27691650390625,291.1712951660156,1.0,0.2489393949508667,0.690922200679779,0.690922200679779,1.0,1.0,-1.0361647605895996,0.420405626296997,0.6157590746879578,0.1691983789205551,0.0,0.0,0.532304048538208,51.97324752807617,54.0,-11.388602256774902,-11501.8369140625,154.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251342773437,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.103515625,18000.0,0.0,0.0,0.2622543275356293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062885880470276,0.5062941908836365,-5.6386934375041164e-06,0.0,0.0002661547914613,0.0,0.0,30.591461181640625,0.0,0.0,0.0,0.3718297779560089,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816471651196479,-1949.8360595703125,304.1484375,0.6866063475608826,0.136406809091568,0.1242017447948455,294.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788123071193695,0.050000000745058,0.0491652600467205,293.2586975097656,297.1499938964844,293.1499938964844,0.0293512772768735,-817.5745849609375,304.1595153808594,0.5497376322746277,0.0719996392726898,0.0520340986549854,293.1473693847656,297.1499938964844,293.1499938964844,0.3392514586448669,-6377.37646484375,304.1596374511719,0.9990000128746032,0.5085052251815796,0.4058846831321716,293.3219299316406,297.1499938964844,293.1499938964844,0.005796980112791,-2102.991455078125,298.62939453125,0.4788123071193695,0.050000000745058,0.2332188338041305,291.1585998535156,291.1499938964844,259.3623046875,257.911865234375,280.1058044433594,294.25311279296875,291.15679931640625,1.0,0.2497413158416748,0.6909181475639343,0.6909181475639343,1.0,1.0,-1.0374904870986938,0.4209175109863281,0.6165730357170105,0.1696481108665466,0.0,0.0,0.5320790410041809,52.40849304199219,57.0,-18.83284378051757,-11516.435546875,155.89366149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653869628906,307.9091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.759765625,18000.0,0.0,0.0,0.2610619068145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044240951538086,0.5044296979904175,-5.620288447971689e-06,0.0,0.0002649446541909,0.0,0.0,30.3601188659668,0.0,0.0,0.0,0.3711054027080536,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816471651196479,-1949.8360595703125,304.1484375,0.6866063475608826,0.136406809091568,0.1242017447948455,294.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788123071193695,0.050000000745058,0.0491652600467205,293.2586975097656,297.1499938964844,293.1499938964844,0.0293512772768735,-817.5745849609375,304.1595153808594,0.5497376322746277,0.0719996392726898,0.0520340986549854,293.1473693847656,297.1499938964844,293.1499938964844,0.3392514586448669,-6377.37646484375,304.1596374511719,0.9990000128746032,0.5085052251815796,0.4058846831321716,293.3219299316406,297.1499938964844,293.1499938964844,0.005796980112791,-2102.991455078125,298.62939453125,0.4788123071193695,0.050000000745058,0.2332188338041305,291.1585998535156,291.1499938964844,259.3623046875,257.911865234375,280.1058044433594,294.25311279296875,291.15679931640625,1.0,0.2497413158416748,0.6909181475639343,0.6909181475639343,1.0,1.0,-1.0374904870986938,0.4209175109863281,0.6165730357170105,0.1696481108665466,0.0,0.0,0.5320790410041809,52.40849304199219,57.0,-18.83284378051757,-11516.435546875,155.89366149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653869628906,307.9091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.759765625,18000.0,0.0,0.0,0.2610619068145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044240951538086,0.5044296979904175,-5.620288447971689e-06,0.0,0.0002649446541909,0.0,0.0,30.3601188659668,0.0,0.0,0.0,0.3711054027080536,4.0,0.0,1.0
575460,293.13983154296875,297.1499938964844,293.1499938964844,0.0821714177727699,-1959.7862548828125,304.1480712890625,0.6850836873054504,0.1369144320487976,0.1246896013617515,294.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769777059555053,0.050000000745058,0.0492008887231349,293.254150390625,297.1499938964844,293.1499938964844,0.0275615993887186,-795.7910766601562,304.1592712402344,0.5418245792388916,0.0701667293906211,0.0507606230676174,293.1492004394531,297.1499938964844,293.1499938964844,0.3435154259204864,-6445.03857421875,304.1493225097656,0.9990000128746032,0.5082136988639832,0.4100261032581329,293.3205261230469,297.1499938964844,293.1499938964844,0.0057541714049875,-2091.30029296875,298.5670471191406,0.4769777059555053,0.050000000745058,0.2333878278732299,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0869445800781,294.2384033203125,291.14129638671875,1.0,0.2515345513820648,0.6907821297645569,0.6907821297645569,1.0,1.0,-1.0417629480361938,0.4226932823657989,0.6190696954727173,0.1706151962280273,0.0,0.0,0.5340375304222107,53.36476516723633,60.0,-21.193029403686523,-11566.03125,158.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.91485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.123046875,18000.0,0.0,0.0,0.2600919604301452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064557790756226,0.5064613819122314,-5.625467565550935e-06,0.0,0.0002639602753333,0.0,0.0,30.54396247863769,0.0,0.0,0.0,0.3717119097709656,4.0,0.0,1.0
575520,293.13983154296875,297.1499938964844,293.1499938964844,0.0821714177727699,-1959.7862548828125,304.1480712890625,0.6850836873054504,0.1369144320487976,0.1246896013617515,294.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769777059555053,0.050000000745058,0.0492008887231349,293.254150390625,297.1499938964844,293.1499938964844,0.0275615993887186,-795.7910766601562,304.1592712402344,0.5418245792388916,0.0701667293906211,0.0507606230676174,293.1492004394531,297.1499938964844,293.1499938964844,0.3435154259204864,-6445.03857421875,304.1493225097656,0.9990000128746032,0.5082136988639832,0.4100261032581329,293.3205261230469,297.1499938964844,293.1499938964844,0.0057541714049875,-2091.30029296875,298.5670471191406,0.4769777059555053,0.050000000745058,0.2333878278732299,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0869445800781,294.2384033203125,291.14129638671875,1.0,0.2515345513820648,0.6907821297645569,0.6907821297645569,1.0,1.0,-1.0417629480361938,0.4226932823657989,0.6190696954727173,0.1706151962280273,0.0,0.0,0.5340375304222107,53.36476516723633,60.0,-21.193029403686523,-11566.03125,158.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.91485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.123046875,18000.0,0.0,0.0,0.2600919604301452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064557790756226,0.5064613819122314,-5.625467565550935e-06,0.0,0.0002639602753333,0.0,0.0,30.54396247863769,0.0,0.0,0.0,0.3717119097709656,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0827094465494155,-1969.985595703125,304.1478271484375,0.6825917363166809,0.1374225914478302,0.1251949667930603,294.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4742970764636993,0.050000000745058,0.0492522381246089,293.24969482421875,297.1499938964844,293.1499938964844,0.0266470294445753,-780.5844116210938,304.15777587890625,0.533409833908081,0.0684325918555259,0.0495692454278469,293.1550598144531,297.1499938964844,293.1499938964844,0.3496725261211395,-6540.32958984375,304.1393127441406,0.9990000128746032,0.5070504546165466,0.4159231781959533,293.31939697265625,297.1499938964844,293.1499938964844,0.0057131368666887,-2080.074951171875,298.5044250488281,0.4742970764636993,0.050000000745058,0.2336314171552658,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0696716308594,294.2309265136719,291.126220703125,1.0,0.254114419221878,0.6906461119651794,0.6906461119651794,1.0,1.0,-1.0483708381652832,0.4254966676235199,0.6228741407394409,0.1720145344734192,0.0,0.0,0.5380035638809204,54.746856689453125,63.0,-21.09161949157715,-11642.998046875,163.04983520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,307.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.375,18000.0,0.0,0.0,0.2595638334751129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121270418167114,0.5121326446533203,-5.653469997923821e-06,0.0,0.0002634242991916,0.0,0.0,31.12345314025879,0.0,0.0,0.0,0.373573750257492,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0827094465494155,-1969.985595703125,304.1478271484375,0.6825917363166809,0.1374225914478302,0.1251949667930603,294.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4742970764636993,0.050000000745058,0.0492522381246089,293.24969482421875,297.1499938964844,293.1499938964844,0.0266470294445753,-780.5844116210938,304.15777587890625,0.533409833908081,0.0684325918555259,0.0495692454278469,293.1550598144531,297.1499938964844,293.1499938964844,0.3496725261211395,-6540.32958984375,304.1393127441406,0.9990000128746032,0.5070504546165466,0.4159231781959533,293.31939697265625,297.1499938964844,293.1499938964844,0.0057131368666887,-2080.074951171875,298.5044250488281,0.4742970764636993,0.050000000745058,0.2336314171552658,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0696716308594,294.2309265136719,291.126220703125,1.0,0.254114419221878,0.6906461119651794,0.6906461119651794,1.0,1.0,-1.0483708381652832,0.4254966676235199,0.6228741407394409,0.1720145344734192,0.0,0.0,0.5380035638809204,54.746856689453125,63.0,-21.09161949157715,-11642.998046875,163.04983520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,307.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.375,18000.0,0.0,0.0,0.2595638334751129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121270418167114,0.5121326446533203,-5.653469997923821e-06,0.0,0.0002634242991916,0.0,0.0,31.12345314025879,0.0,0.0,0.0,0.373573750257492,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829795375466346,-1975.1002197265625,304.1477355957031,0.6810663938522339,0.1376749128103256,0.1254512369632721,294.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726675152778625,0.050000000745058,0.049282893538475,293.2474975585937,297.1499938964844,293.1499938964844,0.0260288286954164,-772.0527954101562,304.1575012207031,0.529121458530426,0.067599669098854,0.0490015484392643,293.1593017578125,297.1499938964844,293.1499938964844,0.3533368706703186,-6596.34912109375,304.1346130371094,0.9990000128746032,0.5061527490615845,0.4194042682647705,293.3189697265625,297.1499938964844,293.1499938964844,0.0056930570863187,-2074.551025390625,298.4730834960937,0.4726675152778625,0.050000000745058,0.2337768375873565,291.12066650390625,291.1499938964844,259.3069763183594,257.8715515136719,280.0615234375,294.2295227050781,291.1190490722656,1.0,0.2556440234184265,0.6905781030654907,0.6905781030654907,1.0,1.0,-1.0523861646652222,0.4272124767303467,0.6251737475395203,0.1728470921516418,0.0,0.0,0.5406853556632996,55.57259750366211,63.0,-20.50257873535156,-11689.90234375,165.6566619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31085205078125,307.8973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17935.650390625,18000.0,0.0,0.0,0.2595199942588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162566304206848,0.5162623524665833,-5.675705779140117e-06,0.0,0.0002633798285387,0.0,0.0,31.558124542236328,0.0,0.0,0.0,0.3749643862247467,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832484737038612,-1980.1884765625,304.14764404296875,0.6793925166130066,0.1379255950450897,0.1257089227437973,294.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4708489775657654,0.050000000745058,0.0493164956569671,293.2453308105469,297.1499938964844,293.1499938964844,0.0254488531500101,-763.7786865234375,304.1571960449219,0.5248312950134277,0.0667900443077087,0.0484520234167575,293.1643371582031,297.1499938964844,293.1499938964844,0.3573371171951294,-6657.0751953125,304.130126953125,0.9990000128746032,0.5050490498542786,0.4231868386268616,293.3185729980469,297.1499938964844,293.1499938964844,0.0056731700897216,-2069.045166015625,298.4417419433594,0.4708489775657654,0.050000000745058,0.2339362204074859,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.0540466308594,294.22955322265625,291.1122741699219,1.0,0.257310152053833,0.6904616355895996,0.6904616355895996,1.0,1.0,-1.0568073987960815,0.4290968179702759,0.6277105212211609,0.1737453341484069,0.0,0.0,0.5437950491905212,56.47789764404297,66.0,-19.58269119262696,-11741.5400390625,168.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,307.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.470703125,18000.0,0.0,0.0,0.2596471309661865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212143659591675,0.5212200880050659,-5.703497663489543e-06,0.0,0.0002635088167153,0.0,0.0,32.08987808227539,0.0,0.0,0.0,0.3766488134860992,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.083781287074089,-1990.25390625,304.1475524902344,0.6757176518440247,0.1384253203868866,0.1262286156415939,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.4666456282138824,0.050000000745058,0.0493913069367408,293.2407531738281,297.1499938964844,293.1499938964844,0.0243893973529338,-748.3820190429688,304.15655517578125,0.5165002942085266,0.0653036683797836,0.0474324710667133,293.17633056640625,297.1499938964844,293.1499938964844,0.3661745190620422,-6789.96875,304.1220703125,0.9990000128746032,0.5022560954093933,0.4314897060394287,293.3180236816406,297.1499938964844,293.1499938964844,0.0056337183341383,-2057.9931640625,298.3791809082031,0.4666456282138824,0.050000000745058,0.2342911064624786,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.03924560546875,294.2318115234375,291.1000061035156,1.0,0.2609830796718597,0.6902287006378174,0.6902287006378174,1.0,1.0,-1.0666881799697876,0.4333241581916809,0.6333640217781067,0.1757393479347229,0.0,0.0,0.5511393547058105,58.49428939819336,54.0,-17.457239151000977,-11857.375,175.04519653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,307.84619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.923828125,18000.0,0.0,0.0,0.2604581117630005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533390998840332,0.5333967804908752,-5.775036697741598e-06,0.0,0.0002643318730406,0.0,0.0,33.43427276611328,0.0,0.0,0.0,0.3808441758155823,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.083781287074089,-1990.25390625,304.1475524902344,0.6757176518440247,0.1384253203868866,0.1262286156415939,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.4666456282138824,0.050000000745058,0.0493913069367408,293.2407531738281,297.1499938964844,293.1499938964844,0.0243893973529338,-748.3820190429688,304.15655517578125,0.5165002942085266,0.0653036683797836,0.0474324710667133,293.17633056640625,297.1499938964844,293.1499938964844,0.3661745190620422,-6789.96875,304.1220703125,0.9990000128746032,0.5022560954093933,0.4314897060394287,293.3180236816406,297.1499938964844,293.1499938964844,0.0056337183341383,-2057.9931640625,298.3791809082031,0.4666456282138824,0.050000000745058,0.2342911064624786,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.03924560546875,294.2318115234375,291.1000061035156,1.0,0.2609830796718597,0.6902287006378174,0.6902287006378174,1.0,1.0,-1.0666881799697876,0.4333241581916809,0.6333640217781067,0.1757393479347229,0.0,0.0,0.5511393547058105,58.49428939819336,54.0,-17.457239151000977,-11857.375,175.04519653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,307.84619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.923828125,18000.0,0.0,0.0,0.2604581117630005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533390998840332,0.5333967804908752,-5.775036697741598e-06,0.0,0.0002643318730406,0.0,0.0,33.43427276611328,0.0,0.0,0.0,0.3808441758155823,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841412395238876,-1996.8465576171875,304.1477966308594,0.6783062815666199,0.138980433344841,0.1266817897558212,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.4682527184486389,0.050000000745058,0.0493631847202777,293.2355041503906,297.1499938964844,293.1499938964844,0.0234005004167556,-733.461181640625,304.1560363769531,0.514005184173584,0.0640651509165763,0.0465023666620254,293.18341064453125,297.1499938964844,293.1499938964844,0.3636741936206817,-6746.76171875,304.1361694335937,0.9990000128746032,0.5001264214515686,0.4283892810344696,293.3173828125,297.1499938964844,293.1499938964844,0.0055791726335883,-2040.709716796875,298.3233642578125,0.4682527184486389,0.050000000745058,0.2341576963663101,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02911376953125,294.21685791015625,291.1061706542969,1.0,0.2590312659740448,0.6899957656860352,0.6899957656860352,1.0,1.0,-1.0622087717056274,0.4312096536159515,0.6309990882873535,0.1750957518815994,0.0,0.0,0.5576735138893127,57.734519958496094,42.0,11.204236030578612,-11887.4052734375,172.36087036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,307.8388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17893.232421875,18000.0,0.0,0.0,0.2619071900844574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546876847743988,0.546882688999176,-5.862833404535195e-06,0.0,0.0002658024895936,0.0,0.0,35.004241943359375,0.0,0.0,0.0,0.3855798840522766,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841412395238876,-1996.8465576171875,304.1477966308594,0.6783062815666199,0.138980433344841,0.1266817897558212,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.4682527184486389,0.050000000745058,0.0493631847202777,293.2355041503906,297.1499938964844,293.1499938964844,0.0234005004167556,-733.461181640625,304.1560363769531,0.514005184173584,0.0640651509165763,0.0465023666620254,293.18341064453125,297.1499938964844,293.1499938964844,0.3636741936206817,-6746.76171875,304.1361694335937,0.9990000128746032,0.5001264214515686,0.4283892810344696,293.3173828125,297.1499938964844,293.1499938964844,0.0055791726335883,-2040.709716796875,298.3233642578125,0.4682527184486389,0.050000000745058,0.2341576963663101,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02911376953125,294.21685791015625,291.1061706542969,1.0,0.2590312659740448,0.6899957656860352,0.6899957656860352,1.0,1.0,-1.0622087717056274,0.4312096536159515,0.6309990882873535,0.1750957518815994,0.0,0.0,0.5576735138893127,57.734519958496094,42.0,11.204236030578612,-11887.4052734375,172.36087036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,307.8388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17893.232421875,18000.0,0.0,0.0,0.2619071900844574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546876847743988,0.546882688999176,-5.862833404535195e-06,0.0,0.0002658024895936,0.0,0.0,35.004241943359375,0.0,0.0,0.0,0.3855798840522766,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842710882425308,-1998.7169189453125,304.1483154296875,0.6867817044258118,0.1396241933107376,0.1271265000104904,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746561646461487,0.050000000745058,0.049245398491621,293.2298583984375,297.1499938964844,293.1499938964844,0.0224452633410692,-718.310546875,304.1556091308594,0.5166157484054565,0.06304482370615,0.0456621199846267,293.17510986328125,297.1499938964844,293.1499938964844,0.3500744998455047,-6534.99267578125,304.16363525390625,0.9990000128746032,0.5009322762489319,0.4151450991630554,293.3163146972656,297.1499938964844,293.1499938964844,0.0055066081695258,-2015.2498779296875,298.2830810546875,0.4746561646461487,0.050000000745058,0.2335989773273468,291.13653564453125,291.1499938964844,259.2225036621094,257.8077392578125,280.0078430175781,294.1598815917969,291.1409912109375,1.0,0.2528241872787475,0.6897591948509216,0.6897591948509216,1.0,1.0,-1.045029878616333,0.4234955310821533,0.6215343475341797,0.1721295714378357,0.0,0.0,0.557395875453949,54.55510330200195,45.0,41.19518661499024,-11788.689453125,161.77281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513244628906,307.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.958984375,18000.0,0.0,0.0,0.263411670923233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508848428726196,0.5508908033370972,-5.908886578254169e-06,0.0,0.0002673293638508,0.0,0.0,35.578800201416016,0.0,0.0,0.0,0.3872020542621612,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842710882425308,-1998.7169189453125,304.1483154296875,0.6867817044258118,0.1396241933107376,0.1271265000104904,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746561646461487,0.050000000745058,0.049245398491621,293.2298583984375,297.1499938964844,293.1499938964844,0.0224452633410692,-718.310546875,304.1556091308594,0.5166157484054565,0.06304482370615,0.0456621199846267,293.17510986328125,297.1499938964844,293.1499938964844,0.3500744998455047,-6534.99267578125,304.16363525390625,0.9990000128746032,0.5009322762489319,0.4151450991630554,293.3163146972656,297.1499938964844,293.1499938964844,0.0055066081695258,-2015.2498779296875,298.2830810546875,0.4746561646461487,0.050000000745058,0.2335989773273468,291.13653564453125,291.1499938964844,259.2225036621094,257.8077392578125,280.0078430175781,294.1598815917969,291.1409912109375,1.0,0.2528241872787475,0.6897591948509216,0.6897591948509216,1.0,1.0,-1.045029878616333,0.4234955310821533,0.6215343475341797,0.1721295714378357,0.0,0.0,0.557395875453949,54.55510330200195,45.0,41.19518661499024,-11788.689453125,161.77281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513244628906,307.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.958984375,18000.0,0.0,0.0,0.263411670923233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508848428726196,0.5508908033370972,-5.908886578254169e-06,0.0,0.0002673293638508,0.0,0.0,35.578800201416016,0.0,0.0,0.0,0.3872020542621612,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845337808132171,-2003.19873046875,304.1484069824219,0.6931152939796448,0.1403342485427856,0.1276793777942657,294.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786097407341003,0.050000000745058,0.0491692051291465,293.2239074707031,297.1499938964844,293.1499938964844,0.0217105317860841,-706.3601684570312,304.15496826171875,0.5179815888404846,0.0622257627546787,0.0449994392693042,293.1583557128906,297.1499938964844,293.1499938964844,0.3404368460178375,-6388.18896484375,304.17462158203125,0.9990000128746032,0.5036941766738892,0.4063456356525421,293.3146667480469,297.1499938964844,293.1499938964844,0.0054417629726231,-1992.69140625,298.2430725097656,0.4786097407341003,0.050000000745058,0.2332375347614288,291.1653747558594,291.1499938964844,259.18670654296875,257.77880859375,279.96893310546875,294.0863342285156,291.16650390625,1.0,0.2492326200008392,0.6895226240158081,0.6895226240158081,1.0,1.0,-1.0338058471679688,0.4184072613716125,0.6153985261917114,0.1702934205532074,0.0,0.0,0.5530794262886047,52.500465393066406,48.0,29.88324928283692,-11687.1416015625,155.05340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93475341796875,307.80926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.189453125,18000.0,0.0,0.0,0.2644252479076385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544873058795929,0.5448789596557617,-5.885528025828535e-06,0.0,0.0002683580096345,0.0,0.0,34.94477462768555,0.0,0.0,0.0,0.3852930068969726,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845337808132171,-2003.19873046875,304.1484069824219,0.6931152939796448,0.1403342485427856,0.1276793777942657,294.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786097407341003,0.050000000745058,0.0491692051291465,293.2239074707031,297.1499938964844,293.1499938964844,0.0217105317860841,-706.3601684570312,304.15496826171875,0.5179815888404846,0.0622257627546787,0.0449994392693042,293.1583557128906,297.1499938964844,293.1499938964844,0.3404368460178375,-6388.18896484375,304.17462158203125,0.9990000128746032,0.5036941766738892,0.4063456356525421,293.3146667480469,297.1499938964844,293.1499938964844,0.0054417629726231,-1992.69140625,298.2430725097656,0.4786097407341003,0.050000000745058,0.2332375347614288,291.1653747558594,291.1499938964844,259.18670654296875,257.77880859375,279.96893310546875,294.0863342285156,291.16650390625,1.0,0.2492326200008392,0.6895226240158081,0.6895226240158081,1.0,1.0,-1.0338058471679688,0.4184072613716125,0.6153985261917114,0.1702934205532074,0.0,0.0,0.5530794262886047,52.500465393066406,48.0,29.88324928283692,-11687.1416015625,155.05340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93475341796875,307.80926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.189453125,18000.0,0.0,0.0,0.2644252479076385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544873058795929,0.5448789596557617,-5.885528025828535e-06,0.0,0.0002683580096345,0.0,0.0,34.94477462768555,0.0,0.0,0.0,0.3852930068969726,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847811698913574,-2007.7862548828125,304.14825439453125,0.695269763469696,0.1407131552696228,0.1279911696910858,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.4797236621379852,0.050000000745058,0.0491474717855453,293.2208557128906,297.1499938964844,293.1499938964844,0.0214418731629848,-702.0211181640625,304.154541015625,0.5180402398109436,0.0618896856904029,0.0447306521236896,293.1510314941406,297.1499938964844,293.1499938964844,0.3376960456371307,-6347.49755859375,304.17510986328125,0.9990000128746032,0.5050259232521057,0.4038010537624359,293.31365966796875,297.1499938964844,293.1499938964844,0.0054153413511812,-1984.1793212890625,298.2183837890625,0.4797236621379852,0.050000000745058,0.2331344485282898,291.1677551269531,291.1499938964844,259.16583251953125,257.7616577148437,279.94891357421875,294.0552673339844,291.167724609375,1.0,0.2481705993413925,0.689404308795929,0.689404308795929,1.0,1.0,-1.0306525230407717,0.4169371426105499,0.613715410232544,0.1698539555072784,0.0,0.0,0.5516343116760254,51.91706085205078,48.0,16.203134536743164,-11656.4453125,153.17686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,307.8031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.5078125,18000.0,0.0,0.0,0.2647341787815094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541618824005127,0.5416246652603149,-5.8641885516408365e-06,0.0,0.0002686715452,0.0,0.0,34.561729431152344,0.0,0.0,0.0,0.3841670155525207,4.0,0.0,1.0
576360,293.1310119628906,297.1499938964844,293.1499938964844,0.0850711092352867,-2013.2158203125,304.1480407714844,0.6968932151794434,0.1411081701517105,0.1283256411552429,294.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4804156720638275,0.050000000745058,0.0491339452564716,293.2177429199219,297.1499938964844,293.1499938964844,0.0212226994335651,-698.4883422851562,304.15411376953125,0.5178048014640808,0.0616018585860729,0.0445022545754909,293.1448669433594,297.1499938964844,293.1499938964844,0.3359578549861908,-6322.423828125,304.1736755371094,0.9990000128746032,0.5062231421470642,0.4022088944911957,293.3125305175781,297.1499938964844,293.1499938964844,0.0053912946023046,-1976.647216796875,298.1925048828125,0.4804156720638275,0.050000000745058,0.2330702841281891,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.9283752441406,294.0283508300781,291.1660461425781,1.0,0.2475353181362152,0.6894001364707947,0.6894001364707947,1.0,1.0,-1.0287748575210571,0.4160517752170563,0.6127230525016785,0.1696782261133194,0.0,0.0,0.5506294965744019,51.55629348754883,51.0,5.4974236488342285,-11642.1572265625,152.04066467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,307.8051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.875,18000.0,0.0,0.0,0.2649393081665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392261147499084,0.5392319560050964,-5.846355634275824e-06,0.0,0.0002688796957954,0.0,0.0,34.27122497558594,0.0,0.0,0.0,0.383298397064209,4.0,0.0,1.0
576420,293.1293029785156,297.1499938964844,293.1499938964844,0.0857430770993232,-2025.8795166015625,304.1475830078125,0.6987333297729492,0.1419370323419571,0.1290527582168579,294.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807249307632446,0.050000000745058,0.0491278916597366,293.21148681640625,297.1499938964844,293.1499938964844,0.0209092497825622,-693.4724731445312,304.1532592773437,0.5165969133377075,0.0611575879156589,0.0441565699875354,293.13641357421875,297.1499938964844,293.1499938964844,0.3350678384304046,-6312.1455078125,304.16717529296875,0.9990000128746032,0.5080757141113281,0.4014948308467865,293.3102111816406,297.1499938964844,293.1499938964844,0.005348318722099,-1963.609375,298.1388854980469,0.4807249307632446,0.050000000745058,0.2330415695905685,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8877258300781,293.9859313964844,291.1571044921875,1.0,0.2473708391189575,0.6893918514251709,0.6893918514251709,1.0,1.0,-1.0283324718475342,0.4157384037971496,0.6125940680503845,0.1699405312538147,0.0,0.0,0.5499699711799622,51.405086517333984,54.0,-9.491639137268066,-11651.91015625,151.65782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0085144042969,307.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6015625,18000.0,0.0,0.0,0.2651521861553192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536750316619873,0.536756157875061,-5.82452094022301e-06,0.0,0.0002690957626327,0.0,0.0,33.95569610595703,0.0,0.0,0.0,0.3823613226413727,4.0,0.0,1.0
576480,293.1293029785156,297.1499938964844,293.1499938964844,0.0857430770993232,-2025.8795166015625,304.1475830078125,0.6987333297729492,0.1419370323419571,0.1290527582168579,294.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807249307632446,0.050000000745058,0.0491278916597366,293.21148681640625,297.1499938964844,293.1499938964844,0.0209092497825622,-693.4724731445312,304.1532592773437,0.5165969133377075,0.0611575879156589,0.0441565699875354,293.13641357421875,297.1499938964844,293.1499938964844,0.3350678384304046,-6312.1455078125,304.16717529296875,0.9990000128746032,0.5080757141113281,0.4014948308467865,293.3102111816406,297.1499938964844,293.1499938964844,0.005348318722099,-1963.609375,298.1388854980469,0.4807249307632446,0.050000000745058,0.2330415695905685,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8877258300781,293.9859313964844,291.1571044921875,1.0,0.2473708391189575,0.6893918514251709,0.6893918514251709,1.0,1.0,-1.0283324718475342,0.4157384037971496,0.6125940680503845,0.1699405312538147,0.0,0.0,0.5499699711799622,51.405086517333984,54.0,-9.491639137268066,-11651.91015625,151.65782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0085144042969,307.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6015625,18000.0,0.0,0.0,0.2651521861553192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536750316619873,0.536756157875061,-5.82452094022301e-06,0.0,0.0002690957626327,0.0,0.0,33.95569610595703,0.0,0.0,0.0,0.3823613226413727,4.0,0.0,1.0
576540,293.12762451171875,297.1499938964844,293.1499938964844,0.0865040123462677,-2040.2802734375,304.1471252441406,0.6989943981170654,0.142800822854042,0.1298376470804214,294.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798496663570404,0.050000000745058,0.0491450056433677,293.2052307128906,297.1499938964844,293.1499938964844,0.0207327213138341,-690.7354125976562,304.1524658203125,0.5146190524101257,0.0608646124601364,0.0439385920763015,293.1330871582031,297.1499938964844,293.1499938964844,0.3370822072029114,-6346.0771484375,304.1580810546875,0.9990000128746032,0.5091070532798767,0.4035115838050842,293.30792236328125,297.1499938964844,293.1499938964844,0.005310196429491,-1952.46875,298.0834045410156,0.4798496663570404,0.050000000745058,0.2331227362155914,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8476867675781,293.95654296875,291.1432189941406,1.0,0.2484280914068222,0.6893835067749023,0.6893835067749023,1.0,1.0,-1.031550407409668,0.4170334339141845,0.6145169734954834,0.1708718687295913,0.0,0.0,0.5515064597129822,51.88280487060547,57.0,-17.863733291625977,-11706.693359375,153.35894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431213378906,307.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.283203125,18000.0,0.0,0.0,0.2652963995933532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538016676902771,0.538022518157959,-5.825446805829415e-06,0.0,0.0002692421257961,0.0,0.0,34.066925048828125,0.0,0.0,0.0,0.3827270567417145,4.0,0.0,1.0
576600,293.12762451171875,297.1499938964844,293.1499938964844,0.0865040123462677,-2040.2802734375,304.1471252441406,0.6989943981170654,0.142800822854042,0.1298376470804214,294.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798496663570404,0.050000000745058,0.0491450056433677,293.2052307128906,297.1499938964844,293.1499938964844,0.0207327213138341,-690.7354125976562,304.1524658203125,0.5146190524101257,0.0608646124601364,0.0439385920763015,293.1330871582031,297.1499938964844,293.1499938964844,0.3370822072029114,-6346.0771484375,304.1580810546875,0.9990000128746032,0.5091070532798767,0.4035115838050842,293.30792236328125,297.1499938964844,293.1499938964844,0.005310196429491,-1952.46875,298.0834045410156,0.4798496663570404,0.050000000745058,0.2331227362155914,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8476867675781,293.95654296875,291.1432189941406,1.0,0.2484280914068222,0.6893835067749023,0.6893835067749023,1.0,1.0,-1.031550407409668,0.4170334339141845,0.6145169734954834,0.1708718687295913,0.0,0.0,0.5515064597129822,51.88280487060547,57.0,-17.863733291625977,-11706.693359375,153.35894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431213378906,307.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.283203125,18000.0,0.0,0.0,0.2652963995933532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538016676902771,0.538022518157959,-5.825446805829415e-06,0.0,0.0002692421257961,0.0,0.0,34.066925048828125,0.0,0.0,0.0,0.3827270567417145,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.087312139570713,-2055.58642578125,304.146728515625,0.6979966759681702,0.1436831355094909,0.1306603997945785,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780094027519226,0.050000000745058,0.0491808727383613,293.1991577148437,297.1499938964844,293.1499938964844,0.0206631012260913,-689.7783813476562,304.1517639160156,0.5121018886566162,0.0607002153992652,0.0438280515372753,293.1343994140625,297.1499938964844,293.1499938964844,0.3414218425750732,-6414.7626953125,304.14813232421875,0.9990000128746032,0.5092788934707642,0.4077063202857971,293.30584716796875,297.1499938964844,293.1499938964844,0.005275041796267,-1942.374267578125,298.0271911621094,0.4780094027519226,0.050000000745058,0.2332928776741027,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808837890625,293.9376525878906,291.1278076171875,1.0,0.250460147857666,0.6892395615577698,0.6892395615577698,1.0,1.0,-1.0376863479614258,0.4195818305015564,0.6181045174598694,0.1723050773143768,0.0,0.0,0.5552466511726379,52.86956405639648,60.0,-21.01581764221192,-11798.5556640625,156.7610626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519714355469,307.8614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.775390625,18000.0,0.0,0.0,0.2656086385250091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433511137962341,0.5433569550514221,-5.852562480868073e-06,0.0,0.0002695590083021,0.0,0.0,34.6521110534668,0.0,0.0,0.0,0.3845295310020447,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.087312139570713,-2055.58642578125,304.146728515625,0.6979966759681702,0.1436831355094909,0.1306603997945785,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780094027519226,0.050000000745058,0.0491808727383613,293.1991577148437,297.1499938964844,293.1499938964844,0.0206631012260913,-689.7783813476562,304.1517639160156,0.5121018886566162,0.0607002153992652,0.0438280515372753,293.1343994140625,297.1499938964844,293.1499938964844,0.3414218425750732,-6414.7626953125,304.14813232421875,0.9990000128746032,0.5092788934707642,0.4077063202857971,293.30584716796875,297.1499938964844,293.1499938964844,0.005275041796267,-1942.374267578125,298.0271911621094,0.4780094027519226,0.050000000745058,0.2332928776741027,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808837890625,293.9376525878906,291.1278076171875,1.0,0.250460147857666,0.6892395615577698,0.6892395615577698,1.0,1.0,-1.0376863479614258,0.4195818305015564,0.6181045174598694,0.1723050773143768,0.0,0.0,0.5552466511726379,52.86956405639648,60.0,-21.01581764221192,-11798.5556640625,156.7610626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519714355469,307.8614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.775390625,18000.0,0.0,0.0,0.2656086385250091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433511137962341,0.5433569550514221,-5.852562480868073e-06,0.0,0.0002695590083021,0.0,0.0,34.6521110534668,0.0,0.0,0.0,0.3845295310020447,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881426408886909,-2071.309326171875,304.1464538574219,0.6960220336914062,0.1445727199316024,0.1315065622329712,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753493368625641,0.050000000745058,0.0492321737110614,293.1932678222656,297.1499938964844,293.1499938964844,0.0206819996237754,-690.2888793945312,304.1511535644531,0.5092507600784302,0.0606489852070808,0.0438105314970016,293.1397399902344,297.1499938964844,293.1499938964844,0.3476355373859405,-6510.87451171875,304.138427734375,0.9990000128746032,0.5085941553115845,0.4136320352554321,293.30401611328125,297.1499938964844,293.1499938964844,0.0052417023107409,-1932.8349609375,297.9708251953125,0.4753493368625641,0.050000000745058,0.2335362285375595,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.77001953125,293.9273986816406,291.1124267578125,1.0,0.2532689273357391,0.6890955567359924,0.6890955567359924,1.0,1.0,-1.0461461544036863,0.4231556355953216,0.6229905486106873,0.1741637587547302,0.0,0.0,0.5610624551773071,54.27484893798828,63.0,-21.510942459106445,-11919.9072265625,161.58700561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02593994140625,307.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.53125,18000.0,0.0,0.0,0.2663025856018066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526399612426758,0.5526458621025085,-5.906510523345787e-06,0.0,0.0002702632627915,0.0,0.0,35.719139099121094,0.0,0.0,0.0,0.387762576341629,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881426408886909,-2071.309326171875,304.1464538574219,0.6960220336914062,0.1445727199316024,0.1315065622329712,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753493368625641,0.050000000745058,0.0492321737110614,293.1932678222656,297.1499938964844,293.1499938964844,0.0206819996237754,-690.2888793945312,304.1511535644531,0.5092507600784302,0.0606489852070808,0.0438105314970016,293.1397399902344,297.1499938964844,293.1499938964844,0.3476355373859405,-6510.87451171875,304.138427734375,0.9990000128746032,0.5085941553115845,0.4136320352554321,293.30401611328125,297.1499938964844,293.1499938964844,0.0052417023107409,-1932.8349609375,297.9708251953125,0.4753493368625641,0.050000000745058,0.2335362285375595,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.77001953125,293.9273986816406,291.1124267578125,1.0,0.2532689273357391,0.6890955567359924,0.6890955567359924,1.0,1.0,-1.0461461544036863,0.4231556355953216,0.6229905486106873,0.1741637587547302,0.0,0.0,0.5610624551773071,54.27484893798828,63.0,-21.510942459106445,-11919.9072265625,161.58700561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02593994140625,307.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.53125,18000.0,0.0,0.0,0.2663025856018066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526399612426758,0.5526458621025085,-5.906510523345787e-06,0.0,0.0002702632627915,0.0,0.0,35.719139099121094,0.0,0.0,0.0,0.387762576341629,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885621234774589,-2079.246826171875,304.1463317871094,0.6947488188743591,0.145018070936203,0.1319352835416793,294.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.4737399518489837,0.050000000745058,0.04926273599267,293.1903991699219,297.1499938964844,293.1499938964844,0.0207211095839738,-691.0332641601562,304.15087890625,0.5077573657035828,0.0606624595820903,0.0438333414494991,293.14373779296875,297.1499938964844,293.1499938964844,0.3513264954090118,-6567.3037109375,304.1338195800781,0.9990000128746032,0.507939338684082,0.4171223938465118,293.30322265625,297.1499938964844,293.1499938964844,0.0052255126647651,-1928.1947021484373,297.9425964355469,0.4737399518489837,0.050000000745058,0.2336812168359756,291.10662841796875,291.1499938964844,258.8656005859375,257.50665283203125,279.7505798339844,293.9250793457031,291.1049194335937,1.0,0.2549109756946563,0.6890235543251038,0.6890235543251038,1.0,1.0,-1.051087737083435,0.4252581000328064,0.6258296370506287,0.1752246171236038,0.0,0.0,0.5647139549255371,55.11058807373047,63.0,-21.21331214904785,-11989.7861328125,164.46307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998779296875,307.8683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17899.296875,18000.0,0.0,0.0,0.2668481171131134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587397217750549,0.5587456822395325,-5.943730684521142e-06,0.0,0.0002708169049583,0.0,0.0,36.43949508666992,0.0,0.0,0.0,0.3899175524711609,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.088982343673706,-2087.193603515625,304.146240234375,0.693324625492096,0.1454631239175796,0.1323666274547577,294.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.4719517529010772,0.050000000745058,0.0492961592972278,293.1875915527344,297.1499938964844,293.1499938964844,0.0207785125821828,-692.0759887695312,304.1506042480469,0.5062457323074341,0.0607008077204227,0.0438758805394172,293.1485290527344,297.1499938964844,293.1499938964844,0.3553470075130462,-6628.35888671875,304.12945556640625,0.9990000128746032,0.5070831775665283,0.4209059178829193,293.302490234375,297.1499938964844,293.1499938964844,0.0052095428109169,-1923.59814453125,297.9143981933594,0.4719517529010772,0.050000000745058,0.233839750289917,291.0993347167969,291.1499938964844,258.82794189453125,257.4741516113281,279.73150634765625,293.9244384765625,291.09771728515625,1.0,0.2566858232021332,0.6888991594314575,0.6888991594314575,1.0,1.0,-1.056427836418152,0.4275259375572204,0.6289018988609314,0.176347941160202,0.0,0.0,0.5688255429267883,56.023685455322266,66.0,-20.574687957763672,-12064.798828125,167.6146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,307.86383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17882.255859375,18000.0,0.0,0.0,0.2675502002239227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657845139503479,0.5657904744148254,-5.987953500152798e-06,0.0,0.0002715294540394,0.0,0.0,37.2885627746582,0.0,0.0,0.0,0.3924263715744018,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898204743862152,-2103.025634765625,304.1460876464844,0.6901226043701172,0.1463516056537628,0.1332352459430694,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4678320288658142,0.050000000745058,0.049370564520359,293.1821594238281,297.1499938964844,293.1499938964844,0.0209457706660032,-695.0049438476562,304.1501159667969,0.5032336115837097,0.060850340873003,0.0440179780125618,293.1600341796875,297.1499938964844,293.1499938964844,0.3642267286777496,-6761.970703125,304.1215515136719,0.9990000128746032,0.5047873854637146,0.4292093515396118,293.30126953125,297.1499938964844,293.1499938964844,0.0051779989153146,-1914.425537109375,297.8583068847656,0.4678320288658142,0.050000000745058,0.2341927140951156,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.69366455078125,293.9278869628906,291.08447265625,1.0,0.2605712413787842,0.6886504292488098,0.6886504292488098,1.0,1.0,-1.068119764328003,0.4325117468833923,0.6356080174446106,0.1787835955619812,0.0,0.0,0.5782906413078308,58.0544548034668,69.0,-18.6964168548584,-12228.0986328125,174.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636779785156,307.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.857421875,18000.0,0.0,0.0,0.2694766521453857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825464725494385,0.5825525522232056,-6.0972738538112026e-06,0.0,0.0002734845329541,0.0,0.0,39.37787628173828,0.0,0.0,0.0,0.398490697145462,4.0,0.0,1.0
