time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898204743862152,-2103.025634765625,304.1460876464844,0.6901226043701172,0.1463516056537628,0.1332352459430694,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4678320288658142,0.050000000745058,0.049370564520359,293.1821594238281,297.1499938964844,293.1499938964844,0.0209457706660032,-695.0049438476562,304.1501159667969,0.5032336115837097,0.060850340873003,0.0440179780125618,293.1600341796875,297.1499938964844,293.1499938964844,0.3642267286777496,-6761.970703125,304.1215515136719,0.9990000128746032,0.5047873854637146,0.4292093515396118,293.30126953125,297.1499938964844,293.1499938964844,0.0051779989153146,-1914.425537109375,297.8583068847656,0.4678320288658142,0.050000000745058,0.2341927140951156,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.69366455078125,293.9278869628906,291.08447265625,1.0,0.2605712413787842,0.6886504292488098,0.6886504292488098,1.0,1.0,-1.068119764328003,0.4325117468833923,0.6356080174446106,0.1787835955619812,0.0,0.0,0.5782906413078308,58.0544548034668,69.0,-18.6964168548584,-12228.0986328125,174.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636779785156,307.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.857421875,18000.0,0.0,0.0,0.2694766521453857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825464725494385,0.5825525522232056,-6.0972738538112026e-06,0.0,0.0002734845329541,0.0,0.0,39.37787628173828,0.0,0.0,0.0,0.398490697145462,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906536355614662,-2118.739501953125,304.14599609375,0.6865943074226379,0.1472381055355072,0.1341101080179214,294.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629402160644531,0.050000000745058,0.049453567713499,293.1766357421875,297.1499938964844,293.1499938964844,0.0211946722120046,-699.233642578125,304.149658203125,0.5003800392150879,0.061155829578638,0.0442473255097866,293.1739807128906,297.1499938964844,293.1499938964844,0.3740170896053314,-6907.654296875,304.11474609375,0.9990000128746032,0.5017123818397522,0.4382862448692322,293.3002624511719,297.1499938964844,293.1499938964844,0.0051468359306454,-1905.2305908203125,297.8025817871094,0.4629402160644531,0.050000000745058,0.2345864325761795,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.65606689453125,293.9369812011719,291.0727844238281,1.0,0.2648151814937591,0.6884016990661621,0.6884016990661621,1.0,1.0,-1.08091139793396,0.4379918277263641,0.6429196000099182,0.1814296096563339,0.0,0.0,0.589241623878479,60.31768798828125,57.0,-16.511951446533203,-12406.318359375,182.60655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73565673828125,307.812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17816.568359375,18000.0,0.0,0.0,0.2721526622772217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026592254638672,0.6026654839515686,-6.234726242837496e-06,0.0,0.0002762003568932,0.0,0.0,42.01017379760742,0.0,0.0,0.0,0.4059088826179504,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906536355614662,-2118.739501953125,304.14599609375,0.6865943074226379,0.1472381055355072,0.1341101080179214,294.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629402160644531,0.050000000745058,0.049453567713499,293.1766357421875,297.1499938964844,293.1499938964844,0.0211946722120046,-699.233642578125,304.149658203125,0.5003800392150879,0.061155829578638,0.0442473255097866,293.1739807128906,297.1499938964844,293.1499938964844,0.3740170896053314,-6907.654296875,304.11474609375,0.9990000128746032,0.5017123818397522,0.4382862448692322,293.3002624511719,297.1499938964844,293.1499938964844,0.0051468359306454,-1905.2305908203125,297.8025817871094,0.4629402160644531,0.050000000745058,0.2345864325761795,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.65606689453125,293.9369812011719,291.0727844238281,1.0,0.2648151814937591,0.6884016990661621,0.6884016990661621,1.0,1.0,-1.08091139793396,0.4379918277263641,0.6429196000099182,0.1814296096563339,0.0,0.0,0.589241623878479,60.31768798828125,57.0,-16.511951446533203,-12406.318359375,182.60655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73565673828125,307.812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17816.568359375,18000.0,0.0,0.0,0.2721526622772217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026592254638672,0.6026654839515686,-6.234726242837496e-06,0.0,0.0002762003568932,0.0,0.0,42.01017379760742,0.0,0.0,0.0,0.4059088826179504,4.0,0.0,1.0
577260,293.12042236328125,297.1499938964844,293.1499938964844,0.0913000330328941,-2130.68798828125,304.1462707519531,0.6895090341567993,0.1481734961271286,0.1349101364612579,294.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643864333629608,0.050000000745058,0.0494296252727508,293.16796875,297.1499938964844,293.1499938964844,0.0217792335897684,-708.653076171875,304.1488037109375,0.5039684772491455,0.0622373186051845,0.0448620840907096,293.184814453125,297.1499938964844,293.1499938964844,0.3721368014812469,-6872.81787109375,304.1302490234375,0.9990000128746032,0.4988821744918823,0.4356910586357116,293.2992248535156,297.1499938964844,293.1499938964844,0.0051019960083067,-1890.1915283203125,297.7544250488281,0.4643864333629608,0.050000000745058,0.23447285592556,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.62408447265625,293.92657470703125,291.0795593261719,1.0,0.2633612155914306,0.688080370426178,0.688080370426178,1.0,1.0,-1.0793379545211792,0.4370255768299103,0.6423124074935913,0.1816318482160568,0.0,0.0,0.5992795825004578,59.7053337097168,45.0,11.97353172302246,-12492.6201171875,181.00662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6004333496094,307.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17812.41015625,18000.0,0.0,0.0,0.2754397392272949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242684125900269,0.6242748498916626,-6.394785486918408e-06,0.0,0.0002795363252516,0.0,0.0,45.02349853515625,0.0,0.0,0.0,0.4140315651893616,4.0,0.0,1.0
577320,293.12042236328125,297.1499938964844,293.1499938964844,0.0913000330328941,-2130.68798828125,304.1462707519531,0.6895090341567993,0.1481734961271286,0.1349101364612579,294.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643864333629608,0.050000000745058,0.0494296252727508,293.16796875,297.1499938964844,293.1499938964844,0.0217792335897684,-708.653076171875,304.1488037109375,0.5039684772491455,0.0622373186051845,0.0448620840907096,293.184814453125,297.1499938964844,293.1499938964844,0.3721368014812469,-6872.81787109375,304.1302490234375,0.9990000128746032,0.4988821744918823,0.4356910586357116,293.2992248535156,297.1499938964844,293.1499938964844,0.0051019960083067,-1890.1915283203125,297.7544250488281,0.4643864333629608,0.050000000745058,0.23447285592556,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.62408447265625,293.92657470703125,291.0795593261719,1.0,0.2633612155914306,0.688080370426178,0.688080370426178,1.0,1.0,-1.0793379545211792,0.4370255768299103,0.6423124074935913,0.1816318482160568,0.0,0.0,0.5992795825004578,59.7053337097168,45.0,11.97353172302246,-12492.6201171875,181.00662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6004333496094,307.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17812.41015625,18000.0,0.0,0.0,0.2754397392272949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242684125900269,0.6242748498916626,-6.394785486918408e-06,0.0,0.0002795363252516,0.0,0.0,45.02349853515625,0.0,0.0,0.0,0.4140315651893616,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916777551174163,-2137.119384765625,304.1468811035156,0.6982725858688354,0.14919114112854,0.1356941908597946,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.4709676802158355,0.050000000745058,0.0493142008781433,293.1636047363281,297.1499938964844,293.1499938964844,0.0220959279686212,-713.2678833007812,304.1487121582031,0.5113155841827393,0.0626806244254112,0.045281633734703,293.17694091796875,297.1499938964844,293.1499938964844,0.3589739799499511,-6667.6005859375,304.1589660644531,0.9990000128746032,0.4995515644550323,0.4229424595832824,293.2978210449219,297.1499938964844,293.1499938964844,0.0050407014787197,-1867.2978515625,297.7240295410156,0.4709676802158355,0.050000000745058,0.2339253425598144,291.112548828125,291.1499938964844,258.4923095703125,257.182373046875,279.5880126953125,293.8788757324219,291.1176147460937,1.0,0.2576102912425995,0.6877590417861938,0.6877590417861938,1.0,1.0,-1.064689874649048,0.4302107095718384,0.6344791054725647,0.1796262562274933,0.0,0.0,0.6020844578742981,56.62351989746094,48.0,46.13826370239258,-12446.1552734375,171.06910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5136108398437,307.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.953125,18000.0,0.0,0.0,0.2787044644355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356368064880371,0.6356433033943176,-6.504726115963422e-06,0.0,0.0002828495926223,0.0,0.0,46.80758666992188,0.0,0.0,0.0,0.4185593128204345,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916777551174163,-2137.119384765625,304.1468811035156,0.6982725858688354,0.14919114112854,0.1356941908597946,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.4709676802158355,0.050000000745058,0.0493142008781433,293.1636047363281,297.1499938964844,293.1499938964844,0.0220959279686212,-713.2678833007812,304.1487121582031,0.5113155841827393,0.0626806244254112,0.045281633734703,293.17694091796875,297.1499938964844,293.1499938964844,0.3589739799499511,-6667.6005859375,304.1589660644531,0.9990000128746032,0.4995515644550323,0.4229424595832824,293.2978210449219,297.1499938964844,293.1499938964844,0.0050407014787197,-1867.2978515625,297.7240295410156,0.4709676802158355,0.050000000745058,0.2339253425598144,291.112548828125,291.1499938964844,258.4923095703125,257.182373046875,279.5880126953125,293.8788757324219,291.1176147460937,1.0,0.2576102912425995,0.6877590417861938,0.6877590417861938,1.0,1.0,-1.064689874649048,0.4302107095718384,0.6344791054725647,0.1796262562274933,0.0,0.0,0.6020844578742981,56.62351989746094,48.0,46.13826370239258,-12446.1552734375,171.06910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5136108398437,307.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.953125,18000.0,0.0,0.0,0.2787044644355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356368064880371,0.6356433033943176,-6.504726115963422e-06,0.0,0.0002828495926223,0.0,0.0,46.80758666992188,0.0,0.0,0.0,0.4185593128204345,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918677821755409,-2140.316650390625,304.1470947265625,0.701945424079895,0.1497220546007156,0.1361256837844848,294.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4733050763607025,0.050000000745058,0.0492708384990692,293.1625366210937,297.1499938964844,293.1499938964844,0.0220079664140939,-711.60595703125,304.14910888671875,0.513448178768158,0.0627166777849197,0.0452515222132205,293.16729736328125,297.1499938964844,293.1499938964844,0.3534699976444244,-6583.322265625,304.167236328125,0.9990000128746032,0.5010997653007507,0.4180513918399811,293.29693603515625,297.1499938964844,293.1499938964844,0.0050109406001865,-1855.8956298828125,297.71173095703125,0.4733050763607025,0.050000000745058,0.2337196469306945,291.13482666015625,291.1499938964844,258.4471130371094,257.14288330078125,279.56365966796875,293.846435546875,291.13934326171875,1.0,0.2557637393474579,0.6875984072685242,0.6875984072685242,1.0,1.0,-1.0589978694915771,0.4275394678115845,0.6314584016799927,0.1788929551839828,0.0,0.0,0.6008603572845459,55.46500778198242,48.0,50.87592697143555,-12415.548828125,167.3413543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.501220703125,307.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.658203125,18000.0,0.0,0.0,0.2801164388656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359713077545166,0.6359778046607971,-6.52171547699254e-06,0.0,0.0002842825488187,0.0,0.0,46.93998718261719,0.0,0.0,0.0,0.4188261330127716,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921398475766182,-2145.18896484375,304.1471252441406,0.7047748565673828,0.1502631604671478,0.1365782022476196,294.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.4748655557632446,0.050000000745058,0.0492413155734539,293.16033935546875,297.1499938964844,293.1499938964844,0.0220644697546958,-712.3477172851562,304.149169921875,0.5154522657394409,0.0629886612296104,0.0453462116420269,293.1585388183594,297.1499938964844,293.1499938964844,0.3496401906013489,-6525.38671875,304.1710205078125,0.9990000128746032,0.5026062726974487,0.4146886765956878,293.29595947265625,297.1499938964844,293.1499938964844,0.0049844440072774,-1846.1627197265625,297.6961975097656,0.4748655557632446,0.050000000745058,0.2335795909166336,291.1495056152344,291.1499938964844,258.40142822265625,257.1029052734375,279.5361633300781,293.81561279296875,291.1516418457031,1.0,0.2544187307357788,0.6875524520874023,0.6875524520874023,1.0,1.0,-1.0554139614105225,0.4258261322975158,0.6295878291130066,0.1785753965377807,0.0,0.0,0.5993637442588806,54.68230819702149,51.0,40.106075286865234,-12391.759765625,164.9158172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,307.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.896484375,18000.0,0.0,0.0,0.2813584804534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338013410568237,0.633807897567749,-6.515214863611618e-06,0.0,0.0002855430939234,0.0,0.0,46.67903900146485,0.0,0.0,0.0,0.4181380867958069,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928907468914985,-2159.119384765625,304.1468200683594,0.7087903022766113,0.1513864398002624,0.1375427842140197,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4765777885913849,0.050000000745058,0.0492084808647632,293.1549072265625,297.1499938964844,293.1499938964844,0.0225410815328359,-719.7954711914062,304.14862060546875,0.5194951891899109,0.0638261064887046,0.0458471328020095,293.1445007324219,297.1499938964844,293.1499938964844,0.3453562259674072,-6462.43798828125,304.1709289550781,0.9990000128746032,0.505246102809906,0.4109172224998474,293.2936706542969,297.1499938964844,293.1499938964844,0.0049409987404942,-1831.2335205078125,297.6559143066406,0.4765777885913849,0.050000000745058,0.2334238439798355,291.15753173828125,291.1499938964844,258.3088684082031,257.0218200683594,279.48175048828125,293.7657470703125,291.1575927734375,1.0,0.2530772387981415,0.6874606013298035,0.6874606013298035,1.0,1.0,-1.0524181127548218,0.4242603480815887,0.6281577944755554,0.1786632537841797,0.0,0.0,0.5976263880729675,53.82937240600586,54.0,14.284072875976562,-12386.6201171875,162.54354858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55535888671875,307.8544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.62109375,18000.0,0.0,0.0,0.2833587825298309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296554207801819,0.6296619176864624,-6.485604899353348e-06,0.0,0.0002875731443054,0.0,0.0,46.08487701416016,0.0,0.0,0.0,0.4166222810745239,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928907468914985,-2159.119384765625,304.1468200683594,0.7087903022766113,0.1513864398002624,0.1375427842140197,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4765777885913849,0.050000000745058,0.0492084808647632,293.1549072265625,297.1499938964844,293.1499938964844,0.0225410815328359,-719.7954711914062,304.14862060546875,0.5194951891899109,0.0638261064887046,0.0458471328020095,293.1445007324219,297.1499938964844,293.1499938964844,0.3453562259674072,-6462.43798828125,304.1709289550781,0.9990000128746032,0.505246102809906,0.4109172224998474,293.2936706542969,297.1499938964844,293.1499938964844,0.0049409987404942,-1831.2335205078125,297.6559143066406,0.4765777885913849,0.050000000745058,0.2334238439798355,291.15753173828125,291.1499938964844,258.3088684082031,257.0218200683594,279.48175048828125,293.7657470703125,291.1575927734375,1.0,0.2530772387981415,0.6874606013298035,0.6874606013298035,1.0,1.0,-1.0524181127548218,0.4242603480815887,0.6281577944755554,0.1786632537841797,0.0,0.0,0.5976263880729675,53.82937240600586,54.0,14.284072875976562,-12386.6201171875,162.54354858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55535888671875,307.8544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.62109375,18000.0,0.0,0.0,0.2833587825298309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296554207801819,0.6296619176864624,-6.485604899353348e-06,0.0,0.0002875731443054,0.0,0.0,46.08487701416016,0.0,0.0,0.0,0.4166222810745239,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937914997339248,-2176.016357421875,304.1463928222656,0.7108870148658752,0.1525547355413437,0.1385787427425384,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.023239204660058,-730.6808471679688,304.1479187011719,0.5227431058883667,0.06484005600214,0.0465278401970863,293.1357421875,297.1499938964844,293.1499938964844,0.344644159078598,-6454.60693359375,304.1650390625,0.9990000128746032,0.5071704387664795,0.4104735851287842,293.29119873046875,297.1499938964844,293.1499938964844,0.0049048122018575,-1819.469970703125,297.611083984375,0.4767768085002899,0.050000000745058,0.2334055602550506,291.1537475585937,291.1499938964844,258.21514892578125,256.9396057128906,279.4302062988281,293.7325134277344,291.15283203125,1.0,0.2532279193401336,0.6873687505722046,0.6873687505722046,1.0,1.0,-1.0539182424545288,0.4247005879878998,0.6292176246643066,0.179508551955223,0.0,0.0,0.5972880125045776,53.76227569580078,57.0,-3.0466432571411133,-12432.3291015625,162.8440704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.8956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9765625,18000.0,0.0,0.0,0.2848710119724273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278404593467712,0.6278469562530518,-6.467303137469571e-06,0.0,0.0002891078765969,0.0,0.0,45.79582977294922,0.0,0.0,0.0,0.4158957004547119,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937914997339248,-2176.016357421875,304.1463928222656,0.7108870148658752,0.1525547355413437,0.1385787427425384,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.023239204660058,-730.6808471679688,304.1479187011719,0.5227431058883667,0.06484005600214,0.0465278401970863,293.1357421875,297.1499938964844,293.1499938964844,0.344644159078598,-6454.60693359375,304.1650390625,0.9990000128746032,0.5071704387664795,0.4104735851287842,293.29119873046875,297.1499938964844,293.1499938964844,0.0049048122018575,-1819.469970703125,297.611083984375,0.4767768085002899,0.050000000745058,0.2334055602550506,291.1537475585937,291.1499938964844,258.21514892578125,256.9396057128906,279.4302062988281,293.7325134277344,291.15283203125,1.0,0.2532279193401336,0.6873687505722046,0.6873687505722046,1.0,1.0,-1.0539182424545288,0.4247005879878998,0.6292176246643066,0.179508551955223,0.0,0.0,0.5972880125045776,53.76227569580078,57.0,-3.0466432571411133,-12432.3291015625,162.8440704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.8956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9765625,18000.0,0.0,0.0,0.2848710119724273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278404593467712,0.6278469562530518,-6.467303137469571e-06,0.0,0.0002891078765969,0.0,0.0,45.79582977294922,0.0,0.0,0.0,0.4158957004547119,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947893932461738,-2194.810546875,304.1459350585937,0.7114698886871338,0.1537483036518097,0.1396636217832565,294.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4757784903049469,0.050000000745058,0.0492238216102123,293.1438293457031,297.1499938964844,293.1499938964844,0.0240777432918548,-743.5451049804688,304.147216796875,0.5250975489616394,0.0659672543406486,0.0473099537193775,293.1321716308594,297.1499938964844,293.1499938964844,0.3468144834041595,-6490.5068359375,304.1563720703125,0.9990000128746032,0.508263885974884,0.4126875102519989,293.2887878417969,297.1499938964844,293.1499938964844,0.0048733497969806,-1809.7147216796875,297.5634460449219,0.4757784903049469,0.050000000745058,0.2334966212511062,291.1431579589844,291.1499938964844,258.1208801269531,256.8567810058594,279.3815002441406,293.7129211425781,291.1416931152344,1.0,0.2545614242553711,0.6872316002845764,0.6872316002845764,1.0,1.0,-1.0589476823806765,0.426710695028305,0.6322369575500488,0.1809253841638565,0.0,0.0,0.5988578200340271,54.31965637207031,60.0,-13.606294631958008,-12519.5849609375,165.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.9439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.873046875,18000.0,0.0,0.0,0.286114901304245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294023990631104,0.6294088363647461,-6.4719674810476135e-06,0.0,0.000290370255243,0.0,0.0,45.98126602172852,0.0,0.0,0.0,0.4164304435253143,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947893932461738,-2194.810546875,304.1459350585937,0.7114698886871338,0.1537483036518097,0.1396636217832565,294.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4757784903049469,0.050000000745058,0.0492238216102123,293.1438293457031,297.1499938964844,293.1499938964844,0.0240777432918548,-743.5451049804688,304.147216796875,0.5250975489616394,0.0659672543406486,0.0473099537193775,293.1321716308594,297.1499938964844,293.1499938964844,0.3468144834041595,-6490.5068359375,304.1563720703125,0.9990000128746032,0.508263885974884,0.4126875102519989,293.2887878417969,297.1499938964844,293.1499938964844,0.0048733497969806,-1809.7147216796875,297.5634460449219,0.4757784903049469,0.050000000745058,0.2334966212511062,291.1431579589844,291.1499938964844,258.1208801269531,256.8567810058594,279.3815002441406,293.7129211425781,291.1416931152344,1.0,0.2545614242553711,0.6872316002845764,0.6872316002845764,1.0,1.0,-1.0589476823806765,0.426710695028305,0.6322369575500488,0.1809253841638565,0.0,0.0,0.5988578200340271,54.31965637207031,60.0,-13.606294631958008,-12519.5849609375,165.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.9439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.873046875,18000.0,0.0,0.0,0.286114901304245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294023990631104,0.6294088363647461,-6.4719674810476135e-06,0.0,0.000290370255243,0.0,0.0,45.98126602172852,0.0,0.0,0.0,0.4164304435253143,4.0,0.0,1.0
577980,293.1118469238281,297.1499938964844,293.1499938964844,0.0958422869443893,-2214.652099609375,304.1455383300781,0.7108727097511292,0.1549507677555084,0.1407776474952697,294.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.473791092634201,0.050000000745058,0.0492616258561611,293.1385192871094,297.1499938964844,293.1499938964844,0.0250437799841165,-758.0465087890625,304.14654541015625,0.5267537236213684,0.0672024190425872,0.0481828600168228,293.1333312988281,297.1499938964844,293.1499938964844,0.3512951731681824,-6560.7890625,304.14678955078125,0.9990000128746032,0.5084893703460693,0.4170114398002624,293.2865905761719,297.1499938964844,293.1499938964844,0.0048448801971971,-1801.16064453125,297.5142822265625,0.473791092634201,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3345031738281,293.7037658691406,291.12750244140625,1.0,0.2568342387676239,0.6870944499969482,0.6870944499969482,1.0,1.0,-1.0667821168899536,0.429982990026474,0.636799156665802,0.1827972084283828,0.0,0.0,0.6025514006614685,55.38093948364258,63.0,-18.989398956298828,-12641.87890625,169.42147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74658203125,307.9889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17942.537109375,18000.0,0.0,0.0,0.28732830286026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351065635681152,0.6351130604743958,-6.5070985328929964e-06,0.0,0.0002916016965173,0.0,0.0,46.76665496826172,0.0,0.0,0.0,0.4185385704040527,4.0,0.0,1.0
578040,293.1118469238281,297.1499938964844,293.1499938964844,0.0958422869443893,-2214.652099609375,304.1455383300781,0.7108727097511292,0.1549507677555084,0.1407776474952697,294.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.473791092634201,0.050000000745058,0.0492616258561611,293.1385192871094,297.1499938964844,293.1499938964844,0.0250437799841165,-758.0465087890625,304.14654541015625,0.5267537236213684,0.0672024190425872,0.0481828600168228,293.1333312988281,297.1499938964844,293.1499938964844,0.3512951731681824,-6560.7890625,304.14678955078125,0.9990000128746032,0.5084893703460693,0.4170114398002624,293.2865905761719,297.1499938964844,293.1499938964844,0.0048448801971971,-1801.16064453125,297.5142822265625,0.473791092634201,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3345031738281,293.7037658691406,291.12750244140625,1.0,0.2568342387676239,0.6870944499969482,0.6870944499969482,1.0,1.0,-1.0667821168899536,0.429982990026474,0.636799156665802,0.1827972084283828,0.0,0.0,0.6025514006614685,55.38093948364258,63.0,-18.989398956298828,-12641.87890625,169.42147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74658203125,307.9889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17942.537109375,18000.0,0.0,0.0,0.28732830286026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351065635681152,0.6351130604743958,-6.5070985328929964e-06,0.0,0.0002916016965173,0.0,0.0,46.76665496826172,0.0,0.0,0.0,0.4185385704040527,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.096379853785038,-2224.775634765625,304.1453552246094,0.7102110981941223,0.155550941824913,0.141340434551239,294.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4724682867527008,0.050000000745058,0.0492864176630973,293.13592529296875,297.1499938964844,293.1499938964844,0.0255692619830369,-765.7965087890625,304.1462097167969,0.5273671746253967,0.0678522437810897,0.0486482791602611,293.135498046875,297.1499938964844,293.1499938964844,0.3542545437812805,-6606.4384765625,304.1419982910156,0.9990000128746032,0.5082773566246033,0.4198223948478699,293.2855834960937,297.1499938964844,293.1499938964844,0.0048313881270587,-1797.161865234375,297.4894104003906,0.4724682867527008,0.050000000745058,0.2337935417890548,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.3116455078125,293.7025146484375,291.119873046875,1.0,0.2582595646381378,0.6870258450508118,0.6870258450508118,1.0,1.0,-1.071560621261597,0.4320089519023895,0.6395516395568848,0.1838712245225906,0.0,0.0,0.6052019596099854,56.07087326049805,63.0,-20.335323333740234,-12713.8994140625,172.05967712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75927734375,308.0077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17922.044921875,18000.0,0.0,0.0,0.2879942059516907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395847201347351,0.6395912766456604,-6.537127774208784e-06,0.0,0.0002922775165643,0.0,0.0,47.403133392333984,0.0,0.0,0.0,0.4202275276184082,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969206467270851,-2234.950439453125,304.1452331542969,0.7093424201011658,0.156148687005043,0.1419048309326172,294.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.4709393978118896,0.050000000745058,0.0493146404623985,293.1334533691406,297.1499938964844,293.1499938964844,0.0261189434677362,-773.8053588867188,304.1459045410156,0.5278557538986206,0.0685193538665771,0.0491292886435985,293.1386108398437,297.1499938964844,293.1499938964844,0.3576237857341766,-6657.97412109375,304.1373291015625,0.9990000128746032,0.5078518390655518,0.422999620437622,293.28466796875,297.1499938964844,293.1499938964844,0.0048182671889662,-1793.2877197265625,297.46441650390625,0.4709393978118896,0.050000000745058,0.2339274138212204,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.28961181640625,293.7032470703125,291.1122436523437,1.0,0.2598479688167572,0.6868969798088074,0.6868969798088074,1.0,1.0,-1.076823115348816,0.4342409968376159,0.6425821185112,0.1850079298019409,0.0,0.0,0.60837322473526,56.85355758666992,66.0,-20.931676864624023,-12791.9375,175.0296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76287841796875,308.0233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.8515625,18000.0,0.0,0.0,0.2887349426746368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451677680015564,0.6451743245124817,-6.5761178120737895e-06,0.0,0.0002930292394012,0.0,0.0,48.21305084228516,0.0,0.0,0.0,0.4223353564739227,4.0,0.0,1.0
578220,293.1097717285156,297.1499938964844,293.1499938964844,0.0980026274919509,-2255.27001953125,304.14501953125,0.7070770263671875,0.1573336273431778,0.143033742904663,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672761559486389,0.050000000745058,0.0493801347911357,293.12872314453125,297.1499938964844,293.1499938964844,0.0272250641137361,-790.5018920898438,304.1454467773437,0.5285201668739319,0.0698987320065498,0.0501312389969825,293.1473388671875,297.1499938964844,293.1499938964844,0.3654110729694366,-6775.822265625,304.12860107421875,0.9990000128746032,0.506375253200531,0.4302823543548584,293.2830505371094,297.1499938964844,293.1499938964844,0.0047927163541316,-1785.7279052734375,297.4143981933594,0.4672761559486389,0.050000000745058,0.2342380881309509,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.24713134765625,293.71002197265625,291.0974426269531,1.0,0.2634383141994476,0.6866393089294434,0.6866393089294434,1.0,1.0,-1.088572978973389,0.4392637312412262,0.6493092775344849,0.1874711811542511,0.0,0.0,0.6161729097366333,58.6632080078125,69.0,-20.73580741882324,-12963.0478515625,181.8632049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.037109375,18000.0,0.0,0.0,0.2905294895172119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594914793968201,0.6594981551170349,-6.68036773276981e-06,0.0,0.0002948504989035,0.0,0.0,50.3543701171875,0.0,0.0,0.0,0.4278376996517181,4.0,0.0,1.0
578280,293.1097717285156,297.1499938964844,293.1499938964844,0.0980026274919509,-2255.27001953125,304.14501953125,0.7070770263671875,0.1573336273431778,0.143033742904663,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672761559486389,0.050000000745058,0.0493801347911357,293.12872314453125,297.1499938964844,293.1499938964844,0.0272250641137361,-790.5018920898438,304.1454467773437,0.5285201668739319,0.0698987320065498,0.0501312389969825,293.1473388671875,297.1499938964844,293.1499938964844,0.3654110729694366,-6775.822265625,304.12860107421875,0.9990000128746032,0.506375253200531,0.4302823543548584,293.2830505371094,297.1499938964844,293.1499938964844,0.0047927163541316,-1785.7279052734375,297.4143981933594,0.4672761559486389,0.050000000745058,0.2342380881309509,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.24713134765625,293.71002197265625,291.0974426269531,1.0,0.2634383141994476,0.6866393089294434,0.6866393089294434,1.0,1.0,-1.088572978973389,0.4392637312412262,0.6493092775344849,0.1874711811542511,0.0,0.0,0.6161729097366333,58.6632080078125,69.0,-20.73580741882324,-12963.0478515625,181.8632049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.037109375,18000.0,0.0,0.0,0.2905294895172119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594914793968201,0.6594981551170349,-6.68036773276981e-06,0.0,0.0002948504989035,0.0,0.0,50.3543701171875,0.0,0.0,0.0,0.4278376996517181,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990793332457542,-2275.437255859375,304.1448974609375,0.7043064832687378,0.1585015654563903,0.1441575437784195,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.4628028869628906,0.050000000745058,0.049455638974905,293.1227722167969,297.1499938964844,293.1499938964844,0.0282481592148542,-809.4178466796875,304.1452331542969,0.5293176770210266,0.0716345533728599,0.0512828566133976,293.15997314453125,297.1499938964844,293.1499938964844,0.3743270635604858,-6909.11669921875,304.12091064453125,0.9990000128746032,0.5038925409317017,0.4385278820991516,293.2817077636719,297.1499938964844,293.1499938964844,0.0047677522525191,-1778.296875,297.3644104003906,0.4628028869628906,0.050000000745058,0.2345962524414062,291.0848388671875,291.1499938964844,257.7490234375,256.5295715332031,279.2059326171875,293.7221374511719,291.0833435058594,1.0,0.2674739062786102,0.6863815784454346,0.6863815784454346,1.0,1.0,-1.1017208099365234,0.44493168592453,0.6567891240119934,0.1901495605707168,0.0,0.0,0.6258161067962646,60.74409484863281,57.0,-19.86235809326172,-13151.234375,189.76124572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6828918457031,308.04449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.66796875,18000.0,0.0,0.0,0.2928568422794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778936386108398,0.677900493144989,-6.820686849096092e-06,0.0,0.000297212449368,0.0,0.0,53.22773361206055,0.0,0.0,0.0,0.4350188076496124,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990793332457542,-2275.437255859375,304.1448974609375,0.7043064832687378,0.1585015654563903,0.1441575437784195,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.4628028869628906,0.050000000745058,0.049455638974905,293.1227722167969,297.1499938964844,293.1499938964844,0.0282481592148542,-809.4178466796875,304.1452331542969,0.5293176770210266,0.0716345533728599,0.0512828566133976,293.15997314453125,297.1499938964844,293.1499938964844,0.3743270635604858,-6909.11669921875,304.12091064453125,0.9990000128746032,0.5038925409317017,0.4385278820991516,293.2817077636719,297.1499938964844,293.1499938964844,0.0047677522525191,-1778.296875,297.3644104003906,0.4628028869628906,0.050000000745058,0.2345962524414062,291.0848388671875,291.1499938964844,257.7490234375,256.5295715332031,279.2059326171875,293.7221374511719,291.0833435058594,1.0,0.2674739062786102,0.6863815784454346,0.6863815784454346,1.0,1.0,-1.1017208099365234,0.44493168592453,0.6567891240119934,0.1901495605707168,0.0,0.0,0.6258161067962646,60.74409484863281,57.0,-19.86235809326172,-13151.234375,189.76124572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6828918457031,308.04449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.66796875,18000.0,0.0,0.0,0.2928568422794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778936386108398,0.677900493144989,-6.820686849096092e-06,0.0,0.000297212449368,0.0,0.0,53.22773361206055,0.0,0.0,0.0,0.4350188076496124,4.0,0.0,1.0
578460,293.1082458496094,297.1499938964844,293.1499938964844,0.099948912858963,-2291.4375,304.1451721191406,0.7079675793647766,0.1597011834383011,0.1451923102140426,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.464647889137268,0.050000000745058,0.0494250580668449,293.114013671875,297.1499938964844,293.1499938964844,0.0339572206139564,-861.9974975585938,304.1368103027344,0.5378580689430237,0.0741067975759506,0.052928552031517,293.169921875,297.1499938964844,293.1499938964844,0.3716919422149658,-6863.748046875,304.1356201171875,0.9990000128746032,0.5015888214111328,0.4352123737335205,293.2803955078125,297.1499938964844,293.1499938964844,0.0047308495268225,-1765.5887451171875,297.3223571777344,0.464647889137268,0.050000000745058,0.2344511896371841,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.17755126953125,293.7185363769531,291.0878601074219,1.0,0.265890896320343,0.6860362887382507,0.6860362887382507,1.0,1.0,-1.100756287574768,0.444183737039566,0.6565725803375244,0.1905861943960189,0.0,0.0,0.6349043250083923,59.97396469116211,45.0,9.135038375854492,-13240.7705078125,188.01866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063537597656,308.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17811.060546875,18000.0,0.0,0.0,0.2956473231315613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986027956008911,0.6986097693443298,-6.991617283347296e-06,0.0,0.0003000444266945,0.0,0.0,56.65965270996094,0.0,0.0,0.0,0.4432133138179779,4.0,0.0,1.0
578520,293.1082458496094,297.1499938964844,293.1499938964844,0.099948912858963,-2291.4375,304.1451721191406,0.7079675793647766,0.1597011834383011,0.1451923102140426,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.464647889137268,0.050000000745058,0.0494250580668449,293.114013671875,297.1499938964844,293.1499938964844,0.0339572206139564,-861.9974975585938,304.1368103027344,0.5378580689430237,0.0741067975759506,0.052928552031517,293.169921875,297.1499938964844,293.1499938964844,0.3716919422149658,-6863.748046875,304.1356201171875,0.9990000128746032,0.5015888214111328,0.4352123737335205,293.2803955078125,297.1499938964844,293.1499938964844,0.0047308495268225,-1765.5887451171875,297.3223571777344,0.464647889137268,0.050000000745058,0.2344511896371841,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.17755126953125,293.7185363769531,291.0878601074219,1.0,0.265890896320343,0.6860362887382507,0.6860362887382507,1.0,1.0,-1.100756287574768,0.444183737039566,0.6565725803375244,0.1905861943960189,0.0,0.0,0.6349043250083923,59.97396469116211,45.0,9.135038375854492,-13240.7705078125,188.01866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063537597656,308.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17811.060546875,18000.0,0.0,0.0,0.2956473231315613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986027956008911,0.6986097693443298,-6.991617283347296e-06,0.0,0.0003000444266945,0.0,0.0,56.65965270996094,0.0,0.0,0.0,0.4432133138179779,4.0,0.0,1.0
578580,293.10723876953125,297.1499938964844,293.1499938964844,0.1004887446761131,-2300.744140625,304.1458740234375,0.7170183658599854,0.1609618961811065,0.1461949348449707,294.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4714709818363189,0.050000000745058,0.049304760992527,293.11090087890625,297.1499938964844,293.1499938964844,0.0318594388663768,-852.1515502929688,304.1436462402344,0.5500320792198181,0.0756647288799285,0.0541573539376258,293.1602783203125,297.1499938964844,293.1499938964844,0.3578580915927887,-6649.0537109375,304.1636657714844,0.9990000128746032,0.5029948949813843,0.4219030737876892,293.27880859375,297.1499938964844,293.1499938964844,0.0046782735735177,-1745.114990234375,297.300537109375,0.4714709818363189,0.050000000745058,0.2338805645704269,291.12158203125,291.1499938964844,257.5740051269531,256.37548828125,279.1503601074219,293.677978515625,291.12677001953125,1.0,0.2600657343864441,0.6856909394264221,0.6856909394264221,1.0,1.0,-1.0866352319717407,0.4374884068965912,0.6491467952728271,0.1889134049415588,0.0,0.0,0.6365101337432861,56.776893615722656,48.0,46.66781997680664,-13191.9091796875,177.7901153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56793212890625,308.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.908203125,18000.0,0.0,0.0,0.2983046174049377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086541056632996,0.7086611986160278,-7.103483767423313e-06,0.0,0.0003027412458322,0.0,0.0,58.557579040527344,0.0,0.0,0.0,0.4474161267280578,4.0,0.0,1.0
578640,293.10723876953125,297.1499938964844,293.1499938964844,0.1004887446761131,-2300.744140625,304.1458740234375,0.7170183658599854,0.1609618961811065,0.1461949348449707,294.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4714709818363189,0.050000000745058,0.049304760992527,293.11090087890625,297.1499938964844,293.1499938964844,0.0318594388663768,-852.1515502929688,304.1436462402344,0.5500320792198181,0.0756647288799285,0.0541573539376258,293.1602783203125,297.1499938964844,293.1499938964844,0.3578580915927887,-6649.0537109375,304.1636657714844,0.9990000128746032,0.5029948949813843,0.4219030737876892,293.27880859375,297.1499938964844,293.1499938964844,0.0046782735735177,-1745.114990234375,297.300537109375,0.4714709818363189,0.050000000745058,0.2338805645704269,291.12158203125,291.1499938964844,257.5740051269531,256.37548828125,279.1503601074219,293.677978515625,291.12677001953125,1.0,0.2600657343864441,0.6856909394264221,0.6856909394264221,1.0,1.0,-1.0866352319717407,0.4374884068965912,0.6491467952728271,0.1889134049415588,0.0,0.0,0.6365101337432861,56.776893615722656,48.0,46.66781997680664,-13191.9091796875,177.7901153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56793212890625,308.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.908203125,18000.0,0.0,0.0,0.2983046174049377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086541056632996,0.7086611986160278,-7.103483767423313e-06,0.0,0.0003027412458322,0.0,0.0,58.557579040527344,0.0,0.0,0.0,0.4474161267280578,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007435023784637,-2305.05859375,304.1461486816406,0.7206279635429382,0.1616050153970718,0.1467282921075821,294.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.4738872349262237,0.050000000745058,0.049259677529335,293.1115417480469,297.1499938964844,293.1499938964844,0.0320991836488246,-855.0218505859375,304.14434814453125,0.5539880394935608,0.0760316029191017,0.0544333346188068,293.14898681640625,297.1499938964844,293.1499938964844,0.35207200050354,-6560.76220703125,304.1716003417969,0.9990000128746032,0.5050824284553528,0.4168039560317993,293.27789306640625,297.1499938964844,293.1499938964844,0.0046524824574589,-1734.7679443359375,297.2929992675781,0.4738872349262237,0.050000000745058,0.2336667031049728,291.1450500488281,291.1499938964844,257.5321350097656,256.3386535644531,279.13134765625,293.6498718261719,291.1496887207031,1.0,0.258197158575058,0.6855182647705078,0.6855182647705078,1.0,1.0,-1.0811711549758911,0.4348780214786529,0.6462931632995605,0.1882959306240081,0.0,0.0,0.6344881653785706,55.57774353027344,48.0,52.75289916992188,-13159.619140625,173.9641571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5760192871094,308.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7109375,18000.0,0.0,0.0,0.2993825078010559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077230215072632,0.7077301144599915,-7.112392268027179e-06,0.0,0.0003038351715076,0.0,0.0,58.50388717651367,0.0,0.0,0.0,0.4471682012081146,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010814532637596,-2311.056640625,304.146240234375,0.723390519618988,0.1622519493103027,0.1472773402929306,294.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.4755097031593323,0.050000000745058,0.0492288134992122,293.11065673828125,297.1499938964844,293.1499938964844,0.0324428677558898,-859.3606567382812,304.1447448730469,0.5573737025260925,0.076689176261425,0.0547709167003631,293.1387023925781,297.1499938964844,293.1499938964844,0.3480081260204315,-6499.50146484375,304.1750183105469,0.9990000128746032,0.5071139335632324,0.4132777154445648,293.2768859863281,297.1499938964844,293.1499938964844,0.0046294732019305,-1725.9237060546875,297.28192138671875,0.4755097031593323,0.050000000745058,0.2335202991962433,291.1609191894531,291.1499938964844,257.4911499023437,256.3026123046875,279.10943603515625,293.6240234375,291.1632995605469,1.0,0.2568356990814209,0.6854623556137085,0.6854623556137085,1.0,1.0,-1.0777891874313354,0.433230847120285,0.6445584297180176,0.1880557835102081,0.0,0.0,0.6321167945861816,54.76368713378906,51.0,42.91933059692383,-13133.357421875,171.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5990295410156,308.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.408203125,18000.0,0.0,0.0,0.3002795279026031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703879177570343,0.7038862705230713,-7.091813131410163e-06,0.0,0.0003047455393243,0.0,0.0,57.91609573364258,0.0,0.0,0.0,0.4457682371139526,4.0,0.0,1.0
578820,293.1051940917969,297.1499938964844,293.1499938964844,0.1019760891795158,-2327.432861328125,304.14599609375,0.7273564338684082,0.1635698527097702,0.1484188884496688,294.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4773479998111725,0.050000000745058,0.0491933859884738,293.1069030761719,297.1499938964844,293.1499938964844,0.0337435267865657,-876.2273559570312,304.1443176269531,0.5643385052680969,0.0784439519047737,0.0558839850127697,293.1224365234375,297.1499938964844,293.1499938964844,0.3433147668838501,-6430.73291015625,304.1742858886719,0.9990000128746032,0.5107067823410034,0.4091937243938446,293.27459716796875,297.1499938964844,293.1499938964844,0.0045925234444439,-1712.7054443359375,297.2492980957031,0.4773479998111725,0.050000000745058,0.233352243900299,291.1703491210937,291.1499938964844,257.41217041015625,256.23321533203125,279.0658264160156,293.5834045410156,291.1703491210937,1.0,0.2554799020290375,0.6853504776954651,0.6853504776954651,1.0,1.0,-1.0753474235534668,0.4318966865539551,0.6434507966041565,0.1882519274950027,0.0,0.0,0.6285521388053894,53.85164642333984,54.0,15.48988437652588,-13119.9765625,169.1029510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756286621094,308.1696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18072.486328125,18000.0,0.0,0.0,0.3015733063220978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957275867462158,0.6957346200942993,-7.026393632258987e-06,0.0,0.0003060585586354,0.0,0.0,56.54445266723633,0.0,0.0,0.0,0.4425944983959198,4.0,0.0,1.0
