time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.1051940917969,297.1499938964844,293.1499938964844,0.1019760891795158,-2327.432861328125,304.14599609375,0.7273564338684082,0.1635698527097702,0.1484188884496688,294.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4773479998111725,0.050000000745058,0.0491933859884738,293.1069030761719,297.1499938964844,293.1499938964844,0.0337435267865657,-876.2273559570312,304.1443176269531,0.5643385052680969,0.0784439519047737,0.0558839850127697,293.1224365234375,297.1499938964844,293.1499938964844,0.3433147668838501,-6430.73291015625,304.1742858886719,0.9990000128746032,0.5107067823410034,0.4091937243938446,293.27459716796875,297.1499938964844,293.1499938964844,0.0045925234444439,-1712.7054443359375,297.2492980957031,0.4773479998111725,0.050000000745058,0.233352243900299,291.1703491210937,291.1499938964844,257.41217041015625,256.23321533203125,279.0658264160156,293.5834045410156,291.1703491210937,1.0,0.2554799020290375,0.6853504776954651,0.6853504776954651,1.0,1.0,-1.0753474235534668,0.4318966865539551,0.6434507966041565,0.1882519274950027,0.0,0.0,0.6285521388053894,53.85164642333984,54.0,15.48988437652588,-13119.9765625,169.1029510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756286621094,308.1696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18072.486328125,18000.0,0.0,0.0,0.3015733063220978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957275867462158,0.6957346200942993,-7.026393632258987e-06,0.0,0.0003060585586354,0.0,0.0,56.54445266723633,0.0,0.0,0.0,0.4425944983959198,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030423864722251,-2347.166748046875,304.1455383300781,0.7295451164245605,0.1649139374494552,0.1496143043041229,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4776611924171448,0.050000000745058,0.0491872988641262,293.1026306152344,297.1499938964844,293.1499938964844,0.0353933088481426,-897.5842895507812,304.1434631347656,0.5702444911003113,0.0804029405117034,0.057223804295063,293.1121520996094,297.1499938964844,293.1499938964844,0.3423385918140411,-6419.30029296875,304.167724609375,0.9990000128746032,0.5135036706924438,0.4084892868995666,293.27215576171875,297.1499938964844,293.1499938964844,0.0045628608204424,-1702.88623046875,297.2101135253906,0.4776611924171448,0.050000000745058,0.2333233654499054,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.025146484375,293.5582580566406,291.163818359375,1.0,0.2556363046169281,0.6852386593818665,0.6852386593818665,1.0,1.0,-1.0775015354156494,0.4326461255550384,0.6448554396629333,0.1891511231660843,0.0,0.0,0.6267989873886108,53.73537826538086,57.0,-4.928940296173096,-13157.5224609375,169.51231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766357421875,308.2123413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.544921875,18000.0,0.0,0.0,0.3023817241191864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6903840899467468,0.6903910636901855,-6.9753241405123845e-06,0.0,0.0003068789956159,0.0,0.0,55.60481643676758,0.0,0.0,0.0,0.4404248297214508,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030423864722251,-2347.166748046875,304.1455383300781,0.7295451164245605,0.1649139374494552,0.1496143043041229,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4776611924171448,0.050000000745058,0.0491872988641262,293.1026306152344,297.1499938964844,293.1499938964844,0.0353933088481426,-897.5842895507812,304.1434631347656,0.5702444911003113,0.0804029405117034,0.057223804295063,293.1121520996094,297.1499938964844,293.1499938964844,0.3423385918140411,-6419.30029296875,304.167724609375,0.9990000128746032,0.5135036706924438,0.4084892868995666,293.27215576171875,297.1499938964844,293.1499938964844,0.0045628608204424,-1702.88623046875,297.2101135253906,0.4776611924171448,0.050000000745058,0.2333233654499054,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.025146484375,293.5582580566406,291.163818359375,1.0,0.2556363046169281,0.6852386593818665,0.6852386593818665,1.0,1.0,-1.0775015354156494,0.4326461255550384,0.6448554396629333,0.1891511231660843,0.0,0.0,0.6267989873886108,53.73537826538086,57.0,-4.928940296173096,-13157.5224609375,169.51231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766357421875,308.2123413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.544921875,18000.0,0.0,0.0,0.3023817241191864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6903840899467468,0.6903910636901855,-6.9753241405123845e-06,0.0,0.0003068789956159,0.0,0.0,55.60481643676758,0.0,0.0,0.0,0.4404248297214508,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1042123660445213,-2368.87841796875,304.14508056640625,0.7302723526954651,0.1662649363279342,0.1508429497480392,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4767577648162842,0.050000000745058,0.049204759299755,293.0985107421875,297.1499938964844,293.1499938964844,0.0372015349566936,-920.863525390625,304.14263916015625,0.574809193611145,0.0824394673109054,0.0586491301655769,293.10760498046875,297.1499938964844,293.1499938964844,0.3443600237369537,-6453.34716796875,304.15838623046875,0.9990000128746032,0.5153960585594177,0.4105141460895538,293.269775390625,297.1499938964844,293.1499938964844,0.0045378124341368,-1695.145263671875,297.1671142578125,0.4767577648162842,0.050000000745058,0.233406201004982,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.98809814453125,293.5460510253906,291.1496887207031,1.0,0.2569962441921234,0.6850736737251282,0.6850736737251282,1.0,1.0,-1.0832366943359375,0.4350118041038513,0.6482248902320862,0.1905736625194549,0.0,0.0,0.6274497509002686,54.256797790527344,60.0,-17.318510055541992,-13238.4677734375,172.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453674316406,308.2572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.3029613494873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895440816879272,0.6895509958267212,-6.958263838896528e-06,0.0,0.0003074672422371,0.0,0.0,55.4014892578125,0.0,0.0,0.0,0.4400142431259155,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1042123660445213,-2368.87841796875,304.14508056640625,0.7302723526954651,0.1662649363279342,0.1508429497480392,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4767577648162842,0.050000000745058,0.049204759299755,293.0985107421875,297.1499938964844,293.1499938964844,0.0372015349566936,-920.863525390625,304.14263916015625,0.574809193611145,0.0824394673109054,0.0586491301655769,293.10760498046875,297.1499938964844,293.1499938964844,0.3443600237369537,-6453.34716796875,304.15838623046875,0.9990000128746032,0.5153960585594177,0.4105141460895538,293.269775390625,297.1499938964844,293.1499938964844,0.0045378124341368,-1695.145263671875,297.1671142578125,0.4767577648162842,0.050000000745058,0.233406201004982,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.98809814453125,293.5460510253906,291.1496887207031,1.0,0.2569962441921234,0.6850736737251282,0.6850736737251282,1.0,1.0,-1.0832366943359375,0.4350118041038513,0.6482248902320862,0.1905736625194549,0.0,0.0,0.6274497509002686,54.256797790527344,60.0,-17.318510055541992,-13238.4677734375,172.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453674316406,308.2572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.3029613494873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895440816879272,0.6895509958267212,-6.958263838896528e-06,0.0,0.0003074672422371,0.0,0.0,55.4014892578125,0.0,0.0,0.0,0.4400142431259155,4.0,0.0,1.0
579180,293.1024780273437,297.1499938964844,293.1499938964844,0.1054301857948303,-2391.45556640625,304.1446838378906,0.7298243045806885,0.1676037460565567,0.1520828157663345,294.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748529493808746,0.050000000745058,0.0492412745952606,293.0946960449219,297.1499938964844,293.1499938964844,0.0390995480120182,-945.179931640625,304.1419372558594,0.5781940817832947,0.0845150798559188,0.0601210258901119,293.1082458496094,297.1499938964844,293.1499938964844,0.3487689793109894,-6522.9384765625,304.14825439453125,0.9990000128746032,0.5163480639457703,0.4147136509418487,293.26763916015625,297.1499938964844,293.1499938964844,0.0045155021362006,-1688.5552978515625,297.12225341796875,0.4748529493808746,0.050000000745058,0.2335794121026992,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.9540405273437,293.54400634765625,291.13232421875,1.0,0.2593095898628235,0.6849086284637451,0.6849086284637451,1.0,1.0,-1.0917829275131226,0.4386633932590484,0.6531195640563965,0.192406564950943,0.0,0.0,0.6306689977645874,55.293338775634766,63.0,-23.18366813659668,-13355.626953125,176.5730743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,308.2947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.365234375,18000.0,0.0,0.0,0.3035813868045807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940072774887085,0.6940142512321472,-6.9842581069679e-06,0.0,0.0003080965252593,0.0,0.0,56.07929229736328,0.0,0.0,0.0,0.4417038261890411,4.0,0.0,1.0
579240,293.1024780273437,297.1499938964844,293.1499938964844,0.1054301857948303,-2391.45556640625,304.1446838378906,0.7298243045806885,0.1676037460565567,0.1520828157663345,294.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748529493808746,0.050000000745058,0.0492412745952606,293.0946960449219,297.1499938964844,293.1499938964844,0.0390995480120182,-945.179931640625,304.1419372558594,0.5781940817832947,0.0845150798559188,0.0601210258901119,293.1082458496094,297.1499938964844,293.1499938964844,0.3487689793109894,-6522.9384765625,304.14825439453125,0.9990000128746032,0.5163480639457703,0.4147136509418487,293.26763916015625,297.1499938964844,293.1499938964844,0.0045155021362006,-1688.5552978515625,297.12225341796875,0.4748529493808746,0.050000000745058,0.2335794121026992,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.9540405273437,293.54400634765625,291.13232421875,1.0,0.2593095898628235,0.6849086284637451,0.6849086284637451,1.0,1.0,-1.0917829275131226,0.4386633932590484,0.6531195640563965,0.192406564950943,0.0,0.0,0.6306689977645874,55.293338775634766,63.0,-23.18366813659668,-13355.626953125,176.5730743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,308.2947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.365234375,18000.0,0.0,0.0,0.3035813868045807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940072774887085,0.6940142512321472,-6.9842581069679e-06,0.0,0.0003080965252593,0.0,0.0,56.07929229736328,0.0,0.0,0.0,0.4417038261890411,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060445830225944,-2402.82470703125,304.14453125,0.7292400002479553,0.1682638823986053,0.1527013033628463,294.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4735696315765381,0.050000000745058,0.0492655709385871,293.09295654296875,297.1499938964844,293.1499938964844,0.0400692448019981,-957.5726928710938,304.1416320800781,0.5795109272003174,0.0855608582496643,0.0608682744204998,293.1103210449219,297.1499938964844,293.1499938964844,0.3517132699489593,-6568.54638671875,304.1432189941406,0.9990000128746032,0.5164706110954285,0.4174840152263641,293.2666931152344,297.1499938964844,293.1499938964844,0.0045049535110592,-1685.4913330078125,297.0994873046875,0.4735696315765381,0.050000000745058,0.2336946576833725,291.1252746582031,291.1499938964844,257.1739807128906,256.0250549316406,278.9381103515625,293.54608154296875,291.1232604980469,1.0,0.2607594132423401,0.684826135635376,0.684826135635376,1.0,1.0,-1.096914529800415,0.4408846497535705,0.6560298204421997,0.1934451758861541,0.0,0.0,0.6332241296768188,55.97461318969727,63.0,-24.41707420349121,-13425.2724609375,179.37376403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039306640625,308.308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.33984375,18000.0,0.0,0.0,0.3039855659008026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982654333114624,0.6982724666595459,-7.014373295533005e-06,0.0,0.0003085067146457,0.0,0.0,56.76436996459961,0.0,0.0,0.0,0.4433654248714447,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066576093435287,-2414.150390625,304.1444091796875,0.7284558415412903,0.1689159572124481,0.1533164978027343,294.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720814526081085,0.050000000745058,0.0492933727800846,293.0912780761719,297.1499938964844,293.1499938964844,0.0410472601652145,-970.0601196289062,304.1413879394531,0.580613374710083,0.0866093561053276,0.0616206154227256,293.1134338378906,297.1499938964844,293.1499938964844,0.3550764322280884,-6620.1708984375,304.1383361816406,0.9990000128746032,0.5163611769676208,0.4206317365169525,293.2658386230469,297.1499938964844,293.1499938964844,0.0044946884736418,-1682.5189208984375,297.0766296386719,0.4720814526081085,0.050000000745058,0.233826532959938,291.11627197265625,291.1499938964844,257.1457214355469,256.0005798339844,278.9233703613281,293.54998779296875,291.11431884765625,1.0,0.2623738944530487,0.6846815943717957,0.6846815943717957,1.0,1.0,-1.1025253534317017,0.4433131515979767,0.6592121720314026,0.1945350617170334,0.0,0.0,0.6363769173622131,56.75043487548828,66.0,-24.77748680114746,-13500.802734375,182.51893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027099609375,308.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17898.525390625,18000.0,0.0,0.0,0.30448979139328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038432359695435,0.703850269317627,-7.056026788632153e-06,0.0,0.0003090184181928,0.0,0.0,57.68352890014648,0.0,0.0,0.0,0.44556325674057,4.0,0.0,1.0
579420,293.1016540527344,297.1499938964844,293.1499938964844,0.1078681349754333,-2436.453857421875,304.1442565917969,0.7263915538787842,0.1701920479536056,0.1545316874980926,294.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.468509167432785,0.050000000745058,0.049358207732439,293.0882873535156,297.1499938964844,293.1499938964844,0.043015357106924,-995.1807861328124,304.1409606933594,0.5822722911834717,0.0887087509036064,0.0631352514028549,293.1224670410156,297.1499938964844,293.1499938964844,0.3628698885440826,-6738.451171875,304.1292724609375,0.9990000128746032,0.5154610872268677,0.4278821051120758,293.264404296875,297.1499938964844,293.1499938964844,0.0044745691120624,-1676.6519775390625,297.03094482421875,0.468509167432785,0.050000000745058,0.2341340780258178,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.896484375,293.5625,291.0973205566406,1.0,0.2660191059112549,0.6843924522399902,0.6843924522399902,1.0,1.0,-1.1149506568908691,0.4487305283546448,0.6662201285362244,0.1968732327222824,0.0,0.0,0.6443237662315369,58.55054473876953,69.0,-23.858617782592773,-13666.4375,189.7345123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,308.3218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17848.95703125,18000.0,0.0,0.0,0.3058890700340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187352776527405,0.7187424302101135,-7.173462563514477e-06,0.0,0.0003104385395999,0.0,0.0,60.22223281860352,0.0,0.0,0.0,0.451507419347763,4.0,0.0,1.0
579480,293.1016540527344,297.1499938964844,293.1499938964844,0.1078681349754333,-2436.453857421875,304.1442565917969,0.7263915538787842,0.1701920479536056,0.1545316874980926,294.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.468509167432785,0.050000000745058,0.049358207732439,293.0882873535156,297.1499938964844,293.1499938964844,0.043015357106924,-995.1807861328124,304.1409606933594,0.5822722911834717,0.0887087509036064,0.0631352514028549,293.1224670410156,297.1499938964844,293.1499938964844,0.3628698885440826,-6738.451171875,304.1292724609375,0.9990000128746032,0.5154610872268677,0.4278821051120758,293.264404296875,297.1499938964844,293.1499938964844,0.0044745691120624,-1676.6519775390625,297.03094482421875,0.468509167432785,0.050000000745058,0.2341340780258178,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.896484375,293.5625,291.0973205566406,1.0,0.2660191059112549,0.6843924522399902,0.6843924522399902,1.0,1.0,-1.1149506568908691,0.4487305283546448,0.6662201285362244,0.1968732327222824,0.0,0.0,0.6443237662315369,58.55054473876953,69.0,-23.858617782592773,-13666.4375,189.7345123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,308.3218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17848.95703125,18000.0,0.0,0.0,0.3058890700340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187352776527405,0.7187424302101135,-7.173462563514477e-06,0.0,0.0003104385395999,0.0,0.0,60.22223281860352,0.0,0.0,0.0,0.451507419347763,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090496405959129,-2458.14404296875,304.1441955566406,0.7238159775733948,0.1714267879724502,0.1557205617427826,294.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4641344249248504,0.050000000745058,0.0494334511458873,293.0849304199219,297.1499938964844,293.1499938964844,0.0450360141694545,-1021.0118408203124,304.1405944824219,0.5834981203079224,0.090948611497879,0.0646980330348014,293.1351928710937,297.1499938964844,293.1499938964844,0.371826022863388,-6872.66259765625,304.12127685546875,0.9990000128746032,0.5135874152183533,0.4361450672149658,293.26336669921875,297.1499938964844,293.1499938964844,0.0044546704739332,-1670.759765625,296.9853820800781,0.4641344249248504,0.050000000745058,0.2344910204410553,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8729248046875,293.58038330078125,291.0817565917969,1.0,0.2701112627983093,0.68410325050354,0.68410325050354,1.0,1.0,-1.1286894083023071,0.4547685980796814,0.6739208102226257,0.1993777304887771,0.0,0.0,0.6542819738388062,60.63069915771485,72.0,-21.96307182312012,-13847.24609375,198.0421905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914428710937,308.3070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17801.998046875,18000.0,0.0,0.0,0.3079215586185455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738267719745636,0.7382750511169434,-7.335659574891906e-06,0.0,0.0003125012153759,0.0,0.0,63.70751953125,0.0,0.0,0.0,0.4594286680221557,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090496405959129,-2458.14404296875,304.1441955566406,0.7238159775733948,0.1714267879724502,0.1557205617427826,294.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4641344249248504,0.050000000745058,0.0494334511458873,293.0849304199219,297.1499938964844,293.1499938964844,0.0450360141694545,-1021.0118408203124,304.1405944824219,0.5834981203079224,0.090948611497879,0.0646980330348014,293.1351928710937,297.1499938964844,293.1499938964844,0.371826022863388,-6872.66259765625,304.12127685546875,0.9990000128746032,0.5135874152183533,0.4361450672149658,293.26336669921875,297.1499938964844,293.1499938964844,0.0044546704739332,-1670.759765625,296.9853820800781,0.4641344249248504,0.050000000745058,0.2344910204410553,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8729248046875,293.58038330078125,291.0817565917969,1.0,0.2701112627983093,0.68410325050354,0.68410325050354,1.0,1.0,-1.1286894083023071,0.4547685980796814,0.6739208102226257,0.1993777304887771,0.0,0.0,0.6542819738388062,60.63069915771485,72.0,-21.96307182312012,-13847.24609375,198.0421905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914428710937,308.3070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17801.998046875,18000.0,0.0,0.0,0.3079215586185455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738267719745636,0.7382750511169434,-7.335659574891906e-06,0.0,0.0003125012153759,0.0,0.0,63.70751953125,0.0,0.0,0.0,0.4594286680221557,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102411448955535,-2479.9541015625,304.1441650390625,0.7210113406181335,0.172707200050354,0.1569258719682693,294.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591982066631317,0.050000000745058,0.0495158545672893,293.0768127441406,297.1499938964844,293.1499938964844,0.0477501899003982,-1055.880615234375,304.1391906738281,0.5863522887229919,0.0942305848002433,0.0668400377035141,293.1534423828125,297.1499938964844,293.1499938964844,0.3815609812736511,-7016.86865234375,304.1146850585937,0.9990000128746032,0.5102750062942505,0.4450181126594543,293.2621154785156,297.1499938964844,293.1499938964844,0.004436217714101,-1665.2965087890625,296.9412536621094,0.4591982066631317,0.050000000745058,0.2348819077014923,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8504638671875,293.6024780273437,291.06707763671875,1.0,0.2745531797409057,0.6837233901023865,0.6837233901023865,1.0,1.0,-1.1439247131347656,0.4615433812141418,0.6823813319206238,0.2018883675336837,0.0,0.0,0.6661178469657898,62.90746307373047,60.0,-20.900171279907227,-14044.0654296875,207.395248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680419921875,308.2742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17756.3515625,18000.0,0.0,0.0,0.3106788098812103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621100544929504,0.7621176242828369,-7.542564617324388e-06,0.0,0.0003152994904667,0.0,0.0,68.1846694946289,0.0,0.0,0.0,0.469247043132782,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102411448955535,-2479.9541015625,304.1441650390625,0.7210113406181335,0.172707200050354,0.1569258719682693,294.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591982066631317,0.050000000745058,0.0495158545672893,293.0768127441406,297.1499938964844,293.1499938964844,0.0477501899003982,-1055.880615234375,304.1391906738281,0.5863522887229919,0.0942305848002433,0.0668400377035141,293.1534423828125,297.1499938964844,293.1499938964844,0.3815609812736511,-7016.86865234375,304.1146850585937,0.9990000128746032,0.5102750062942505,0.4450181126594543,293.2621154785156,297.1499938964844,293.1499938964844,0.004436217714101,-1665.2965087890625,296.9412536621094,0.4591982066631317,0.050000000745058,0.2348819077014923,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8504638671875,293.6024780273437,291.06707763671875,1.0,0.2745531797409057,0.6837233901023865,0.6837233901023865,1.0,1.0,-1.1439247131347656,0.4615433812141418,0.6823813319206238,0.2018883675336837,0.0,0.0,0.6661178469657898,62.90746307373047,60.0,-20.900171279907227,-14044.0654296875,207.395248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680419921875,308.2742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17756.3515625,18000.0,0.0,0.0,0.3106788098812103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621100544929504,0.7621176242828369,-7.542564617324388e-06,0.0,0.0003152994904667,0.0,0.0,68.1846694946289,0.0,0.0,0.0,0.469247043132782,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112864762544632,-2498.774169921875,304.1443786621094,0.7241940498352051,0.174119159579277,0.1581359207630157,294.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607669413089752,0.050000000745058,0.049489140510559,293.0673522949219,297.1499938964844,293.1499938964844,0.0509302578866481,-1096.892578125,304.13751220703125,0.5965209603309631,0.0980081856250763,0.0694542527198791,293.1669311523437,297.1499938964844,293.1499938964844,0.3795229494571686,-6979.64892578125,304.1304626464844,0.9990000128746032,0.5074156522750854,0.4421663284301758,293.2600402832031,297.1499938964844,293.1499938964844,0.0044085578992962,-1655.4947509765625,296.9078674316406,0.4607669413089752,0.050000000745058,0.2347551733255386,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8423156738281,293.6137390136719,291.0712280273437,1.0,0.2733237445354461,0.6833434700965881,0.6833434700965881,1.0,1.0,-1.144916534423828,0.4619058072566986,0.6830107569694519,0.2019025087356567,0.0,0.0,0.6774624586105347,62.24269104003906,48.0,8.579829216003418,-14136.412109375,206.4262084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17742.724609375,18000.0,0.0,0.0,0.3140324056148529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886114120483398,0.7886192202568054,-7.789039955241606e-06,0.0,0.0003187029797118,0.0,0.0,73.49493408203125,0.0,0.0,0.0,0.4802949130535126,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112864762544632,-2498.774169921875,304.1443786621094,0.7241940498352051,0.174119159579277,0.1581359207630157,294.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607669413089752,0.050000000745058,0.049489140510559,293.0673522949219,297.1499938964844,293.1499938964844,0.0509302578866481,-1096.892578125,304.13751220703125,0.5965209603309631,0.0980081856250763,0.0694542527198791,293.1669311523437,297.1499938964844,293.1499938964844,0.3795229494571686,-6979.64892578125,304.1304626464844,0.9990000128746032,0.5074156522750854,0.4421663284301758,293.2600402832031,297.1499938964844,293.1499938964844,0.0044085578992962,-1655.4947509765625,296.9078674316406,0.4607669413089752,0.050000000745058,0.2347551733255386,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8423156738281,293.6137390136719,291.0712280273437,1.0,0.2733237445354461,0.6833434700965881,0.6833434700965881,1.0,1.0,-1.144916534423828,0.4619058072566986,0.6830107569694519,0.2019025087356567,0.0,0.0,0.6774624586105347,62.24269104003906,48.0,8.579829216003418,-14136.412109375,206.4262084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17742.724609375,18000.0,0.0,0.0,0.3140324056148529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886114120483398,0.7886192202568054,-7.789039955241606e-06,0.0,0.0003187029797118,0.0,0.0,73.49493408203125,0.0,0.0,0.0,0.4802949130535126,4.0,0.0,1.0
579900,293.0998229980469,297.1499938964844,293.1499938964844,0.1116679161787033,-2505.353515625,304.14471435546875,0.7278168201446533,0.1748696267604828,0.1587488949298858,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4637839198112488,0.050000000745058,0.0494391843676567,293.0646667480469,297.1499938964844,293.1499938964844,0.0522517971694469,-1113.87646484375,304.13739013671875,0.6029592156410217,0.0995826199650764,0.070619098842144,293.16607666015625,297.1499938964844,293.1499938964844,0.3739956617355346,-6893.09375,304.14410400390625,0.9990000128746032,0.507365882396698,0.4367770254611969,293.2587280273437,297.1499938964844,293.1499938964844,0.0043890927918255,-1647.6361083984375,296.9010314941406,0.4637839198112488,0.050000000745058,0.234518215060234,291.0843811035156,291.1499938964844,256.9600830078125,255.8424224853516,278.8380126953125,293.6051025390625,291.08856201171875,1.0,0.2710524797439575,0.683153510093689,0.683153510093689,1.0,1.0,-1.1402398347854614,0.4597684144973755,0.6804714798927307,0.2009693831205368,0.0,0.0,0.6802895069122314,60.91744995117188,48.0,29.801898956298828,-14131.9892578125,202.3199005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5114440917969,308.2789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17794.861328125,18000.0,0.0,0.0,0.3157314360141754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983807325363159,0.798388659954071,-7.894976988609415e-06,0.0,0.000320427265251,0.0,0.0,75.62171936035156,0.0,0.0,0.0,0.4844552278518677,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119992136955261,-2510.93212890625,304.14508056640625,0.7325937151908875,0.1756471544504165,0.1593690365552902,294.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.4677965939044952,0.050000000745058,0.0493706688284873,293.0641174316406,297.1499938964844,293.1499938964844,0.05324562266469,-1126.5679931640625,304.13787841796875,0.6095892786979675,0.1007765531539917,0.0715422183275222,293.1593322753906,297.1499938964844,293.1499938964844,0.3661030828952789,-6771.1943359375,304.1595153808594,0.9990000128746032,0.5084828734397888,0.4292738735675812,293.2572326660156,297.1499938964844,293.1499938964844,0.0043672830797731,-1638.5972900390625,296.8982238769531,0.4677965939044952,0.050000000745058,0.2341931909322738,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.83203125,293.5862121582031,291.111328125,1.0,0.2678283751010895,0.6829875707626343,0.6829875707626343,1.0,1.0,-1.13261616230011,0.4563204944133758,0.6762956380844116,0.1995052844285965,0.0,0.0,0.6810628175735474,59.08485412597656,51.0,47.86529541015625,-14094.0576171875,196.32130432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48345947265625,308.2929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17868.927734375,18000.0,0.0,0.0,0.3173198103904724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804122805595398,0.8041307330131531,-7.96760377852479e-06,0.0,0.0003220392682123,0.0,0.0,76.9637680053711,0.0,0.0,0.0,0.4869750738143921,4.0,0.0,1.0
580020,293.0976257324219,297.1499938964844,293.1499938964844,0.1127775609493255,-2524.279052734375,304.1453857421875,0.7388606071472168,0.1772354543209076,0.1607158035039901,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4718317687511444,0.050000000745058,0.0492978505790233,293.0677185058594,297.1499938964844,293.1499938964844,0.0544060207903385,-1141.207275390625,304.1400146484375,0.6169309616088867,0.102226048707962,0.0726875066757202,293.1368103027344,297.1499938964844,293.1499938964844,0.3566766679286957,-6628.1484375,304.1715087890625,0.9990000128746032,0.5128047466278076,0.4211516082286834,293.2538757324219,297.1499938964844,293.1499938964844,0.0043297442607581,-1622.9205322265625,296.8936767578125,0.4718317687511444,0.050000000745058,0.2338477820158004,291.14801025390625,291.1499938964844,256.91607666015625,255.80523681640625,278.8036193847656,293.5433654785156,291.1507568359375,1.0,0.2649056613445282,0.6826555728912354,0.6826555728912354,1.0,1.0,-1.1253505945205688,0.4531671404838562,0.6721834540367126,0.1975264400243759,0.0,0.0,0.6782448291778564,57.13581466674805,54.0,47.11830520629883,-14051.380859375,190.28335571289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4851379394531,308.3067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.388671875,18000.0,0.0,0.0,0.3199872374534607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036710023880005,0.8036789894104004,-7.996994099812582e-06,0.0,0.0003247463610023,0.0,0.0,77.11341857910156,0.0,0.0,0.0,0.4870319366455078,4.0,0.0,1.0
580080,293.0976257324219,297.1499938964844,293.1499938964844,0.1127775609493255,-2524.279052734375,304.1453857421875,0.7388606071472168,0.1772354543209076,0.1607158035039901,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4718317687511444,0.050000000745058,0.0492978505790233,293.0677185058594,297.1499938964844,293.1499938964844,0.0544060207903385,-1141.207275390625,304.1400146484375,0.6169309616088867,0.102226048707962,0.0726875066757202,293.1368103027344,297.1499938964844,293.1499938964844,0.3566766679286957,-6628.1484375,304.1715087890625,0.9990000128746032,0.5128047466278076,0.4211516082286834,293.2538757324219,297.1499938964844,293.1499938964844,0.0043297442607581,-1622.9205322265625,296.8936767578125,0.4718317687511444,0.050000000745058,0.2338477820158004,291.14801025390625,291.1499938964844,256.91607666015625,255.80523681640625,278.8036193847656,293.5433654785156,291.1507568359375,1.0,0.2649056613445282,0.6826555728912354,0.6826555728912354,1.0,1.0,-1.1253505945205688,0.4531671404838562,0.6721834540367126,0.1975264400243759,0.0,0.0,0.6782448291778564,57.13581466674805,54.0,47.11830520629883,-14051.380859375,190.28335571289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4851379394531,308.3067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.388671875,18000.0,0.0,0.0,0.3199872374534607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036710023880005,0.8036789894104004,-7.996994099812582e-06,0.0,0.0003247463610023,0.0,0.0,77.11341857910156,0.0,0.0,0.0,0.4870319366455078,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138727664947509,-2543.794921875,304.14508056640625,0.7428174018859863,0.1788672357797622,0.1621402949094772,294.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734741747379303,0.050000000745058,0.0492672100663185,293.0692138671875,297.1499938964844,293.1499938964844,0.055581659078598,-1156.4322509765625,304.1413269042969,0.6214340925216675,0.1039924994111061,0.0737317875027656,293.1177062988281,297.1499938964844,293.1499938964844,0.35243821144104,-6566.1787109375,304.17120361328125,0.9990000128746032,0.517029881477356,0.4176868200302124,293.25006103515625,297.1499938964844,293.1499938964844,0.004303147085011,-1612.70654296875,296.8767395019531,0.4734741747379303,0.050000000745058,0.2337024360895156,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7767028808594,293.51483154296875,291.1639099121094,1.0,0.2638119757175445,0.6798642873764038,0.6798642873764038,1.0,1.0,-1.1239415407180786,0.4523439705371856,0.6715975403785706,0.1957972794771194,0.0,0.0,0.6752508282661438,56.319950103759766,57.0,23.209976196289062,-14043.1259765625,188.28370666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.539306640625,308.3315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.111328125,18000.0,0.0,0.0,0.3220086395740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976223826408386,0.7976303100585938,-7.947387530293781e-06,0.0,0.0003267978318035,0.0,0.0,75.89373779296875,0.0,0.0,0.0,0.4845856428146362,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138727664947509,-2543.794921875,304.14508056640625,0.7428174018859863,0.1788672357797622,0.1621402949094772,294.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734741747379303,0.050000000745058,0.0492672100663185,293.0692138671875,297.1499938964844,293.1499938964844,0.055581659078598,-1156.4322509765625,304.1413269042969,0.6214340925216675,0.1039924994111061,0.0737317875027656,293.1177062988281,297.1499938964844,293.1499938964844,0.35243821144104,-6566.1787109375,304.17120361328125,0.9990000128746032,0.517029881477356,0.4176868200302124,293.25006103515625,297.1499938964844,293.1499938964844,0.004303147085011,-1612.70654296875,296.8767395019531,0.4734741747379303,0.050000000745058,0.2337024360895156,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7767028808594,293.51483154296875,291.1639099121094,1.0,0.2638119757175445,0.6798642873764038,0.6798642873764038,1.0,1.0,-1.1239415407180786,0.4523439705371856,0.6715975403785706,0.1957972794771194,0.0,0.0,0.6752508282661438,56.319950103759766,57.0,23.209976196289062,-14043.1259765625,188.28370666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.539306640625,308.3315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.111328125,18000.0,0.0,0.0,0.3220086395740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976223826408386,0.7976303100585938,-7.947387530293781e-06,0.0,0.0003267978318035,0.0,0.0,75.89373779296875,0.0,0.0,0.0,0.4845856428146362,4.0,0.0,1.0
580260,293.0946350097656,297.1499938964844,293.1499938964844,0.1148748472332954,-2561.313720703125,304.14508056640625,0.7451234459877014,0.1805344372987747,0.163626953959465,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4736131131649017,0.050000000745058,0.0492645911872386,293.0664367675781,297.1499938964844,293.1499938964844,0.0574477463960647,-1180.808349609375,304.1410827636719,0.6261263489723206,0.1065977066755294,0.0754581987857818,293.1068420410156,297.1499938964844,293.1499938964844,0.3508458435535431,-6544.4287109375,304.166748046875,0.9990000128746032,0.5200636982917786,0.4173896610736847,293.2460021972656,297.1499938964844,293.1499938964844,0.0042805518023669,-1603.0107421875,296.868896484375,0.4736131131649017,0.050000000745058,0.23369000852108,291.1910095214844,291.1499938964844,256.8672180175781,255.7640686035156,278.909423828125,293.49957275390625,291.1952514648437,1.0,0.2641976475715637,0.6629074811935425,0.6629074811935425,1.0,1.0,-1.1274213790893557,0.449154794216156,0.6782665848731995,0.1899843215942382,0.0,0.0,0.6684280037879944,56.26707458496094,60.0,42.90804672241211,-14006.5458984375,189.271713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63189697265625,308.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18126.421875,18000.0,0.0,0.0,0.3233528435230255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878243923187256,0.7878322601318359,-7.868277862144168e-06,0.0,0.0003281620447523,0.0,0.0,73.95193481445312,0.0,0.0,0.0,0.4804484844207763,4.0,0.0,1.0
580320,293.0946350097656,297.1499938964844,293.1499938964844,0.1148748472332954,-2561.313720703125,304.14508056640625,0.7451234459877014,0.1805344372987747,0.163626953959465,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4736131131649017,0.050000000745058,0.0492645911872386,293.0664367675781,297.1499938964844,293.1499938964844,0.0574477463960647,-1180.808349609375,304.1410827636719,0.6261263489723206,0.1065977066755294,0.0754581987857818,293.1068420410156,297.1499938964844,293.1499938964844,0.3508458435535431,-6544.4287109375,304.166748046875,0.9990000128746032,0.5200636982917786,0.4173896610736847,293.2460021972656,297.1499938964844,293.1499938964844,0.0042805518023669,-1603.0107421875,296.868896484375,0.4736131131649017,0.050000000745058,0.23369000852108,291.1910095214844,291.1499938964844,256.8672180175781,255.7640686035156,278.909423828125,293.49957275390625,291.1952514648437,1.0,0.2641976475715637,0.6629074811935425,0.6629074811935425,1.0,1.0,-1.1274213790893557,0.449154794216156,0.6782665848731995,0.1899843215942382,0.0,0.0,0.6684280037879944,56.26707458496094,60.0,42.90804672241211,-14006.5458984375,189.271713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63189697265625,308.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18126.421875,18000.0,0.0,0.0,0.3233528435230255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878243923187256,0.7878322601318359,-7.868277862144168e-06,0.0,0.0003281620447523,0.0,0.0,73.95193481445312,0.0,0.0,0.0,0.4804484844207763,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159941852092742,-2581.0810546875,304.14483642578125,0.7459872364997864,0.1822107583284378,0.1651493310928344,294.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118225097656,0.4725091457366943,0.050000000745058,0.0492852665483951,293.0632019042969,297.1499938964844,293.1499938964844,0.0595917515456676,-1209.203125,304.1404724121094,0.630009651184082,0.1093750074505806,0.0773966014385223,293.10260009765625,297.1499938964844,293.1499938964844,0.3521605432033539,-6566.95361328125,304.15887451171875,0.9990000128746032,0.5220290422439575,0.4197331070899963,293.2420349121094,297.1499938964844,293.1499938964844,0.0042593455873429,-1594.37109375,296.8590087890625,0.4725091457366943,0.050000000745058,0.2337880730628967,291.212890625,291.1499938964844,256.8464660644531,255.74661254882807,278.99530029296875,293.49676513671875,291.2132873535156,1.0,0.2657603025436401,0.6520612835884094,0.6520612835884094,1.0,1.0,-1.1345289945602417,0.4490931630134582,0.6854358315467834,0.1860535144805908,0.0,0.0,0.6581799387931824,56.84526062011719,63.0,22.58477020263672,-13971.5986328125,192.6202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7566833496094,308.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18209.134765625,18000.0,0.0,0.0,0.3239359259605407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76668381690979,0.7666915059089661,-7.687422112212516e-06,0.0,0.0003287537838332,0.0,0.0,69.79531860351562,0.0,0.0,0.0,0.4718078970909118,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159941852092742,-2581.0810546875,304.14483642578125,0.7459872364997864,0.1822107583284378,0.1651493310928344,294.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118225097656,0.4725091457366943,0.050000000745058,0.0492852665483951,293.0632019042969,297.1499938964844,293.1499938964844,0.0595917515456676,-1209.203125,304.1404724121094,0.630009651184082,0.1093750074505806,0.0773966014385223,293.10260009765625,297.1499938964844,293.1499938964844,0.3521605432033539,-6566.95361328125,304.15887451171875,0.9990000128746032,0.5220290422439575,0.4197331070899963,293.2420349121094,297.1499938964844,293.1499938964844,0.0042593455873429,-1594.37109375,296.8590087890625,0.4725091457366943,0.050000000745058,0.2337880730628967,291.212890625,291.1499938964844,256.8464660644531,255.74661254882807,278.99530029296875,293.49676513671875,291.2132873535156,1.0,0.2657603025436401,0.6520612835884094,0.6520612835884094,1.0,1.0,-1.1345289945602417,0.4490931630134582,0.6854358315467834,0.1860535144805908,0.0,0.0,0.6581799387931824,56.84526062011719,63.0,22.58477020263672,-13971.5986328125,192.6202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7566833496094,308.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18209.134765625,18000.0,0.0,0.0,0.3239359259605407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76668381690979,0.7666915059089661,-7.687422112212516e-06,0.0,0.0003287537838332,0.0,0.0,69.79531860351562,0.0,0.0,0.0,0.4718078970909118,4.0,0.0,1.0
580500,293.0926818847656,297.1499938964844,293.1499938964844,0.1166783422231674,-2593.384033203125,304.14453125,0.7459630966186523,0.1830486953258514,0.1659179776906967,294.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.4715534150600433,0.050000000745058,0.0493029728531837,293.0616455078125,297.1499938964844,293.1499938964844,0.0607534684240818,-1224.8238525390625,304.1401062011719,0.6315857172012329,0.1107790470123291,0.0783880874514579,293.1025695800781,297.1499938964844,293.1499938964844,0.3540246188640594,-6596.53076171875,304.15386962890625,0.9990000128746032,0.5226349234580994,0.4217298030853271,293.2401123046875,297.1499938964844,293.1499938964844,0.0042520998977124,-1591.9345703125,296.84765625,0.4715534150600433,0.050000000745058,0.2338720858097076,291.2117614746094,291.1499938964844,256.8369140625,255.73858642578125,279.025390625,293.49932861328125,291.2108764648437,1.0,0.2669033706188202,0.6481196880340576,0.6481196880340576,1.0,1.0,-1.1391596794128418,0.4499499797821045,0.6892096996307373,0.1846380978822708,0.0,0.0,0.6541462540626526,57.33388900756836,63.0,6.729352951049805,-13969.7216796875,195.0358428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251037597656,308.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18199.599609375,18000.0,0.0,0.0,0.3239690959453583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565928101539612,0.7566004395484924,-7.591923349536955e-06,0.0,0.000328787456965,0.0,0.0,67.79926300048828,0.0,0.0,0.0,0.4676382839679718,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174164786934852,-2606.71728515625,304.1441955566406,0.7456840872764587,0.1838851571083068,0.1666897982358932,294.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.4703536927700043,0.050000000745058,0.0493249334394931,293.0601806640625,297.1499938964844,293.1499938964844,0.0619489699602127,-1241.0257568359375,304.13970947265625,0.6329402327537537,0.1121866032481193,0.0793864279985427,293.1037902832031,297.1499938964844,293.1499938964844,0.3565365970134735,-6635.75830078125,304.1485900878906,0.9990000128746032,0.522999107837677,0.4241924583911896,293.2382202148437,297.1499938964844,293.1499938964844,0.0042464891448616,-1590.36376953125,296.8336486816406,0.4703536927700043,0.050000000745058,0.2339762449264526,291.2055358886719,291.1499938964844,256.82781982421875,255.73097229003903,279.049072265625,293.504150390625,291.2037658691406,1.0,0.2682505249977112,0.6448776125907898,0.6448776125907898,1.0,1.0,-1.1443909406661987,0.4512788951396942,0.6931120753288269,0.1835327595472335,0.0,0.0,0.6510488986968994,57.93784713745117,66.0,-7.368903636932373,-13981.1708984375,197.88487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924865722656,308.4281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18172.361328125,18000.0,0.0,0.0,0.3238765895366668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7481293082237244,0.7481368184089661,-7.508429007430095e-06,0.0,0.000328693568008,0.0,0.0,66.12850952148438,0.0,0.0,0.0,0.4641143381595611,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.118991695344448,-2635.224609375,304.1434936523437,0.7444961667060852,0.1855493038892746,0.1682374328374862,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.4672669768333435,0.050000000745058,0.0493799112737178,293.0574951171875,297.1499938964844,293.1499938964844,0.064394973218441,-1274.5029296875,304.1390686035156,0.6350723505020142,0.1150026768445968,0.0813943818211555,293.1094665527344,297.1499938964844,293.1499938964844,0.3631331324577331,-6737.15380859375,304.1380920410156,0.9990000128746032,0.5230275988578796,0.4302966594696045,293.23455810546875,297.1499938964844,293.1499938964844,0.0042386977002024,-1588.9376220703125,296.8011169433594,0.4672669768333435,0.050000000745058,0.2342370450496673,291.1841125488281,291.1499938964844,256.81103515625,255.71690368652344,279.0826110839844,293.51983642578125,291.1815185546875,1.0,0.2714629471302032,0.639945924282074,0.639945924282074,1.0,1.0,-1.1563634872436523,0.4550683200359344,0.7012951374053955,0.182149201631546,0.0,0.0,0.6478435397148132,59.44744110107422,69.0,-26.582231521606445,-14042.205078125,204.7356872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00994873046875,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.279296875,18000.0,0.0,0.0,0.3234860002994537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372674942016602,0.7372749447822571,-7.3930227699747775e-06,0.0,0.0003282971447333,0.0,0.0,63.96503829956055,0.0,0.0,0.0,0.4595342874526977,4.0,0.0,1.0
