time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.118991695344448,-2635.224609375,304.1434936523437,0.7444961667060852,0.1855493038892746,0.1682374328374862,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.4672669768333435,0.050000000745058,0.0493799112737178,293.0574951171875,297.1499938964844,293.1499938964844,0.064394973218441,-1274.5029296875,304.1390686035156,0.6350723505020142,0.1150026768445968,0.0813943818211555,293.1094665527344,297.1499938964844,293.1499938964844,0.3631331324577331,-6737.15380859375,304.1380920410156,0.9990000128746032,0.5230275988578796,0.4302966594696045,293.23455810546875,297.1499938964844,293.1499938964844,0.0042386977002024,-1588.9376220703125,296.8011169433594,0.4672669768333435,0.050000000745058,0.2342370450496673,291.1841125488281,291.1499938964844,256.81103515625,255.71690368652344,279.0826110839844,293.51983642578125,291.1815185546875,1.0,0.2714629471302032,0.639945924282074,0.639945924282074,1.0,1.0,-1.1563634872436523,0.4550683200359344,0.7012951374053955,0.182149201631546,0.0,0.0,0.6478435397148132,59.44744110107422,69.0,-26.582231521606445,-14042.205078125,204.7356872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00994873046875,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.279296875,18000.0,0.0,0.0,0.3234860002994537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372674942016602,0.7372749447822571,-7.3930227699747775e-06,0.0,0.0003282971447333,0.0,0.0,63.96503829956055,0.0,0.0,0.0,0.4595342874526977,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206197291612625,-2664.634033203125,304.1429443359375,0.7426703572273254,0.1871954053640365,0.169782280921936,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.4632963836193084,0.050000000745058,0.0494471751153469,293.0545959472656,297.1499938964844,293.1499938964844,0.0668957307934761,-1309.1043701171875,304.1385498046875,0.6366567015647888,0.1179342195391655,0.0834405943751335,293.1192321777344,297.1499938964844,293.1499938964844,0.3713122010231018,-6860.90673828125,304.12847900390625,0.9990000128746032,0.5220850110054016,0.4376490116119385,293.23114013671875,297.1499938964844,293.1499938964844,0.0042334822937846,-1588.662841796875,296.76666259765625,0.4632963836193084,0.050000000745058,0.23455610871315,291.15826416015625,291.1499938964844,256.7958679199219,255.70420837402344,279.1041259765625,293.5426025390625,291.15557861328125,1.0,0.2752327919006347,0.6365042924880981,0.6365042924880981,1.0,1.0,-1.1699613332748413,0.4600061178207397,0.7099551558494568,0.1817883849143982,0.0,0.0,0.648460328578949,61.29545593261719,72.0,-34.200164794921875,-14146.525390625,212.9247894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865173339844,308.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.095703125,18000.0,0.0,0.0,0.3231123983860016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7348652482032776,0.734872579574585,-7.352961802098434e-06,0.0,0.0003279179800301,0.0,0.0,63.395355224609375,0.0,0.0,0.0,0.4584074020385742,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206197291612625,-2664.634033203125,304.1429443359375,0.7426703572273254,0.1871954053640365,0.169782280921936,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.4632963836193084,0.050000000745058,0.0494471751153469,293.0545959472656,297.1499938964844,293.1499938964844,0.0668957307934761,-1309.1043701171875,304.1385498046875,0.6366567015647888,0.1179342195391655,0.0834405943751335,293.1192321777344,297.1499938964844,293.1499938964844,0.3713122010231018,-6860.90673828125,304.12847900390625,0.9990000128746032,0.5220850110054016,0.4376490116119385,293.23114013671875,297.1499938964844,293.1499938964844,0.0042334822937846,-1588.662841796875,296.76666259765625,0.4632963836193084,0.050000000745058,0.23455610871315,291.15826416015625,291.1499938964844,256.7958679199219,255.70420837402344,279.1041259765625,293.5426025390625,291.15557861328125,1.0,0.2752327919006347,0.6365042924880981,0.6365042924880981,1.0,1.0,-1.1699613332748413,0.4600061178207397,0.7099551558494568,0.1817883849143982,0.0,0.0,0.648460328578949,61.29545593261719,72.0,-34.200164794921875,-14146.525390625,212.9247894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865173339844,308.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.095703125,18000.0,0.0,0.0,0.3231123983860016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7348652482032776,0.734872579574585,-7.352961802098434e-06,0.0,0.0003279179800301,0.0,0.0,63.395355224609375,0.0,0.0,0.0,0.4584074020385742,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222445219755172,-2693.867919921875,304.1426086425781,0.7404646873474121,0.18881756067276,0.1713148057460785,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4587637484073639,0.050000000745058,0.0495232008397579,293.0478515625,297.1499938964844,293.1499938964844,0.0699103996157646,-1351.2530517578125,304.1373291015625,0.6389567852020264,0.1217077001929283,0.0859676226973533,293.1349182128906,297.1499938964844,293.1499938964844,0.3805125653743744,-6998.2275390625,304.120361328125,0.9990000128746032,0.5196934938430786,0.445813924074173,293.2279052734375,297.1499938964844,293.1499938964844,0.0042295916937291,-1588.82470703125,296.7330322265625,0.4587637484073639,0.050000000745058,0.2349167466163635,291.1328430175781,291.1499938964844,256.7820739746094,255.6926727294922,279.11871337890625,293.57183837890625,291.1303405761719,1.0,0.2794389128684997,0.6341445446014404,0.6341445446014404,1.0,1.0,-1.1851575374603271,0.4659249782562256,0.7192325592041016,0.1824975758790969,0.0,0.0,0.6524682641029358,63.3968391418457,60.0,-34.95538711547852,-14284.8828125,222.33726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092529296875,308.496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.751953125,18000.0,0.0,0.0,0.3230752944946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402324676513672,0.7402398586273193,-7.384000127785839e-06,0.0,0.0003278803778812,0.0,0.0,64.27953338623047,0.0,0.0,0.0,0.4604842066764831,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222445219755172,-2693.867919921875,304.1426086425781,0.7404646873474121,0.18881756067276,0.1713148057460785,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4587637484073639,0.050000000745058,0.0495232008397579,293.0478515625,297.1499938964844,293.1499938964844,0.0699103996157646,-1351.2530517578125,304.1373291015625,0.6389567852020264,0.1217077001929283,0.0859676226973533,293.1349182128906,297.1499938964844,293.1499938964844,0.3805125653743744,-6998.2275390625,304.120361328125,0.9990000128746032,0.5196934938430786,0.445813924074173,293.2279052734375,297.1499938964844,293.1499938964844,0.0042295916937291,-1588.82470703125,296.7330322265625,0.4587637484073639,0.050000000745058,0.2349167466163635,291.1328430175781,291.1499938964844,256.7820739746094,255.6926727294922,279.11871337890625,293.57183837890625,291.1303405761719,1.0,0.2794389128684997,0.6341445446014404,0.6341445446014404,1.0,1.0,-1.1851575374603271,0.4659249782562256,0.7192325592041016,0.1824975758790969,0.0,0.0,0.6524682641029358,63.3968391418457,60.0,-34.95538711547852,-14284.8828125,222.33726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092529296875,308.496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.751953125,18000.0,0.0,0.0,0.3230752944946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402324676513672,0.7402398586273193,-7.384000127785839e-06,0.0,0.0003278803778812,0.0,0.0,64.27953338623047,0.0,0.0,0.0,0.4604842066764831,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236175298690795,-2718.211181640625,304.1427917480469,0.7441813945770264,0.1904680281877517,0.1727529615163803,294.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4606153964996338,0.050000000745058,0.0494915544986724,293.0404357910156,297.1499938964844,293.1499938964844,0.0731548741459846,-1396.8985595703125,304.1361694335937,0.6473380923271179,0.1258075088262558,0.0888239592313766,293.14654541015625,297.1499938964844,293.1499938964844,0.3781779706478119,-6957.5244140625,304.1347351074219,0.9990000128746032,0.5176838636398315,0.4424387514591217,293.2245483398437,297.1499938964844,293.1499938964844,0.0042161019518971,-1584.500244140625,296.709716796875,0.4606153964996338,0.050000000745058,0.2347666323184967,291.123046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1316223144531,293.5909118652344,291.1243896484375,1.0,0.2780426740646362,0.6330182552337646,0.6330182552337646,1.0,1.0,-1.1860517263412476,0.4660398066043854,0.7200119495391846,0.1814261078834533,0.0,0.0,0.657167375087738,62.59065628051758,48.0,-6.739260673522949,-14335.966796875,221.0198669433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899963378906,308.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.3515625,18000.0,0.0,0.0,0.3234642744064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7507727742195129,0.7507802248001099,-7.471427124983165e-06,0.0,0.0003282751131337,0.0,0.0,66.21842193603516,0.0,0.0,0.0,0.4647046625614166,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236175298690795,-2718.211181640625,304.1427917480469,0.7441813945770264,0.1904680281877517,0.1727529615163803,294.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4606153964996338,0.050000000745058,0.0494915544986724,293.0404357910156,297.1499938964844,293.1499938964844,0.0731548741459846,-1396.8985595703125,304.1361694335937,0.6473380923271179,0.1258075088262558,0.0888239592313766,293.14654541015625,297.1499938964844,293.1499938964844,0.3781779706478119,-6957.5244140625,304.1347351074219,0.9990000128746032,0.5176838636398315,0.4424387514591217,293.2245483398437,297.1499938964844,293.1499938964844,0.0042161019518971,-1584.500244140625,296.709716796875,0.4606153964996338,0.050000000745058,0.2347666323184967,291.123046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1316223144531,293.5909118652344,291.1243896484375,1.0,0.2780426740646362,0.6330182552337646,0.6330182552337646,1.0,1.0,-1.1860517263412476,0.4660398066043854,0.7200119495391846,0.1814261078834533,0.0,0.0,0.657167375087738,62.59065628051758,48.0,-6.739260673522949,-14335.966796875,221.0198669433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899963378906,308.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.3515625,18000.0,0.0,0.0,0.3234642744064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7507727742195129,0.7507802248001099,-7.471427124983165e-06,0.0,0.0003282751131337,0.0,0.0,66.21842193603516,0.0,0.0,0.0,0.4647046625614166,4.0,0.0,1.0
581100,293.0888366699219,297.1499938964844,293.1499938964844,0.1241378262639045,-2727.1640625,304.1431579589844,0.7481535077095032,0.1913123130798339,0.1734552979469299,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4637495875358581,0.050000000745058,0.0494396202266216,293.03887939453125,297.1499938964844,293.1499938964844,0.0744860097765922,-1415.5721435546875,304.1362609863281,0.6531225442886353,0.127504825592041,0.0900819972157478,293.1449584960937,297.1499938964844,293.1499938964844,0.3726148307323456,-6870.8271484375,304.14764404296875,0.9990000128746032,0.5180365443229675,0.4368376135826111,293.2227783203125,297.1499938964844,293.1499938964844,0.0042039179243147,-1579.543701171875,296.70709228515625,0.4637495875358581,0.050000000745058,0.2345202714204788,291.1328125,291.1499938964844,256.7633972167969,255.6770935058593,279.13482666015625,293.58612060546875,291.1354675292969,1.0,0.2757069766521454,0.6325091123580933,0.6325091123580933,1.0,1.0,-1.181326150894165,0.4638919532299042,0.7174341082572937,0.1799442321062088,0.0,0.0,0.6573688387870789,61.20369720458984,48.0,12.89732837677002,-14314.0703125,216.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,308.5409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.54296875,18000.0,0.0,0.0,0.323685884475708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537204027175903,0.753727912902832,-7.506315341743175e-06,0.0,0.0003285000275354,0.0,0.0,66.83819580078125,0.0,0.0,0.0,0.465941309928894,4.0,0.0,1.0
581160,293.0884094238281,297.1499938964844,293.1499938964844,0.1245980337262153,-2734.964599609375,304.1435852050781,0.753394365310669,0.1921697556972503,0.1741516590118408,294.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4678569138050079,0.050000000745058,0.0493694767355918,293.0394897460937,297.1499938964844,293.1499938964844,0.0754952877759933,-1429.649658203125,304.1369323730469,0.6595175862312317,0.1287957280874252,0.0910802632570266,293.1375427246094,297.1499938964844,293.1499938964844,0.3647513389587402,-6749.7001953125,304.1623840332031,0.9990000128746032,0.5195479393005371,0.429155558347702,293.220947265625,297.1499938964844,293.1499938964844,0.0041894307360053,-1573.4700927734375,296.7079467773437,0.4678569138050079,0.050000000745058,0.2341875433921814,291.1477355957031,291.1499938964844,256.757568359375,255.6722412109375,279.1361694335937,293.571044921875,291.1512756347656,1.0,0.2724305987358093,0.6319254636764526,0.6319254636764526,1.0,1.0,-1.173658013343811,0.4604538977146148,0.7132041454315186,0.1778571456670761,0.0,0.0,0.6560404300689697,59.31623840332031,51.0,29.33767890930176,-14259.5546875,210.2225036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807189941406,308.5580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.787109375,18000.0,0.0,0.0,0.32382732629776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536527514457703,0.753660261631012,-7.51773723095539e-06,0.0,0.0003286435676272,0.0,0.0,66.90742492675781,0.0,0.0,0.0,0.4659778177738189,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.125612661242485,-2752.33056640625,304.1440124511719,0.7603451609611511,0.1938786506652832,0.1756154000759124,294.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.472022533416748,0.050000000745058,0.0492941960692405,293.04547119140625,297.1499938964844,293.1499938964844,0.0767146870493888,-1446.498046875,304.1392822265625,0.6671686768531799,0.1303876638412475,0.0923279821872711,293.1141052246094,297.1499938964844,293.1499938964844,0.3554530441761017,-6609.13134765625,304.1732177734375,0.9990000128746032,0.5246129631996155,0.4207527041435241,293.2172241210937,297.1499938964844,293.1499938964844,0.0041658882983028,-1563.5150146484375,296.709716796875,0.472022533416748,0.050000000745058,0.2338304370641708,291.17559814453125,291.1499938964844,256.74639892578125,255.66290283203125,279.1347351074219,293.5357971191406,291.1769104003906,1.0,0.2694315016269684,0.6303109526634216,0.6303109526634216,1.0,1.0,-1.166301727294922,0.4568102061748504,0.709491491317749,0.1750629842281341,0.0,0.0,0.6505006551742554,57.29551696777344,54.0,28.627216339111328,-14175.0146484375,203.7569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112060546875,308.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18092.248046875,18000.0,0.0,0.0,0.32373908162117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450058460235596,0.7450132966041565,-7.46199066270492e-06,0.0,0.0003285540151409,0.0,0.0,65.41259765625,0.0,0.0,0.0,0.4626121520996094,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.125612661242485,-2752.33056640625,304.1440124511719,0.7603451609611511,0.1938786506652832,0.1756154000759124,294.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.472022533416748,0.050000000745058,0.0492941960692405,293.04547119140625,297.1499938964844,293.1499938964844,0.0767146870493888,-1446.498046875,304.1392822265625,0.6671686768531799,0.1303876638412475,0.0923279821872711,293.1141052246094,297.1499938964844,293.1499938964844,0.3554530441761017,-6609.13134765625,304.1732177734375,0.9990000128746032,0.5246129631996155,0.4207527041435241,293.2172241210937,297.1499938964844,293.1499938964844,0.0041658882983028,-1563.5150146484375,296.709716796875,0.472022533416748,0.050000000745058,0.2338304370641708,291.17559814453125,291.1499938964844,256.74639892578125,255.66290283203125,279.1347351074219,293.5357971191406,291.1769104003906,1.0,0.2694315016269684,0.6303109526634216,0.6303109526634216,1.0,1.0,-1.166301727294922,0.4568102061748504,0.709491491317749,0.1750629842281341,0.0,0.0,0.6505006551742554,57.29551696777344,54.0,28.627216339111328,-14175.0146484375,203.7569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112060546875,308.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18092.248046875,18000.0,0.0,0.0,0.32373908162117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450058460235596,0.7450132966041565,-7.46199066270492e-06,0.0,0.0003285540151409,0.0,0.0,65.41259765625,0.0,0.0,0.0,0.4626121520996094,4.0,0.0,1.0
581340,293.0870361328125,297.1499938964844,293.1499938964844,0.1269097179174423,-2775.08740234375,304.1438293457031,0.7647618651390076,0.1955892741680145,0.1771163642406463,294.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4738006591796875,0.050000000745058,0.0492609292268753,293.0474548339844,297.1499938964844,293.1499938964844,0.0781696364283561,-1467.1265869140625,304.1403503417969,0.6726495623588562,0.132619246840477,0.0936624407768249,293.0957336425781,297.1499938964844,293.1499938964844,0.3512302041053772,-6547.7392578125,304.1723327636719,0.9990000128746032,0.529260516166687,0.4169866144657135,293.2132568359375,297.1499938964844,293.1499938964844,0.0041519519872963,-1558.353759765625,296.69976806640625,0.4738006591796875,0.050000000745058,0.233672633767128,291.1797790527344,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.5145263671875,291.1794128417969,1.0,0.268287181854248,0.6288606524467468,0.6288606524467468,1.0,1.0,-1.1649529933929443,0.4557327032089233,0.709220290184021,0.1737170815467834,0.0,0.0,0.6460829377174377,56.42465972900391,57.0,7.898796081542969,-14130.4462890625,201.5883178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662902832031,308.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18097.3515625,18000.0,0.0,0.0,0.3232428431510925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345512509346008,0.734558641910553,-7.369214472419117e-06,0.0,0.0003280504024587,0.0,0.0,63.46417236328125,0.0,0.0,0.0,0.4583746790885925,4.0,0.0,1.0
581400,293.0870361328125,297.1499938964844,293.1499938964844,0.1269097179174423,-2775.08740234375,304.1438293457031,0.7647618651390076,0.1955892741680145,0.1771163642406463,294.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4738006591796875,0.050000000745058,0.0492609292268753,293.0474548339844,297.1499938964844,293.1499938964844,0.0781696364283561,-1467.1265869140625,304.1403503417969,0.6726495623588562,0.132619246840477,0.0936624407768249,293.0957336425781,297.1499938964844,293.1499938964844,0.3512302041053772,-6547.7392578125,304.1723327636719,0.9990000128746032,0.529260516166687,0.4169866144657135,293.2132568359375,297.1499938964844,293.1499938964844,0.0041519519872963,-1558.353759765625,296.69976806640625,0.4738006591796875,0.050000000745058,0.233672633767128,291.1797790527344,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.5145263671875,291.1794128417969,1.0,0.268287181854248,0.6288606524467468,0.6288606524467468,1.0,1.0,-1.1649529933929443,0.4557327032089233,0.709220290184021,0.1737170815467834,0.0,0.0,0.6460829377174377,56.42465972900391,57.0,7.898796081542969,-14130.4462890625,201.5883178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662902832031,308.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18097.3515625,18000.0,0.0,0.0,0.3232428431510925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345512509346008,0.734558641910553,-7.369214472419117e-06,0.0,0.0003280504024587,0.0,0.0,63.46417236328125,0.0,0.0,0.0,0.4583746790885925,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283776611089706,-2801.02099609375,304.1434326171875,0.767289400100708,0.1973059028387069,0.1786503344774246,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4740468561649322,0.050000000745058,0.049256257712841,293.0466613769531,297.1499938964844,293.1499938964844,0.0802806615829467,-1497.4765625,304.1400451660156,0.6776753664016724,0.1353758573532104,0.0955348014831543,293.0849609375,297.1499938964844,293.1499938964844,0.3505523800849914,-6540.78955078125,304.1659240722656,0.9990000128746032,0.5328369140625,0.4164570569992065,293.20916748046875,297.1499938964844,293.1499938964844,0.0041444352827966,-1556.212158203125,296.6842041015625,0.4740468561649322,0.050000000745058,0.2336504906415939,291.1710510253906,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.50738525390625,291.1696472167969,1.0,0.2686387300491333,0.6277132630348206,0.6277132630348206,1.0,1.0,-1.1683721542358398,0.4567442834377289,0.7116277813911438,0.1736634671688079,0.0,0.0,0.6437511444091797,56.34725570678711,60.0,-9.729554176330566,-14134.984375,202.5560607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21844482421875,308.5751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18062.642578125,18000.0,0.0,0.0,0.3225467205047607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274391651153564,0.727446436882019,-7.298224772966931e-06,0.0,0.0003273439360782,0.0,0.0,62.10682678222656,0.0,0.0,0.0,0.4554268419742584,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283776611089706,-2801.02099609375,304.1434326171875,0.767289400100708,0.1973059028387069,0.1786503344774246,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4740468561649322,0.050000000745058,0.049256257712841,293.0466613769531,297.1499938964844,293.1499938964844,0.0802806615829467,-1497.4765625,304.1400451660156,0.6776753664016724,0.1353758573532104,0.0955348014831543,293.0849609375,297.1499938964844,293.1499938964844,0.3505523800849914,-6540.78955078125,304.1659240722656,0.9990000128746032,0.5328369140625,0.4164570569992065,293.20916748046875,297.1499938964844,293.1499938964844,0.0041444352827966,-1556.212158203125,296.6842041015625,0.4740468561649322,0.050000000745058,0.2336504906415939,291.1710510253906,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.50738525390625,291.1696472167969,1.0,0.2686387300491333,0.6277132630348206,0.6277132630348206,1.0,1.0,-1.1683721542358398,0.4567442834377289,0.7116277813911438,0.1736634671688079,0.0,0.0,0.6437511444091797,56.34725570678711,60.0,-9.729554176330566,-14134.984375,202.5560607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21844482421875,308.5751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18062.642578125,18000.0,0.0,0.0,0.3225467205047607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274391651153564,0.727446436882019,-7.298224772966931e-06,0.0,0.0003273439360782,0.0,0.0,62.10682678222656,0.0,0.0,0.0,0.4554268419742584,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299513280391693,-2828.859130859375,304.1430053710937,0.768200159072876,0.1990158408880233,0.1802040338516235,294.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4730481207370758,0.050000000745058,0.0492750331759452,293.045654296875,297.1499938964844,293.1499938964844,0.0825559869408607,-1530.4139404296875,304.1395568847656,0.6813944578170776,0.1381986290216446,0.0975162982940673,293.0804138183594,297.1499938964844,293.1499938964844,0.3528003394603729,-6578.01513671875,304.1568298339844,0.9990000128746032,0.5354149341583252,0.4185924232006073,293.2051086425781,297.1499938964844,293.1499938964844,0.0041414499282836,-1556.1068115234375,296.6656188964844,0.4730481207370758,0.050000000745058,0.2337395399808883,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.51226806640625,291.15301513671875,1.0,0.270169585943222,0.6268887519836426,0.6268887519836426,1.0,1.0,-1.1753066778182983,0.4593377411365509,0.715968906879425,0.1746272295713424,0.0,0.0,0.6441364884376526,56.91544723510742,63.0,-20.668699264526367,-14183.6474609375,205.97950744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480163574219,308.5767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.61328125,18000.0,0.0,0.0,0.3219081461429596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725654661655426,0.7256619334220886,-7.270485639310209e-06,0.0,0.0003266958519816,0.0,0.0,61.70365524291992,0.0,0.0,0.0,0.4546145796775818,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299513280391693,-2828.859130859375,304.1430053710937,0.768200159072876,0.1990158408880233,0.1802040338516235,294.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4730481207370758,0.050000000745058,0.0492750331759452,293.045654296875,297.1499938964844,293.1499938964844,0.0825559869408607,-1530.4139404296875,304.1395568847656,0.6813944578170776,0.1381986290216446,0.0975162982940673,293.0804138183594,297.1499938964844,293.1499938964844,0.3528003394603729,-6578.01513671875,304.1568298339844,0.9990000128746032,0.5354149341583252,0.4185924232006073,293.2051086425781,297.1499938964844,293.1499938964844,0.0041414499282836,-1556.1068115234375,296.6656188964844,0.4730481207370758,0.050000000745058,0.2337395399808883,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.51226806640625,291.15301513671875,1.0,0.270169585943222,0.6268887519836426,0.6268887519836426,1.0,1.0,-1.1753066778182983,0.4593377411365509,0.715968906879425,0.1746272295713424,0.0,0.0,0.6441364884376526,56.91544723510742,63.0,-20.668699264526367,-14183.6474609375,205.97950744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480163574219,308.5767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.61328125,18000.0,0.0,0.0,0.3219081461429596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725654661655426,0.7256619334220886,-7.270485639310209e-06,0.0,0.0003266958519816,0.0,0.0,61.70365524291992,0.0,0.0,0.0,0.4546145796775818,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307571679353714,-2843.09814453125,304.142822265625,0.7681462168693542,0.1998630762100219,0.1809823811054229,294.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.4721485078334808,0.050000000745058,0.049291793256998,293.04522705078125,297.1499938964844,293.1499938964844,0.0837083607912063,-1547.1536865234375,304.1393737792969,0.6827648878097534,0.13960562646389,0.0985128805041313,293.0802307128906,297.1499938964844,293.1499938964844,0.3548311591148376,-6610.09619140625,304.15191650390625,0.9990000128746032,0.5363361835479736,0.420488566160202,293.2031555175781,297.1499938964844,293.1499938964844,0.0041411225683987,-1556.5428466796875,296.6559143066406,0.4721485078334808,0.050000000745058,0.2338190376758575,291.1455078125,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.518310546875,291.1435241699219,1.0,0.2712964713573456,0.6265791058540344,0.6265791058540344,1.0,1.0,-1.1798280477523804,0.4611150026321411,0.7187130451202393,0.1754115968942642,0.0,0.0,0.6453753113746643,57.40188217163086,63.0,-23.749874114990234,-14222.4326171875,208.46188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,308.5740661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.7421875,18000.0,0.0,0.0,0.3216908276081085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269846200942993,0.7269918918609619,-7.275688403751701e-06,0.0,0.0003264753031544,0.0,0.0,61.90204620361328,0.0,0.0,0.0,0.45510995388031,4.0,0.0,1.0
581760,293.08563232421875,297.1499938964844,293.1499938964844,0.1315672844648361,-2857.393798828125,304.14263916015625,0.7678050994873047,0.2007028013467788,0.1817586719989776,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4710085093975067,0.050000000745058,0.0493127964437007,293.0448608398437,297.1499938964844,293.1499938964844,0.0848619863390922,-1563.9395751953125,304.13922119140625,0.6838468909263611,0.1410055160522461,0.0995084568858146,293.0812683105469,297.1499938964844,293.1499938964844,0.3573758006095886,-6649.69287109375,304.1469421386719,0.9990000128746032,0.5370169878005981,0.4228527843952179,293.2012634277344,297.1499938964844,293.1499938964844,0.0041413675062358,-1557.2020263671875,296.6461486816406,0.4710085093975067,0.050000000745058,0.2339186817407608,291.13580322265625,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5263977050781,291.1338195800781,1.0,0.2726267576217651,0.6263293623924255,0.6263293623924255,1.0,1.0,-1.1849370002746582,0.4631618559360504,0.7217751741409302,0.1763686537742614,0.0,0.0,0.6472938656806946,58.00477981567383,66.0,-25.59204292297364,-14269.517578125,211.39303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241455078125,308.5680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17951.587890625,18000.0,0.0,0.0,0.3215817511081695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298017740249634,0.7298091053962708,-7.294016540981829e-06,0.0,0.0003263645921833,0.0,0.0,62.37198257446289,0.0,0.0,0.0,0.4562136828899383,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331830024719238,-2885.834228515625,304.14239501953125,0.7664011120796204,0.2023542672395706,0.1832984685897827,294.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680508375167846,0.050000000745058,0.0493659526109695,293.0443420410156,297.1499938964844,293.1499938964844,0.0871585607528686,-1597.41357421875,304.13897705078125,0.6852599382400513,0.1437754034996032,0.1014890447258949,293.086669921875,297.1499938964844,293.1499938964844,0.3637855052947998,-6747.888671875,304.1372985839844,0.9990000128746032,0.5376728177070618,0.428776741027832,293.1977233886719,297.1499938964844,293.1499938964844,0.0041431160643696,-1558.96875,296.62701416015625,0.4680508375167846,0.050000000745058,0.2341708242893219,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5478515625,291.1145324707031,1.0,0.2758053243160248,0.6259897947311401,0.6259897947311401,1.0,1.0,-1.1966389417648315,0.4679425954818725,0.728696346282959,0.1787308156490326,0.0,0.0,0.6530744433403015,59.51601409912109,69.0,-26.57487678527832,-14384.916015625,218.45123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,308.5440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.32421875,18000.0,0.0,0.0,0.3217931985855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397830486297607,0.7397904396057129,-7.37013942853082e-06,0.0,0.0003265792038291,0.0,0.0,64.12969207763672,0.0,0.0,0.0,0.4602141082286834,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331830024719238,-2885.834228515625,304.14239501953125,0.7664011120796204,0.2023542672395706,0.1832984685897827,294.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680508375167846,0.050000000745058,0.0493659526109695,293.0443420410156,297.1499938964844,293.1499938964844,0.0871585607528686,-1597.41357421875,304.13897705078125,0.6852599382400513,0.1437754034996032,0.1014890447258949,293.086669921875,297.1499938964844,293.1499938964844,0.3637855052947998,-6747.888671875,304.1372985839844,0.9990000128746032,0.5376728177070618,0.428776741027832,293.1977233886719,297.1499938964844,293.1499938964844,0.0041431160643696,-1558.96875,296.62701416015625,0.4680508375167846,0.050000000745058,0.2341708242893219,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5478515625,291.1145324707031,1.0,0.2758053243160248,0.6259897947311401,0.6259897947311401,1.0,1.0,-1.1966389417648315,0.4679425954818725,0.728696346282959,0.1787308156490326,0.0,0.0,0.6530744433403015,59.51601409912109,69.0,-26.57487678527832,-14384.916015625,218.45123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,308.5440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.32421875,18000.0,0.0,0.0,0.3217931985855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397830486297607,0.7397904396057129,-7.37013942853082e-06,0.0,0.0003265792038291,0.0,0.0,64.12969207763672,0.0,0.0,0.0,0.4602141082286834,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347736418247223,-2913.728759765625,304.1423034667969,0.7642532587051392,0.2039632648229599,0.1848132163286209,294.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642241895198822,0.050000000745058,0.0494315773248672,293.0436096191406,297.1499938964844,293.1499938964844,0.0894523039460182,-1630.888427734375,304.1388244628906,0.6859181523323059,0.146595761179924,0.1034722477197647,293.0961303710937,297.1499938964844,293.1499938964844,0.3716274201869964,-6866.21435546875,304.1285095214844,0.9990000128746032,0.5373646020889282,0.4359790086746216,293.19451904296875,297.1499938964844,293.1499938964844,0.0041460366919636,-1561.096435546875,296.6088256835937,0.4642241895198822,0.050000000745058,0.2344821244478225,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5752868652344,291.0964050292969,1.0,0.2795401513576507,0.625828742980957,0.625828742980957,1.0,1.0,-1.2099344730377195,0.4734695851802826,0.7364648580551147,0.1815878003835678,0.0,0.0,0.6612316370010376,61.36908721923828,72.0,-25.38578414916992,-14523.2392578125,226.8914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009521484375,308.5033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17839.994140625,18000.0,0.0,0.0,0.3227096199989319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552001476287842,0.7552076578140259,-7.497813840018352e-06,0.0,0.0003275092458352,0.0,0.0,66.97247314453125,0.0,0.0,0.0,0.4665035605430603,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347736418247223,-2913.728759765625,304.1423034667969,0.7642532587051392,0.2039632648229599,0.1848132163286209,294.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642241895198822,0.050000000745058,0.0494315773248672,293.0436096191406,297.1499938964844,293.1499938964844,0.0894523039460182,-1630.888427734375,304.1388244628906,0.6859181523323059,0.146595761179924,0.1034722477197647,293.0961303710937,297.1499938964844,293.1499938964844,0.3716274201869964,-6866.21435546875,304.1285095214844,0.9990000128746032,0.5373646020889282,0.4359790086746216,293.19451904296875,297.1499938964844,293.1499938964844,0.0041460366919636,-1561.096435546875,296.6088256835937,0.4642241895198822,0.050000000745058,0.2344821244478225,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5752868652344,291.0964050292969,1.0,0.2795401513576507,0.625828742980957,0.625828742980957,1.0,1.0,-1.2099344730377195,0.4734695851802826,0.7364648580551147,0.1815878003835678,0.0,0.0,0.6612316370010376,61.36908721923828,72.0,-25.38578414916992,-14523.2392578125,226.8914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009521484375,308.5033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17839.994140625,18000.0,0.0,0.0,0.3227096199989319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552001476287842,0.7552076578140259,-7.497813840018352e-06,0.0,0.0003275092458352,0.0,0.0,66.97247314453125,0.0,0.0,0.0,0.4665035605430603,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363298147916793,-2940.92041015625,304.14227294921875,0.7616543173789978,0.2055282890796661,0.1862967908382415,293.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.4597419500350952,0.050000000745058,0.0495061501860618,293.038818359375,297.1499938964844,293.1499938964844,0.0922187119722366,-1671.30859375,304.1379089355469,0.6871369481086731,0.1502541899681091,0.1059073358774185,293.1117553710937,297.1499938964844,293.1499938964844,0.3804683983325958,-6997.92333984375,304.1209716796875,0.9990000128746032,0.5355725288391113,0.444021463394165,293.1915588378906,297.1499938964844,293.1499938964844,0.0041498062200844,-1563.4566650390625,296.5917358398437,0.4597419500350952,0.050000000745058,0.2348358631134033,291.0811767578125,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.607421875,291.07958984375,1.0,0.2837078869342804,0.6257883310317993,0.6257883310317993,1.0,1.0,-1.224805235862732,0.4797165095806122,0.7450886964797974,0.1849028021097183,0.0,0.0,0.6715551018714905,63.47508239746094,75.0,-23.753183364868164,-14681.939453125,236.58702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721069335937,308.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.494140625,18000.0,0.0,0.0,0.3244433999061584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756099104881287,0.7756175398826599,-7.675892447878141e-06,0.0,0.0003292688052169,0.0,0.0,70.91474151611328,0.0,0.0,0.0,0.4749538898468017,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363298147916793,-2940.92041015625,304.14227294921875,0.7616543173789978,0.2055282890796661,0.1862967908382415,293.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.4597419500350952,0.050000000745058,0.0495061501860618,293.038818359375,297.1499938964844,293.1499938964844,0.0922187119722366,-1671.30859375,304.1379089355469,0.6871369481086731,0.1502541899681091,0.1059073358774185,293.1117553710937,297.1499938964844,293.1499938964844,0.3804683983325958,-6997.92333984375,304.1209716796875,0.9990000128746032,0.5355725288391113,0.444021463394165,293.1915588378906,297.1499938964844,293.1499938964844,0.0041498062200844,-1563.4566650390625,296.5917358398437,0.4597419500350952,0.050000000745058,0.2348358631134033,291.0811767578125,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.607421875,291.07958984375,1.0,0.2837078869342804,0.6257883310317993,0.6257883310317993,1.0,1.0,-1.224805235862732,0.4797165095806122,0.7450886964797974,0.1849028021097183,0.0,0.0,0.6715551018714905,63.47508239746094,75.0,-23.753183364868164,-14681.939453125,236.58702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721069335937,308.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.494140625,18000.0,0.0,0.0,0.3244433999061584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756099104881287,0.7756175398826599,-7.675892447878141e-06,0.0,0.0003292688052169,0.0,0.0,70.91474151611328,0.0,0.0,0.0,0.4749538898468017,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.137853056192398,-2967.448486328125,304.1423034667969,0.7587850689888,0.2070551216602325,0.1877509355545044,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.067138671875,0.4551096558570862,0.050000000745058,0.0495876558125019,293.0312194824219,297.1499938964844,293.1499938964844,0.0955788418650627,-1720.346923828125,304.1363220214844,0.6892454028129578,0.1546086817979812,0.1088971421122551,293.13250732421875,297.1499938964844,293.1499938964844,0.3900487422943115,-7139.064453125,304.1147155761719,0.9990000128746032,0.5323469042778015,0.4526483714580536,293.1887512207031,297.1499938964844,293.1499938964844,0.0041545196436345,-1566.0894775390625,296.57598876953125,0.4551096558570862,0.050000000745058,0.2352224886417389,291.0654296875,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6480407714844,291.0639953613281,1.0,0.2882123589515686,0.6259700059890747,0.6259700059890747,1.0,1.0,-1.241055965423584,0.4866547882556915,0.7544012069702148,0.1886766105890274,0.0,0.0,0.683902382850647,65.78089904785156,78.0,-21.83774375915528,-14858.3857421875,247.4190216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,308.3760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.267578125,18000.0,0.0,0.0,0.3270560204982757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007268309593201,0.8007347583770752,-7.904960511950776e-06,0.0,0.0003319202805869,0.0,0.0,76.02552032470703,0.0,0.0,0.0,0.4855031967163086,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.137853056192398,-2967.448486328125,304.1423034667969,0.7587850689888,0.2070551216602325,0.1877509355545044,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.067138671875,0.4551096558570862,0.050000000745058,0.0495876558125019,293.0312194824219,297.1499938964844,293.1499938964844,0.0955788418650627,-1720.346923828125,304.1363220214844,0.6892454028129578,0.1546086817979812,0.1088971421122551,293.13250732421875,297.1499938964844,293.1499938964844,0.3900487422943115,-7139.064453125,304.1147155761719,0.9990000128746032,0.5323469042778015,0.4526483714580536,293.1887512207031,297.1499938964844,293.1499938964844,0.0041545196436345,-1566.0894775390625,296.57598876953125,0.4551096558570862,0.050000000745058,0.2352224886417389,291.0654296875,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6480407714844,291.0639953613281,1.0,0.2882123589515686,0.6259700059890747,0.6259700059890747,1.0,1.0,-1.241055965423584,0.4866547882556915,0.7544012069702148,0.1886766105890274,0.0,0.0,0.683902382850647,65.78089904785156,78.0,-21.83774375915528,-14858.3857421875,247.4190216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,308.3760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.267578125,18000.0,0.0,0.0,0.3270560204982757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007268309593201,0.8007347583770752,-7.904960511950776e-06,0.0,0.0003319202805869,0.0,0.0,76.02552032470703,0.0,0.0,0.0,0.4855031967163086,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1386007070541381,-2980.433349609375,304.142333984375,0.7572828531265259,0.207806795835495,0.1884688884019851,293.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.4527802765369415,0.050000000745058,0.0496307015419006,293.0267028808594,297.1499938964844,293.1499938964844,0.0974269807338714,-1747.2410888671875,304.1354675292969,0.6905143857002258,0.1569961756467819,0.1105464994907379,293.1443176269531,297.1499938964844,293.1499938964844,0.3950618207454681,-7212.3505859375,304.1120300292969,0.9990000128746032,0.530245304107666,0.4571385979652405,293.1873474121094,297.1499938964844,293.1499938964844,0.004157249815762,-1567.5003662109375,296.56884765625,0.4527802765369415,0.050000000745058,0.2354266792535781,291.0582275390625,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.67242431640625,291.05694580078125,1.0,0.2905648350715637,0.6261765360832214,0.6261765360832214,1.0,1.0,-1.2495838403701782,0.4903530776500702,0.7592307925224304,0.1907240748405456,0.0,0.0,0.690743625164032,66.9993896484375,78.0,-20.60810279846192,-14952.0986328125,253.2169342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,308.3376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17714.580078125,18000.0,0.0,0.0,0.3286986351013183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149083852767944,0.8149164319038391,-8.038737178139854e-06,0.0,0.0003335873188916,0.0,0.0,79.03845977783203,0.0,0.0,0.0,0.4915273487567901,4.0,0.0,1.0
582360,293.0870056152344,297.1499938964844,293.1499938964844,0.1393391638994217,-2993.235107421875,304.14239501953125,0.755754292011261,0.2085525095462799,0.1891819834709167,293.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.4504605233669281,0.050000000745058,0.0496750622987747,293.0218200683594,297.1499938964844,293.1499938964844,0.0993811637163162,-1775.588623046875,304.1345520019531,0.6919140815734863,0.159516841173172,0.1122909933328628,293.156982421875,297.1499938964844,293.1499938964844,0.4001930654048919,-7286.99365234375,304.1095886230469,0.9990000128746032,0.5278342962265015,0.461720734834671,293.1859130859375,297.1499938964844,293.1499938964844,0.004160261247307,-1568.982177734375,296.56231689453125,0.4504605233669281,0.050000000745058,0.2356371134519577,291.05157470703125,291.1499938964844,256.63287353515625,255.56675720214844,279.1536560058594,293.69970703125,291.0503845214844,1.0,0.2929718792438507,0.6264708042144775,0.6264708042144775,1.0,1.0,-1.258339762687683,0.4941937029361725,0.7641460299491882,0.1928741037845611,0.0,0.0,0.6979759335517883,68.25582122802734,66.0,-19.2436466217041,-15049.005859375,259.2503356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6329650878906,308.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17692.7265625,18000.0,0.0,0.0,0.3305613100528717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8300648331642151,0.8300729990005493,-8.18519401946105e-06,0.0,0.0003354776999913,0.0,0.0,82.36225891113281,0.0,0.0,0.0,0.4980013370513916,4.0,0.0,1.0
582420,293.0873107910156,297.1499938964844,293.1499938964844,0.1405438631772995,-3013.770751953125,304.1429443359375,0.7589082717895508,0.2100870460271835,0.1905184835195541,293.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.4517832696437835,0.050000000745058,0.0496494956314563,293.01300048828125,297.1499938964844,293.1499938964844,0.1032438650727272,-1831.0517578125,304.13330078125,0.7010208964347839,0.1645609140396118,0.1158375367522239,293.175537109375,297.1499938964844,293.1499938964844,0.3984528481960296,-7253.43359375,304.1265563964844,0.9990000128746032,0.5238589644432068,0.4590934216976166,293.1827392578125,297.1499938964844,293.1499938964844,0.0041566919535398,-1567.50732421875,296.5596008300781,0.4517832696437835,0.050000000745058,0.2355158329010009,291.0532531738281,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.74176025390625,291.05548095703125,1.0,0.2920270562171936,0.6273875832557678,0.6273875832557678,1.0,1.0,-1.260880947113037,0.4956604540348053,0.7652205228805542,0.1940415799617767,0.0,0.0,0.7111989855766296,67.6516342163086,54.0,8.051072120666504,-15140.8779296875,258.9335327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45782470703125,308.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17686.193359375,18000.0,0.0,0.0,0.3347430229187011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612260222434998,0.8612345457077026,-8.503753633704036e-06,0.0,0.0003397216205485,0.0,0.0,89.58992767333984,0.0,0.0,0.0,0.5114399194717407,4.0,0.0,1.0
