time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0873107910156,297.1499938964844,293.1499938964844,0.1405438631772995,-3013.770751953125,304.1429443359375,0.7589082717895508,0.2100870460271835,0.1905184835195541,293.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.4517832696437835,0.050000000745058,0.0496494956314563,293.01300048828125,297.1499938964844,293.1499938964844,0.1032438650727272,-1831.0517578125,304.13330078125,0.7010208964347839,0.1645609140396118,0.1158375367522239,293.175537109375,297.1499938964844,293.1499938964844,0.3984528481960296,-7253.43359375,304.1265563964844,0.9990000128746032,0.5238589644432068,0.4590934216976166,293.1827392578125,297.1499938964844,293.1499938964844,0.0041566919535398,-1567.50732421875,296.5596008300781,0.4517832696437835,0.050000000745058,0.2355158329010009,291.0532531738281,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.74176025390625,291.05548095703125,1.0,0.2920270562171936,0.6273875832557678,0.6273875832557678,1.0,1.0,-1.260880947113037,0.4956604540348053,0.7652205228805542,0.1940415799617767,0.0,0.0,0.7111989855766296,67.6516342163086,54.0,8.051072120666504,-15140.8779296875,258.9335327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45782470703125,308.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17686.193359375,18000.0,0.0,0.0,0.3347430229187011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612260222434998,0.8612345457077026,-8.503753633704036e-06,0.0,0.0003397216205485,0.0,0.0,89.58992767333984,0.0,0.0,0.0,0.5114399194717407,4.0,0.0,1.0
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413149982690811,-3026.215576171875,304.1440124511719,0.7676387429237366,0.2116781175136566,0.1918193697929382,293.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583633542060852,0.050000000745058,0.0495296828448772,293.0118713378906,297.1499938964844,293.1499938964844,0.1060514375567436,-1870.4803466796875,304.13427734375,0.7137067317962646,0.1682841330766677,0.1186501160264015,293.1722717285156,297.1499938964844,293.1499938964844,0.3854157328605652,-7051.814453125,304.1562805175781,0.9990000128746032,0.5238238573074341,0.4465475678443908,293.1793212890625,297.1499938964844,293.1499938964844,0.0041399733163416,-1559.389892578125,296.5780639648437,0.4583633542060852,0.050000000745058,0.2349474877119064,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524353027344,293.7347412109375,291.0928039550781,1.0,0.2868375778198242,0.6274669766426086,0.6274669766426086,1.0,1.0,-1.2499383687973022,0.4910391867160797,0.7588992118835449,0.1917226314544677,0.0,0.0,0.717338502407074,64.45516204833984,57.0,44.50131607055664,-15112.63671875,247.93687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17805.51953125,18000.0,0.0,0.0,0.3389145731925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822525143623352,0.8822612762451172,-8.753351721679792e-06,0.0,0.0003439552092459,0.0,0.0,94.94825744628906,0.0,0.0,0.0,0.5207124352455139,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413149982690811,-3026.215576171875,304.1440124511719,0.7676387429237366,0.2116781175136566,0.1918193697929382,293.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583633542060852,0.050000000745058,0.0495296828448772,293.0118713378906,297.1499938964844,293.1499938964844,0.1060514375567436,-1870.4803466796875,304.13427734375,0.7137067317962646,0.1682841330766677,0.1186501160264015,293.1722717285156,297.1499938964844,293.1499938964844,0.3854157328605652,-7051.814453125,304.1562805175781,0.9990000128746032,0.5238238573074341,0.4465475678443908,293.1793212890625,297.1499938964844,293.1499938964844,0.0041399733163416,-1559.389892578125,296.5780639648437,0.4583633542060852,0.050000000745058,0.2349474877119064,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524353027344,293.7347412109375,291.0928039550781,1.0,0.2868375778198242,0.6274669766426086,0.6274669766426086,1.0,1.0,-1.2499383687973022,0.4910391867160797,0.7588992118835449,0.1917226314544677,0.0,0.0,0.717338502407074,64.45516204833984,57.0,44.50131607055664,-15112.63671875,247.93687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17805.51953125,18000.0,0.0,0.0,0.3389145731925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822525143623352,0.8822612762451172,-8.753351721679792e-06,0.0,0.0003439552092459,0.0,0.0,94.94825744628906,0.0,0.0,0.0,0.5207124352455139,4.0,0.0,1.0
582660,293.0873413085937,297.1499938964844,293.1499938964844,0.1420517861843109,-3038.031494140625,304.144775390625,0.77397221326828,0.2132568210363388,0.1931753456592559,293.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.4626138210296631,0.050000000745058,0.0494578853249549,293.0194091796875,297.1499938964844,293.1499938964844,0.1074842363595962,-1889.9703369140625,304.1371459960937,0.7207871079444885,0.170264333486557,0.1202442571520805,293.1532897949219,297.1499938964844,293.1499938964844,0.3763137757778168,-6914.60400390625,304.1688232421875,0.9990000128746032,0.5270957946777344,0.4388557970523834,293.1761779785156,297.1499938964844,293.1499938964844,0.0041246856562793,-1551.5,296.60125732421875,0.4626138210296631,0.050000000745058,0.2346069067716598,291.1306457519531,291.1499938964844,256.5705871582031,255.5130310058593,279.1428527832031,293.6968078613281,291.1336975097656,1.0,0.2842072546482086,0.6262357831001282,0.6262357831001282,1.0,1.0,-1.2437458038330078,0.4878504574298858,0.7558953166007996,0.1897661387920379,0.0,0.0,0.7168900370597839,62.54386901855469,60.0,49.80513000488281,-15085.6337890625,241.5748748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3143615722656,308.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17958.291015625,18000.0,0.0,0.0,0.3425128161907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8879172801971436,0.8879261016845703,-8.848793186189141e-06,0.0,0.0003476069541648,0.0,0.0,96.64950561523438,0.0,0.0,0.0,0.5233851671218872,4.0,0.0,1.0
582720,293.0873413085937,297.1499938964844,293.1499938964844,0.1420517861843109,-3038.031494140625,304.144775390625,0.77397221326828,0.2132568210363388,0.1931753456592559,293.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.4626138210296631,0.050000000745058,0.0494578853249549,293.0194091796875,297.1499938964844,293.1499938964844,0.1074842363595962,-1889.9703369140625,304.1371459960937,0.7207871079444885,0.170264333486557,0.1202442571520805,293.1532897949219,297.1499938964844,293.1499938964844,0.3763137757778168,-6914.60400390625,304.1688232421875,0.9990000128746032,0.5270957946777344,0.4388557970523834,293.1761779785156,297.1499938964844,293.1499938964844,0.0041246856562793,-1551.5,296.60125732421875,0.4626138210296631,0.050000000745058,0.2346069067716598,291.1306457519531,291.1499938964844,256.5705871582031,255.5130310058593,279.1428527832031,293.6968078613281,291.1336975097656,1.0,0.2842072546482086,0.6262357831001282,0.6262357831001282,1.0,1.0,-1.2437458038330078,0.4878504574298858,0.7558953166007996,0.1897661387920379,0.0,0.0,0.7168900370597839,62.54386901855469,60.0,49.80513000488281,-15085.6337890625,241.5748748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3143615722656,308.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17958.291015625,18000.0,0.0,0.0,0.3425128161907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8879172801971436,0.8879261016845703,-8.848793186189141e-06,0.0,0.0003476069541648,0.0,0.0,96.64950561523438,0.0,0.0,0.0,0.5233851671218872,4.0,0.0,1.0
582780,293.0875244140625,297.1499938964844,293.1499938964844,0.1430088728666305,-3053.99560546875,304.1448974609375,0.7776298522949219,0.2148066908121109,0.1945438086986541,293.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4642872214317322,0.050000000745058,0.0494302734732627,293.0284118652344,297.1499938964844,293.1499938964844,0.1084622666239738,-1903.2236328125,304.1397705078125,0.7242754697799683,0.1717473119497299,0.1212850213050842,293.1355285644531,297.1499938964844,293.1499938964844,0.3722155690193176,-6855.02880859375,304.1691589355469,0.9990000128746032,0.5306259393692017,0.4358624815940857,293.1732177734375,297.1499938964844,293.1499938964844,0.0041168769821524,-1547.3397216796875,296.6144714355469,0.4642872214317322,0.050000000745058,0.2344759255647659,291.1549987792969,291.1499938964844,256.5449523925781,255.49082946777344,279.1383972167969,293.6705017089844,291.1567687988281,1.0,0.2833534479141235,0.6248127818107605,0.6248127818107605,1.0,1.0,-1.2428523302078247,0.4867888987064361,0.7560634613037109,0.1889342367649078,0.0,0.0,0.7144601941108704,61.8320426940918,63.0,35.1381950378418,-15085.4033203125,239.7402801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3497314453125,308.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.83984375,18000.0,0.0,0.0,0.3454474210739136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852342963218689,0.8852431178092957,-8.836989763949532e-06,0.0,0.0003505852364469,0.0,0.0,96.10975646972656,0.0,0.0,0.0,0.5223299264907837,4.0,0.0,1.0
582840,293.0875244140625,297.1499938964844,293.1499938964844,0.1430088728666305,-3053.99560546875,304.1448974609375,0.7776298522949219,0.2148066908121109,0.1945438086986541,293.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4642872214317322,0.050000000745058,0.0494302734732627,293.0284118652344,297.1499938964844,293.1499938964844,0.1084622666239738,-1903.2236328125,304.1397705078125,0.7242754697799683,0.1717473119497299,0.1212850213050842,293.1355285644531,297.1499938964844,293.1499938964844,0.3722155690193176,-6855.02880859375,304.1691589355469,0.9990000128746032,0.5306259393692017,0.4358624815940857,293.1732177734375,297.1499938964844,293.1499938964844,0.0041168769821524,-1547.3397216796875,296.6144714355469,0.4642872214317322,0.050000000745058,0.2344759255647659,291.1549987792969,291.1499938964844,256.5449523925781,255.49082946777344,279.1383972167969,293.6705017089844,291.1567687988281,1.0,0.2833534479141235,0.6248127818107605,0.6248127818107605,1.0,1.0,-1.2428523302078247,0.4867888987064361,0.7560634613037109,0.1889342367649078,0.0,0.0,0.7144601941108704,61.8320426940918,63.0,35.1381950378418,-15085.4033203125,239.7402801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3497314453125,308.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.83984375,18000.0,0.0,0.0,0.3454474210739136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852342963218689,0.8852431178092957,-8.836989763949532e-06,0.0,0.0003505852364469,0.0,0.0,96.10975646972656,0.0,0.0,0.0,0.5223299264907837,4.0,0.0,1.0
582900,293.087646484375,297.1499938964844,293.1499938964844,0.1435457170009613,-3063.06005859375,304.1448669433594,0.7787116765975952,0.2155746072530746,0.1952319145202636,293.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.4644204378128052,0.050000000745058,0.0494280382990837,293.0320129394531,297.1499938964844,293.1499938964844,0.109014555811882,-1910.8385009765625,304.140625,0.7254101634025574,0.1725791990756988,0.1218312159180641,293.1287841796875,297.1499938964844,293.1499938964844,0.3715341687202453,-6846.1552734375,304.1669006347656,0.9990000128746032,0.5321353077888489,0.4356200993061065,293.1717529296875,297.1499938964844,293.1499938964844,0.0041150460019707,-1546.2677001953125,296.6187438964844,0.4644204378128052,0.050000000745058,0.2344653308391571,291.1625671386719,291.1499938964844,256.5310974121094,255.4788055419922,279.1376953125,293.6636657714844,291.16375732421875,1.0,0.2834756672382355,0.6241411566734314,0.6241411566734314,1.0,1.0,-1.244026780128479,0.4869588911533355,0.757067859172821,0.1888992190361023,0.0,0.0,0.7128458023071289,61.79346466064453,63.0,26.84976959228516,-15096.6806640625,240.09194946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3840637207031,308.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18055.19921875,18000.0,0.0,0.0,0.3466710150241852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823323845863342,0.882341206073761,-8.81067262525903e-06,0.0,0.0003518269804771,0.0,0.0,95.41980743408205,0.0,0.0,0.0,0.5210922360420227,4.0,0.0,1.0
582960,293.0877685546875,297.1499938964844,293.1499938964844,0.1441221237182617,-3072.852783203125,304.1447448730469,0.779374361038208,0.216339111328125,0.1959225237369537,293.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4641726315021515,0.050000000745058,0.0494321659207344,293.03472900390625,297.1499938964844,293.1499938964844,0.1096785366535186,-1920.0936279296875,304.14111328125,0.7263293862342834,0.1735383421182632,0.1224574148654937,293.12384033203125,297.1499938964844,293.1499938964844,0.3716436326503753,-6849.2275390625,304.16363525390625,0.9990000128746032,0.5333784818649292,0.4360701739788055,293.1703186035156,297.1499938964844,293.1499938964844,0.0041144997812807,-1545.830078125,296.6214904785156,0.4641726315021515,0.050000000745058,0.2344849109649658,291.1671142578125,291.1499938964844,256.5164794921875,255.4661407470703,279.1376037597656,293.6607666015625,291.167724609375,1.0,0.2839105129241943,0.6235119104385376,0.6235119104385376,1.0,1.0,-1.2461752891540527,0.4875589609146118,0.7586163282394409,0.1891016811132431,0.0,0.0,0.7112320065498352,61.93060302734375,66.0,18.47079467773437,-15115.607421875,241.17642211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4255676269531,308.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18066.625,18000.0,0.0,0.0,0.3477459549903869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8789520859718323,0.8789608478546143,-8.777103175816592e-06,0.0,0.0003529179375618,0.0,0.0,94.59668731689452,0.0,0.0,0.0,0.5196471214294434,4.0,0.0,1.0
583020,293.0880432128906,297.1499938964844,293.1499938964844,0.145382285118103,-3094.392578125,304.1443786621094,0.7796605825424194,0.2178601026535034,0.1973108947277069,293.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4627085030078888,0.050000000745058,0.049456275999546,293.0375061035156,297.1499938964844,293.1499938964844,0.111404187977314,-1944.349853515625,304.14117431640625,0.7278151512145996,0.1758894324302673,0.1240104138851165,293.119384765625,297.1499938964844,293.1499938964844,0.3738857507705688,-6885.5673828125,304.1553039550781,0.9990000128746032,0.534954845905304,0.4386872053146362,293.1674194335937,297.1499938964844,293.1499938964844,0.0041168858297169,-1546.6571044921875,296.62310791015625,0.4627085030078888,0.050000000745058,0.2345992773771286,291.1681823730469,291.1499938964844,256.48492431640625,255.438705444336,279.1383056640625,293.66461181640625,291.1678161621094,1.0,0.2855705618858337,0.6223703026771545,0.6223703026771545,1.0,1.0,-1.2530121803283691,0.4898849129676819,0.7631272077560425,0.1901277154684066,0.0,0.0,0.708628237247467,62.6448860168457,69.0,3.113619565963745,-15176.595703125,245.23895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51873779296875,308.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.58984375,18000.0,0.0,0.0,0.3495272696018219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724647164344788,0.872473418712616,-8.707645974936895e-06,0.0,0.0003547257219906,0.0,0.0,92.98907470703124,0.0,0.0,0.0,0.5168214440345764,4.0,0.0,1.0
583080,293.0880432128906,297.1499938964844,293.1499938964844,0.145382285118103,-3094.392578125,304.1443786621094,0.7796605825424194,0.2178601026535034,0.1973108947277069,293.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4627085030078888,0.050000000745058,0.049456275999546,293.0375061035156,297.1499938964844,293.1499938964844,0.111404187977314,-1944.349853515625,304.14117431640625,0.7278151512145996,0.1758894324302673,0.1240104138851165,293.119384765625,297.1499938964844,293.1499938964844,0.3738857507705688,-6885.5673828125,304.1553039550781,0.9990000128746032,0.534954845905304,0.4386872053146362,293.1674194335937,297.1499938964844,293.1499938964844,0.0041168858297169,-1546.6571044921875,296.62310791015625,0.4627085030078888,0.050000000745058,0.2345992773771286,291.1681823730469,291.1499938964844,256.48492431640625,255.438705444336,279.1383056640625,293.66461181640625,291.1678161621094,1.0,0.2855705618858337,0.6223703026771545,0.6223703026771545,1.0,1.0,-1.2530121803283691,0.4898849129676819,0.7631272077560425,0.1901277154684066,0.0,0.0,0.708628237247467,62.6448860168457,69.0,3.113619565963745,-15176.595703125,245.23895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51873779296875,308.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.58984375,18000.0,0.0,0.0,0.3495272696018219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724647164344788,0.872473418712616,-8.707645974936895e-06,0.0,0.0003547257219906,0.0,0.0,92.98907470703124,0.0,0.0,0.0,0.5168214440345764,4.0,0.0,1.0
583140,293.0883178710937,297.1499938964844,293.1499938964844,0.1467590183019638,-3118.02197265625,304.1439514160156,0.7788329720497131,0.2193717062473297,0.1987071335315704,293.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4602081477642059,0.050000000745058,0.0494979321956634,293.0370178222656,297.1499938964844,293.1499938964844,0.1136780530214309,-1976.3966064453125,304.1402893066406,0.7290858030319214,0.1788298338651657,0.1259888708591461,293.1220092773437,297.1499938964844,293.1499938964844,0.3783880174160003,-6955.0791015625,304.14605712890625,0.9990000128746032,0.5352168679237366,0.4431714713573456,293.1644592285156,297.1499938964844,293.1499938964844,0.0041232667863368,-1549.3907470703125,296.6209716796875,0.4602081477642059,0.050000000745058,0.2347968816757202,291.16082763671875,291.1499938964844,256.45001220703125,255.4083404541016,279.1393737792969,293.678955078125,291.15985107421875,1.0,0.2881052792072296,0.6213628053665161,0.6213628053665161,1.0,1.0,-1.2627317905426023,0.4934925734996795,0.7692392468452454,0.1918572038412094,0.0,0.0,0.7076067328453064,63.84789276123047,72.0,-8.734966278076172,-15267.525390625,251.4800262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60894775390625,308.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.005859375,18000.0,0.0,0.0,0.3509640097618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684417605400085,0.868450403213501,-8.65865240484709e-06,0.0,0.0003561838821042,0.0,0.0,91.95366668701172,0.0,0.0,0.0,0.515049934387207,4.0,0.0,1.0
583200,293.0883178710937,297.1499938964844,293.1499938964844,0.1467590183019638,-3118.02197265625,304.1439514160156,0.7788329720497131,0.2193717062473297,0.1987071335315704,293.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4602081477642059,0.050000000745058,0.0494979321956634,293.0370178222656,297.1499938964844,293.1499938964844,0.1136780530214309,-1976.3966064453125,304.1402893066406,0.7290858030319214,0.1788298338651657,0.1259888708591461,293.1220092773437,297.1499938964844,293.1499938964844,0.3783880174160003,-6955.0791015625,304.14605712890625,0.9990000128746032,0.5352168679237366,0.4431714713573456,293.1644592285156,297.1499938964844,293.1499938964844,0.0041232667863368,-1549.3907470703125,296.6209716796875,0.4602081477642059,0.050000000745058,0.2347968816757202,291.16082763671875,291.1499938964844,256.45001220703125,255.4083404541016,279.1393737792969,293.678955078125,291.15985107421875,1.0,0.2881052792072296,0.6213628053665161,0.6213628053665161,1.0,1.0,-1.2627317905426023,0.4934925734996795,0.7692392468452454,0.1918572038412094,0.0,0.0,0.7076067328453064,63.84789276123047,72.0,-8.734966278076172,-15267.525390625,251.4800262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60894775390625,308.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.005859375,18000.0,0.0,0.0,0.3509640097618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684417605400085,0.868450403213501,-8.65865240484709e-06,0.0,0.0003561838821042,0.0,0.0,91.95366668701172,0.0,0.0,0.0,0.515049934387207,4.0,0.0,1.0
583260,293.088623046875,297.1499938964844,293.1499938964844,0.1482142508029937,-3143.0185546875,304.1435546875,0.777185320854187,0.2208739966154098,0.2001081705093383,293.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4569970071315765,0.050000000745058,0.0495535135269165,293.0339050292969,297.1499938964844,293.1499938964844,0.1164604574441909,-2015.5137939453125,304.1388854980469,0.7303144931793213,0.1823221445083618,0.1283693760633468,293.1307678222656,297.1499938964844,293.1499938964844,0.3846575617790222,-7049.91845703125,304.1369323730469,0.9990000128746032,0.5341584086418152,0.44908407330513,293.1614685058594,297.1499938964844,293.1499938964844,0.0041328202933073,-1553.5628662109375,296.6168518066406,0.4569970071315765,0.050000000745058,0.2350605279207229,291.14813232421875,291.1499938964844,256.4114074707031,255.3748016357422,279.1405334472656,293.702392578125,291.14678955078125,1.0,0.2913213074207306,0.62047278881073,0.62047278881073,1.0,1.0,-1.274750590324402,0.4981330335140228,0.7766175270080566,0.1941489428281784,0.0,0.0,0.7086685299873352,65.43975830078125,75.0,-16.582460403442383,-15385.3017578125,259.5346984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6802062988281,308.4467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.88671875,18000.0,0.0,0.0,0.3522643148899078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8685072660446167,0.8685159087181091,-8.649366463941988e-06,0.0,0.0003575034788809,0.0,0.0,91.89108276367188,0.0,0.0,0.0,0.5150387287139893,4.0,0.0,1.0
583320,293.088623046875,297.1499938964844,293.1499938964844,0.1482142508029937,-3143.0185546875,304.1435546875,0.777185320854187,0.2208739966154098,0.2001081705093383,293.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4569970071315765,0.050000000745058,0.0495535135269165,293.0339050292969,297.1499938964844,293.1499938964844,0.1164604574441909,-2015.5137939453125,304.1388854980469,0.7303144931793213,0.1823221445083618,0.1283693760633468,293.1307678222656,297.1499938964844,293.1499938964844,0.3846575617790222,-7049.91845703125,304.1369323730469,0.9990000128746032,0.5341584086418152,0.44908407330513,293.1614685058594,297.1499938964844,293.1499938964844,0.0041328202933073,-1553.5628662109375,296.6168518066406,0.4569970071315765,0.050000000745058,0.2350605279207229,291.14813232421875,291.1499938964844,256.4114074707031,255.3748016357422,279.1405334472656,293.702392578125,291.14678955078125,1.0,0.2913213074207306,0.62047278881073,0.62047278881073,1.0,1.0,-1.274750590324402,0.4981330335140228,0.7766175270080566,0.1941489428281784,0.0,0.0,0.7086685299873352,65.43975830078125,75.0,-16.582460403442383,-15385.3017578125,259.5346984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6802062988281,308.4467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.88671875,18000.0,0.0,0.0,0.3522643148899078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8685072660446167,0.8685159087181091,-8.649366463941988e-06,0.0,0.0003575034788809,0.0,0.0,91.89108276367188,0.0,0.0,0.0,0.5150387287139893,4.0,0.0,1.0
583380,293.08892822265625,297.1499938964844,293.1499938964844,0.1497162133455276,-3168.787841796875,304.1431884765625,0.7749539613723755,0.2223679274320602,0.2015118300914764,293.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.453321248292923,0.050000000745058,0.049620259553194,293.02862548828125,297.1499938964844,293.1499938964844,0.1197081506252288,-2060.946044921875,304.1371765136719,0.7316107153892517,0.186327576637268,0.1311225593090057,293.1448059082031,297.1499938964844,293.1499938964844,0.3922962248325348,-7163.81982421875,304.12860107421875,0.9990000128746032,0.5318111777305603,0.4560832679271698,293.1584167480469,297.1499938964844,293.1499938964844,0.0041449577547609,-1558.822509765625,296.6123046875,0.453321248292923,0.050000000745058,0.235377162694931,291.132568359375,291.1499938964844,256.36920166015625,255.33819580078125,279.14178466796875,293.734619140625,291.1310729980469,1.0,0.295066773891449,0.6197123527526855,0.6197123527526855,1.0,1.0,-1.288601279258728,0.5036205649375916,0.7849807143211365,0.1969035118818283,0.0,0.0,0.7120130062103271,67.3445053100586,63.0,-20.9623966217041,-15525.92578125,269.1297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7217712402344,308.473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.361328125,18000.0,0.0,0.0,0.3536343574523926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734402656555176,0.87344890832901,-8.689894457347691e-06,0.0,0.000358893914381,0.0,0.0,93.0065460205078,0.0,0.0,0.0,0.517137885093689,4.0,0.0,1.0
583440,293.08892822265625,297.1499938964844,293.1499938964844,0.1497162133455276,-3168.787841796875,304.1431884765625,0.7749539613723755,0.2223679274320602,0.2015118300914764,293.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.453321248292923,0.050000000745058,0.049620259553194,293.02862548828125,297.1499938964844,293.1499938964844,0.1197081506252288,-2060.946044921875,304.1371765136719,0.7316107153892517,0.186327576637268,0.1311225593090057,293.1448059082031,297.1499938964844,293.1499938964844,0.3922962248325348,-7163.81982421875,304.12860107421875,0.9990000128746032,0.5318111777305603,0.4560832679271698,293.1584167480469,297.1499938964844,293.1499938964844,0.0041449577547609,-1558.822509765625,296.6123046875,0.453321248292923,0.050000000745058,0.235377162694931,291.132568359375,291.1499938964844,256.36920166015625,255.33819580078125,279.14178466796875,293.734619140625,291.1310729980469,1.0,0.295066773891449,0.6197123527526855,0.6197123527526855,1.0,1.0,-1.288601279258728,0.5036205649375916,0.7849807143211365,0.1969035118818283,0.0,0.0,0.7120130062103271,67.3445053100586,63.0,-20.9623966217041,-15525.92578125,269.1297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7217712402344,308.473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.361328125,18000.0,0.0,0.0,0.3536343574523926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734402656555176,0.87344890832901,-8.689894457347691e-06,0.0,0.000358893914381,0.0,0.0,93.0065460205078,0.0,0.0,0.0,0.517137885093689,4.0,0.0,1.0
583500,293.0889892578125,297.1499938964844,293.1499938964844,0.1504166275262832,-3180.734375,304.1431579589844,0.7761881351470947,0.2231308370828628,0.2021805346012115,293.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4536460638046264,0.050000000745058,0.0496141798794269,293.02557373046875,297.1499938964844,293.1499938964844,0.121427834033966,-2084.853271484375,304.1363830566406,0.7344421148300171,0.1884672343730926,0.13259157538414,293.1517028808594,297.1499938964844,293.1499938964844,0.3921647667884826,-7159.73095703125,304.1328430175781,0.9990000128746032,0.5305202007293701,0.4554539918899536,293.15679931640625,297.1499938964844,293.1499938964844,0.0041486211121082,-1560.463134765625,296.611572265625,0.4536460638046264,0.050000000745058,0.2353483140468597,291.1261901855469,291.1499938964844,256.3468322753906,255.3188018798828,279.14361572265625,293.7504577636719,291.1258544921875,1.0,0.2947588562965393,0.6195362210273743,0.6195362210273743,1.0,1.0,-1.2903770208358765,0.5042643547058105,0.7861126661300659,0.1972684413194656,0.0,0.0,0.714271605014801,67.22005462646484,63.0,-14.830276489257812,-15563.3994140625,269.56158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.732177734375,308.49371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.1328125,18000.0,0.0,0.0,0.3543758392333984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.877731442451477,0.8777401447296143,-8.730047738936264e-06,0.0,0.0003596464230213,0.0,0.0,94.02256774902344,0.0,0.0,0.0,0.5189812183380127,4.0,0.0,1.0
583560,293.08892822265625,297.1499938964844,293.1499938964844,0.1509758383035659,-3190.06396484375,304.1434020996094,0.7791817784309387,0.2239125221967697,0.2028397470712661,293.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4555575251579284,0.050000000745058,0.0495791547000408,293.0234375,297.1499938964844,293.1499938964844,0.1229999512434005,-2106.480712890625,304.1360168457031,0.7387245297431946,0.1904606521129608,0.134016677737236,293.1542663574219,297.1499938964844,293.1499938964844,0.3886772394180298,-7105.00048828125,304.1423645019531,0.9990000128746032,0.5299866199493408,0.4517937898635864,293.1550598144531,297.1499938964844,293.1499938964844,0.0041488325223326,-1560.2607421875,296.6170959472656,0.4555575251579284,0.050000000745058,0.2351821511983871,291.1297302246094,291.1499938964844,256.3236389160156,255.29872131347656,279.1439819335937,293.75701904296875,291.1313781738281,1.0,0.293315976858139,0.6192681193351746,0.6192681193351746,1.0,1.0,-1.2882468700408936,0.5032252073287964,0.7850216031074524,0.1966660618782043,0.0,0.0,0.7153204679489136,66.30037689208984,66.0,2.0267586708068848,-15573.134765625,266.6982727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.743896484375,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17921.134765625,18000.0,0.0,0.0,0.3550830483436584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8817464113235474,0.8817552328109741,-8.774077286943793e-06,0.0,0.0003603641525842,0.0,0.0,95.03083801269533,0.0,0.0,0.0,0.5206883549690247,4.0,0.0,1.0
583620,293.0888977050781,297.1499938964844,293.1499938964844,0.1520710289478302,-3208.2470703125,304.14373779296875,0.7820013761520386,0.2254650890827179,0.2042199671268463,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.4564675688743591,0.050000000745058,0.0495628006756305,293.0231018066406,297.1499938964844,293.1499938964844,0.1256242245435714,-2142.248779296875,304.1363220214844,0.7437684535980225,0.1937426775693893,0.1364419907331466,293.15191650390625,297.1499938964844,293.1499938964844,0.3866250813007355,-7072.8642578125,304.14794921875,0.9990000128746032,0.5303493142127991,0.4500755071640014,293.1517028808594,297.1499938964844,293.1499938964844,0.0041503789834678,-1559.9593505859375,296.6334533691406,0.4564675688743591,0.050000000745058,0.2351045757532119,291.14483642578125,291.1499938964844,256.2749938964844,255.25662231445312,279.13946533203125,293.7550048828125,291.1452941894531,1.0,0.2934120893478393,0.617982804775238,0.617982804775238,1.0,1.0,-1.290634036064148,0.5036159753799438,0.7870181202888489,0.1964741796255111,0.0,0.0,0.7148172855377197,65.92095947265625,69.0,10.610785484313965,-15615.3408203125,266.8122863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7756652832031,308.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.314453125,18000.0,0.0,0.0,0.3563276827335357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834523558616638,0.8834611773490906,-8.807781341602094e-06,0.0,0.0003616272879298,0.0,0.0,95.5812530517578,0.0,0.0,0.0,0.5215155482292175,4.0,0.0,1.0
583680,293.0888977050781,297.1499938964844,293.1499938964844,0.1520710289478302,-3208.2470703125,304.14373779296875,0.7820013761520386,0.2254650890827179,0.2042199671268463,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.4564675688743591,0.050000000745058,0.0495628006756305,293.0231018066406,297.1499938964844,293.1499938964844,0.1256242245435714,-2142.248779296875,304.1363220214844,0.7437684535980225,0.1937426775693893,0.1364419907331466,293.15191650390625,297.1499938964844,293.1499938964844,0.3866250813007355,-7072.8642578125,304.14794921875,0.9990000128746032,0.5303493142127991,0.4500755071640014,293.1517028808594,297.1499938964844,293.1499938964844,0.0041503789834678,-1559.9593505859375,296.6334533691406,0.4564675688743591,0.050000000745058,0.2351045757532119,291.14483642578125,291.1499938964844,256.2749938964844,255.25662231445312,279.13946533203125,293.7550048828125,291.1452941894531,1.0,0.2934120893478393,0.617982804775238,0.617982804775238,1.0,1.0,-1.290634036064148,0.5036159753799438,0.7870181202888489,0.1964741796255111,0.0,0.0,0.7148172855377197,65.92095947265625,69.0,10.610785484313965,-15615.3408203125,266.8122863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7756652832031,308.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.314453125,18000.0,0.0,0.0,0.3563276827335357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834523558616638,0.8834611773490906,-8.807781341602094e-06,0.0,0.0003616272879298,0.0,0.0,95.5812530517578,0.0,0.0,0.0,0.5215155482292175,4.0,0.0,1.0
583740,293.08892822265625,297.1499938964844,293.1499938964844,0.153376504778862,-3230.271728515625,304.1436462402344,0.7828834056854248,0.2270072400569915,0.2056175917387008,293.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4556263387203216,0.050000000745058,0.0495778620243072,293.0240478515625,297.1499938964844,293.1499938964844,0.1280844509601593,-2175.7880859375,304.13677978515625,0.746583104133606,0.196763277053833,0.1385693699121475,293.1505126953125,297.1499938964844,293.1499938964844,0.3882209956645965,-7096.82958984375,304.1458435058594,0.9990000128746032,0.5305961966514587,0.4516627788543701,293.1483764648437,297.1499938964844,293.1499938964844,0.0041582770645618,-1562.7999267578125,296.6420288085937,0.4556263387203216,0.050000000745058,0.2351760268211364,291.1448059082031,291.1499938964844,256.2235717773437,255.21212768554688,279.1366271972656,293.7571105957031,291.1444702148437,1.0,0.2947109937667846,0.6164855360984802,0.6164855360984802,1.0,1.0,-1.2968732118606567,0.505504846572876,0.7913684248924255,0.1970408707857132,0.0,0.0,0.7154224514961243,66.3980712890625,72.0,1.0415865182876587,-15678.6962890625,270.34503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070678710937,308.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8515625,18000.0,0.0,0.0,0.3574458956718445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8840854167938232,0.88409423828125,-8.814471584628336e-06,0.0,0.0003627621335908,0.0,0.0,95.73929595947266,0.0,0.0,0.0,0.5218292474746704,4.0,0.0,1.0
583800,293.08892822265625,297.1499938964844,293.1499938964844,0.153376504778862,-3230.271728515625,304.1436462402344,0.7828834056854248,0.2270072400569915,0.2056175917387008,293.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4556263387203216,0.050000000745058,0.0495778620243072,293.0240478515625,297.1499938964844,293.1499938964844,0.1280844509601593,-2175.7880859375,304.13677978515625,0.746583104133606,0.196763277053833,0.1385693699121475,293.1505126953125,297.1499938964844,293.1499938964844,0.3882209956645965,-7096.82958984375,304.1458435058594,0.9990000128746032,0.5305961966514587,0.4516627788543701,293.1483764648437,297.1499938964844,293.1499938964844,0.0041582770645618,-1562.7999267578125,296.6420288085937,0.4556263387203216,0.050000000745058,0.2351760268211364,291.1448059082031,291.1499938964844,256.2235717773437,255.21212768554688,279.1366271972656,293.7571105957031,291.1444702148437,1.0,0.2947109937667846,0.6164855360984802,0.6164855360984802,1.0,1.0,-1.2968732118606567,0.505504846572876,0.7913684248924255,0.1970408707857132,0.0,0.0,0.7154224514961243,66.3980712890625,72.0,1.0415865182876587,-15678.6962890625,270.34503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070678710937,308.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8515625,18000.0,0.0,0.0,0.3574458956718445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8840854167938232,0.88409423828125,-8.814471584628336e-06,0.0,0.0003627621335908,0.0,0.0,95.73929595947266,0.0,0.0,0.0,0.5218292474746704,4.0,0.0,1.0
583860,293.0889892578125,297.1499938964844,293.1499938964844,0.1547874361276626,-3254.1640625,304.1434020996094,0.7825121879577637,0.2285439521074295,0.2070293426513672,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.453675776720047,0.050000000745058,0.0496135242283344,293.0238037109375,297.1499938964844,293.1499938964844,0.1307435035705566,-2212.033447265625,304.13671875,0.7484257221221924,0.2000034600496292,0.1408015787601471,293.1533203125,297.1499938964844,293.1499938964844,0.3921946883201599,-7156.455078125,304.1405639648437,0.9990000128746032,0.5300192832946777,0.4553954899311065,293.14508056640625,297.1499938964844,293.1499938964844,0.0041702156886458,-1567.4754638671875,296.64776611328125,0.453675776720047,0.050000000745058,0.2353451997041702,291.1379699707031,291.1499938964844,256.16961669921875,255.1654815673828,279.1356201171875,293.7679443359375,291.1370849609375,1.0,0.2969577312469482,0.6149832606315613,0.6149832606315613,1.0,1.0,-1.305972695350647,0.5085945725440979,0.7973781228065491,0.1982163488864898,0.0,0.0,0.7174245119094849,67.4419937133789,60.0,-8.212969779968262,-15767.3974609375,276.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82696533203125,308.5786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.38671875,18000.0,0.0,0.0,0.3585734069347381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8870391249656677,0.8870480060577393,-8.840480404614937e-06,0.0,0.0003639064379967,0.0,0.0,96.43685913085938,0.0,0.0,0.0,0.5231136083602905,4.0,0.0,1.0
583920,293.0889892578125,297.1499938964844,293.1499938964844,0.1547874361276626,-3254.1640625,304.1434020996094,0.7825121879577637,0.2285439521074295,0.2070293426513672,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.453675776720047,0.050000000745058,0.0496135242283344,293.0238037109375,297.1499938964844,293.1499938964844,0.1307435035705566,-2212.033447265625,304.13671875,0.7484257221221924,0.2000034600496292,0.1408015787601471,293.1533203125,297.1499938964844,293.1499938964844,0.3921946883201599,-7156.455078125,304.1405639648437,0.9990000128746032,0.5300192832946777,0.4553954899311065,293.14508056640625,297.1499938964844,293.1499938964844,0.0041702156886458,-1567.4754638671875,296.64776611328125,0.453675776720047,0.050000000745058,0.2353451997041702,291.1379699707031,291.1499938964844,256.16961669921875,255.1654815673828,279.1356201171875,293.7679443359375,291.1370849609375,1.0,0.2969577312469482,0.6149832606315613,0.6149832606315613,1.0,1.0,-1.305972695350647,0.5085945725440979,0.7973781228065491,0.1982163488864898,0.0,0.0,0.7174245119094849,67.4419937133789,60.0,-8.212969779968262,-15767.3974609375,276.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82696533203125,308.5786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.38671875,18000.0,0.0,0.0,0.3585734069347381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8870391249656677,0.8870480060577393,-8.840480404614937e-06,0.0,0.0003639064379967,0.0,0.0,96.43685913085938,0.0,0.0,0.0,0.5231136083602905,4.0,0.0,1.0
583980,293.0887756347656,297.1499938964844,293.1499938964844,0.1560043096542358,-3274.48974609375,304.14361572265625,0.7883018851280212,0.2301322221755981,0.2083738297224044,293.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4572615623474121,0.050000000745058,0.0495486073195934,293.0233154296875,297.1499938964844,293.1499938964844,0.133371889591217,-2247.55029296875,304.1368103027344,0.7559990882873535,0.2033033370971679,0.1430987417697906,293.1522216796875,297.1499938964844,293.1499938964844,0.3856842219829559,-7055.779296875,304.1551208496094,0.9990000128746032,0.5301274061203003,0.4485881626605987,293.1415710449219,297.1499938964844,293.1499938964844,0.0041749896481633,-1568.937744140625,296.66046142578125,0.4572615623474121,0.050000000745058,0.2350372672080993,291.1400756835937,291.1499938964844,256.1134338378906,255.1168975830078,279.1368408203125,293.7701416015625,291.1420288085937,1.0,0.2940355241298675,0.6137670278549194,0.6137670278549194,1.0,1.0,-1.3017346858978271,0.5061541199684143,0.7955805659294128,0.1965868920087814,0.0,0.0,0.7189875245094299,65.73124694824219,63.0,9.698299407958984,-15768.01953125,270.8151550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428649902344,308.6171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.78515625,18000.0,0.0,0.0,0.3596806228160858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8919305205345154,0.8919394016265869,-8.892054211173672e-06,0.0,0.0003650301077868,0.0,0.0,97.66755676269533,0.0,0.0,0.0,0.5251939296722412,4.0,0.0,1.0
584040,293.0887756347656,297.1499938964844,293.1499938964844,0.1560043096542358,-3274.48974609375,304.14361572265625,0.7883018851280212,0.2301322221755981,0.2083738297224044,293.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4572615623474121,0.050000000745058,0.0495486073195934,293.0233154296875,297.1499938964844,293.1499938964844,0.133371889591217,-2247.55029296875,304.1368103027344,0.7559990882873535,0.2033033370971679,0.1430987417697906,293.1522216796875,297.1499938964844,293.1499938964844,0.3856842219829559,-7055.779296875,304.1551208496094,0.9990000128746032,0.5301274061203003,0.4485881626605987,293.1415710449219,297.1499938964844,293.1499938964844,0.0041749896481633,-1568.937744140625,296.66046142578125,0.4572615623474121,0.050000000745058,0.2350372672080993,291.1400756835937,291.1499938964844,256.1134338378906,255.1168975830078,279.1368408203125,293.7701416015625,291.1420288085937,1.0,0.2940355241298675,0.6137670278549194,0.6137670278549194,1.0,1.0,-1.3017346858978271,0.5061541199684143,0.7955805659294128,0.1965868920087814,0.0,0.0,0.7189875245094299,65.73124694824219,63.0,9.698299407958984,-15768.01953125,270.8151550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428649902344,308.6171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.78515625,18000.0,0.0,0.0,0.3596806228160858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8919305205345154,0.8919394016265869,-8.892054211173672e-06,0.0,0.0003650301077868,0.0,0.0,97.66755676269533,0.0,0.0,0.0,0.5251939296722412,4.0,0.0,1.0
584100,293.0886535644531,297.1499938964844,293.1499938964844,0.1565041095018386,-3282.635498046875,304.14385986328125,0.7907311320304871,0.230931207537651,0.2090705931186676,293.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.4586212038993835,0.050000000745058,0.0495248474180698,293.0247497558594,297.1499938964844,293.1499938964844,0.13440603017807,-2261.291015625,304.1373291015625,0.7591091990470886,0.2046262621879577,0.1440933346748352,293.1463928222656,297.1499938964844,293.1499938964844,0.3827877640724182,-7012.15380859375,304.15936279296875,0.9990000128746032,0.5312447547912598,0.4460689127445221,293.1398620605469,297.1499938964844,293.1499938964844,0.0041757463477551,-1568.5352783203125,296.6730651855469,0.4586212038993835,0.050000000745058,0.2349245548248291,291.15142822265625,291.1499938964844,256.0845947265625,255.0919647216797,279.1343994140625,293.7599792480469,291.1531982421875,1.0,0.2934300899505615,0.6128062009811401,0.6128062009811401,1.0,1.0,-1.3005722761154177,0.5051843523979187,0.795387864112854,0.1957115530967712,0.0,0.0,0.7177557349205017,65.1082992553711,63.0,18.07613182067871,-15767.37109375,268.97283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594970703125,308.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2734375,18000.0,0.0,0.0,0.3601126074790954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8916429877281189,0.8916519284248352,-8.898548912839033e-06,0.0,0.000365468498785,0.0,0.0,97.67195892333984,0.0,0.0,0.0,0.5250835418701172,4.0,0.0,1.0
584160,293.08856201171875,297.1499938964844,293.1499938964844,0.1570842564105987,-3292.25390625,304.1439208984375,0.7923495173454285,0.2317239195108413,0.2097728252410888,293.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.4592532515525818,0.050000000745058,0.0495139434933662,293.02685546875,297.1499938964844,293.1499938964844,0.1353530883789062,-2273.900634765625,304.1379089355469,0.7612485885620117,0.2058035284280777,0.1449528932571411,293.14031982421875,297.1499938964844,293.1499938964844,0.3813691735267639,-6991.318359375,304.16021728515625,0.9990000128746032,0.53248131275177,0.4449087679386139,293.13818359375,297.1499938964844,293.1499938964844,0.0041781370528042,-1569.05322265625,296.682861328125,0.4592532515525818,0.050000000745058,0.234872817993164,291.1575622558594,291.1499938964844,256.0552978515625,255.066635131836,279.1324157714844,293.7504272460937,291.1581420898437,1.0,0.2932043969631195,0.6117736101150513,0.6117736101150513,1.0,1.0,-1.300978183746338,0.504818320274353,0.7961598634719849,0.1951686739921569,0.0,0.0,0.716602087020874,64.83649444580078,66.0,14.610097885131836,-15770.6279296875,268.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792724609375,308.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.005859375,18000.0,0.0,0.0,0.3604763150215149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8896130919456482,0.8896219730377197,-8.883768714440521e-06,0.0,0.0003658376517705,0.0,0.0,97.21356201171876,0.0,0.0,0.0,0.5242611169815063,4.0,0.0,1.0
584220,293.0884704589844,297.1499938964844,293.1499938964844,0.1584016680717468,-3314.3251953125,304.14373779296875,0.7941394448280334,0.2333017438650131,0.2111891359090805,293.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4592153429985046,0.050000000745058,0.0495145730674266,293.0307922363281,297.1499938964844,293.1499938964844,0.1372463405132293,-2299.226318359375,304.1387634277344,0.7639974355697632,0.208118051290512,0.1465627551078796,293.130615234375,297.1499938964844,293.1499938964844,0.3811939060688019,-6990.3828125,304.1569519042969,0.9990000128746032,0.5347049236297607,0.4449779093265533,293.1348876953125,297.1499938964844,293.1499938964844,0.0041882661171257,-1572.6231689453125,296.696533203125,0.4592153429985046,0.050000000745058,0.234875813126564,291.1584167480469,291.1499938964844,255.99549865722656,255.0149078369141,279.1303100585937,293.7383117675781,291.1580810546875,1.0,0.2937711775302887,0.6096787452697754,0.6096787452697754,1.0,1.0,-1.3046964406967163,0.5052834153175354,0.7994130253791809,0.1946889162063598,0.0,0.0,0.7153213620185852,64.90662384033203,69.0,2.565744638442993,-15800.3408203125,270.17657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,308.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.185546875,18000.0,0.0,0.0,0.3610500693321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860234022140503,0.8860322833061218,-8.84532983036479e-06,0.0,0.0003664199030026,0.0,0.0,96.30741119384766,0.0,0.0,0.0,0.5227258801460266,4.0,0.0,1.0
