time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0884704589844,297.1499938964844,293.1499938964844,0.1584016680717468,-3314.3251953125,304.14373779296875,0.7941394448280334,0.2333017438650131,0.2111891359090805,293.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4592153429985046,0.050000000745058,0.0495145730674266,293.0307922363281,297.1499938964844,293.1499938964844,0.1372463405132293,-2299.226318359375,304.1387634277344,0.7639974355697632,0.208118051290512,0.1465627551078796,293.130615234375,297.1499938964844,293.1499938964844,0.3811939060688019,-6990.3828125,304.1569519042969,0.9990000128746032,0.5347049236297607,0.4449779093265533,293.1348876953125,297.1499938964844,293.1499938964844,0.0041882661171257,-1572.6231689453125,296.696533203125,0.4592153429985046,0.050000000745058,0.234875813126564,291.1584167480469,291.1499938964844,255.99549865722656,255.0149078369141,279.1303100585937,293.7383117675781,291.1580810546875,1.0,0.2937711775302887,0.6096787452697754,0.6096787452697754,1.0,1.0,-1.3046964406967163,0.5052834153175354,0.7994130253791809,0.1946889162063598,0.0,0.0,0.7153213620185852,64.90662384033203,69.0,2.565744638442993,-15800.3408203125,270.17657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,308.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.185546875,18000.0,0.0,0.0,0.3610500693321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860234022140503,0.8860322833061218,-8.84532983036479e-06,0.0,0.0003664199030026,0.0,0.0,96.30741119384766,0.0,0.0,0.0,0.5227258801460266,4.0,0.0,1.0
584340,293.0884094238281,297.1499938964844,293.1499938964844,0.1598463207483291,-3338.639892578125,304.1434326171875,0.7944127917289734,0.23487289249897,0.2126208692789077,293.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.4578216671943664,0.050000000745058,0.0495387092232704,293.0328063964844,297.1499938964844,293.1499938964844,0.13941590487957,-2328.375732421875,304.1388854980469,0.7655898928642273,0.2107295840978622,0.1483342051506042,293.1264343261719,297.1499938964844,293.1499938964844,0.3837957382202148,-7031.13720703125,304.1502685546875,0.9990000128746032,0.5360561013221741,0.4475457370281219,293.1316223144531,297.1499938964844,293.1499938964844,0.0042029074393212,-1578.2667236328125,296.7066650390625,0.4578216671943664,0.050000000745058,0.2349902987480163,291.15118408203125,291.1499938964844,255.934310913086,254.96197509765625,279.1300964355469,293.7372131347656,291.15020751953125,1.0,0.2954438030719757,0.6076680421829224,0.6076680421829224,1.0,1.0,-1.31178879737854,0.507201075553894,0.8045876622200012,0.1949744969606399,0.0,0.0,0.7155754566192627,65.6252670288086,72.0,-8.535901069641113,-15860.7548828125,274.6334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,308.6713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.71484375,18000.0,0.0,0.0,0.3615584075450897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848994970321655,0.8849083185195923,-8.827029887470417e-06,0.0,0.0003669357975013,0.0,0.0,95.97447204589844,0.0,0.0,0.0,0.5222201347351074,4.0,0.0,1.0
584400,293.0884094238281,297.1499938964844,293.1499938964844,0.1598463207483291,-3338.639892578125,304.1434326171875,0.7944127917289734,0.23487289249897,0.2126208692789077,293.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.4578216671943664,0.050000000745058,0.0495387092232704,293.0328063964844,297.1499938964844,293.1499938964844,0.13941590487957,-2328.375732421875,304.1388854980469,0.7655898928642273,0.2107295840978622,0.1483342051506042,293.1264343261719,297.1499938964844,293.1499938964844,0.3837957382202148,-7031.13720703125,304.1502685546875,0.9990000128746032,0.5360561013221741,0.4475457370281219,293.1316223144531,297.1499938964844,293.1499938964844,0.0042029074393212,-1578.2667236328125,296.7066650390625,0.4578216671943664,0.050000000745058,0.2349902987480163,291.15118408203125,291.1499938964844,255.934310913086,254.96197509765625,279.1300964355469,293.7372131347656,291.15020751953125,1.0,0.2954438030719757,0.6076680421829224,0.6076680421829224,1.0,1.0,-1.31178879737854,0.507201075553894,0.8045876622200012,0.1949744969606399,0.0,0.0,0.7155754566192627,65.6252670288086,72.0,-8.535901069641113,-15860.7548828125,274.6334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,308.6713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.71484375,18000.0,0.0,0.0,0.3615584075450897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848994970321655,0.8849083185195923,-8.827029887470417e-06,0.0,0.0003669357975013,0.0,0.0,95.97447204589844,0.0,0.0,0.0,0.5222201347351074,4.0,0.0,1.0
584460,293.08837890625,297.1499938964844,293.1499938964844,0.1613890677690506,-3364.645263671875,304.1430358886719,0.7935609221458435,0.2364391982555389,0.2140649557113647,293.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4554499089717865,0.050000000745058,0.0495808757841587,293.03228759765625,297.1499938964844,293.1499938964844,0.1420180648565292,-2363.3701171875,304.13824462890625,0.7666261792182922,0.2137951403856277,0.1504179239273071,293.12847900390625,297.1499938964844,293.1499938964844,0.3885778486728668,-7103.8779296875,304.1421813964844,0.9990000128746032,0.5362502932548523,0.4519958198070526,293.1283264160156,297.1499938964844,293.1499938964844,0.0042213611304759,-1585.60546875,296.7146911621094,0.4554499089717865,0.050000000745058,0.2351903319358825,291.1380920410156,291.1499938964844,255.8719940185547,254.9080352783203,279.13092041015625,293.7463073730469,291.1367492675781,1.0,0.2979786396026611,0.6057974696159363,0.6057974696159363,1.0,1.0,-1.3216547966003418,0.5103506445884705,0.8113041520118713,0.1959271132946014,0.0,0.0,0.7179928421974182,66.8452377319336,75.0,-16.823719024658203,-15950.7666015625,281.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,308.6737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.4609375,18000.0,0.0,0.0,0.3621812462806701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8878969550132751,0.8879057765007019,-8.849065125104971e-06,0.0,0.0003675679326988,0.0,0.0,96.6483154296875,0.0,0.0,0.0,0.5235001444816589,4.0,0.0,1.0
584520,293.08837890625,297.1499938964844,293.1499938964844,0.1613890677690506,-3364.645263671875,304.1430358886719,0.7935609221458435,0.2364391982555389,0.2140649557113647,293.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4554499089717865,0.050000000745058,0.0495808757841587,293.03228759765625,297.1499938964844,293.1499938964844,0.1420180648565292,-2363.3701171875,304.13824462890625,0.7666261792182922,0.2137951403856277,0.1504179239273071,293.12847900390625,297.1499938964844,293.1499938964844,0.3885778486728668,-7103.8779296875,304.1421813964844,0.9990000128746032,0.5362502932548523,0.4519958198070526,293.1283264160156,297.1499938964844,293.1499938964844,0.0042213611304759,-1585.60546875,296.7146911621094,0.4554499089717865,0.050000000745058,0.2351903319358825,291.1380920410156,291.1499938964844,255.8719940185547,254.9080352783203,279.13092041015625,293.7463073730469,291.1367492675781,1.0,0.2979786396026611,0.6057974696159363,0.6057974696159363,1.0,1.0,-1.3216547966003418,0.5103506445884705,0.8113041520118713,0.1959271132946014,0.0,0.0,0.7179928421974182,66.8452377319336,75.0,-16.823719024658203,-15950.7666015625,281.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,308.6737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.4609375,18000.0,0.0,0.0,0.3621812462806701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8878969550132751,0.8879057765007019,-8.849065125104971e-06,0.0,0.0003675679326988,0.0,0.0,96.6483154296875,0.0,0.0,0.0,0.5235001444816589,4.0,0.0,1.0
584580,293.0857238769531,297.1499938964844,293.1499938964844,0.1632402241230011,-3395.86865234375,304.1422424316406,0.7922424674034119,0.2385264486074447,0.2157928496599197,293.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.4524099230766296,0.050000000745058,0.0496370568871498,293.0323486328125,297.1499938964844,293.1499938964844,0.1448123157024383,-2400.819580078125,304.13751220703125,0.7670431733131409,0.2167738825082779,0.1526166349649429,293.13641357421875,297.1499938964844,293.1499938964844,0.3950377106666565,-7200.57373046875,304.134033203125,0.9990000128746032,0.5351991653442383,0.4578568637371063,293.1249694824219,297.1499938964844,293.1499938964844,0.0042428746819496,-1594.2210693359375,296.7221984863281,0.4524099230766296,0.050000000745058,0.2354568392038345,291.12176513671875,291.1499938964844,255.8088531494141,254.8533630371093,279.1319274902344,293.76300048828125,291.1202087402344,1.0,0.3011847138404846,0.6040442585945129,0.6040442585945129,1.0,1.0,-1.3337901830673218,0.514510452747345,0.819279670715332,0.1974298655986786,0.0,0.0,0.7228273153305054,68.45772552490234,63.0,-21.84253120422364,-16068.0654296875,290.08026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,308.6642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17905.84765625,18000.0,0.0,0.0,0.3631004393100738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959606885910034,0.895969569683075,-8.92406387720257e-06,0.0,0.0003685007686726,0.0,0.0,98.60334777832033,0.0,0.0,0.0,0.5270068645477295,4.0,0.0,1.0
584640,293.0857238769531,297.1499938964844,293.1499938964844,0.1632402241230011,-3395.86865234375,304.1422424316406,0.7922424674034119,0.2385264486074447,0.2157928496599197,293.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.4524099230766296,0.050000000745058,0.0496370568871498,293.0323486328125,297.1499938964844,293.1499938964844,0.1448123157024383,-2400.819580078125,304.13751220703125,0.7670431733131409,0.2167738825082779,0.1526166349649429,293.13641357421875,297.1499938964844,293.1499938964844,0.3950377106666565,-7200.57373046875,304.134033203125,0.9990000128746032,0.5351991653442383,0.4578568637371063,293.1249694824219,297.1499938964844,293.1499938964844,0.0042428746819496,-1594.2210693359375,296.7221984863281,0.4524099230766296,0.050000000745058,0.2354568392038345,291.12176513671875,291.1499938964844,255.8088531494141,254.8533630371093,279.1319274902344,293.76300048828125,291.1202087402344,1.0,0.3011847138404846,0.6040442585945129,0.6040442585945129,1.0,1.0,-1.3337901830673218,0.514510452747345,0.819279670715332,0.1974298655986786,0.0,0.0,0.7228273153305054,68.45772552490234,63.0,-21.84253120422364,-16068.0654296875,290.08026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,308.6642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17905.84765625,18000.0,0.0,0.0,0.3631004393100738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959606885910034,0.895969569683075,-8.92406387720257e-06,0.0,0.0003685007686726,0.0,0.0,98.60334777832033,0.0,0.0,0.0,0.5270068645477295,4.0,0.0,1.0
584700,293.0838317871094,297.1499938964844,293.1499938964844,0.164348766207695,-3414.493896484375,304.1416320800781,0.7942667603492737,0.2397148311138153,0.2168762236833572,293.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4529779851436615,0.050000000745058,0.0496263280510902,293.0333557128906,297.1499938964844,293.1499938964844,0.1460021287202835,-2416.6513671875,304.1376342773437,0.7692251205444336,0.218069240450859,0.1535436809062957,293.1405029296875,297.1499938964844,293.1499938964844,0.3944002985954284,-7189.2890625,304.13824462890625,0.9990000128746032,0.5345607995986938,0.4567473232746124,293.1231994628906,297.1499938964844,293.1499938964844,0.0042512146756052,-1597.5546875,296.727294921875,0.4529779851436615,0.050000000745058,0.2354059368371963,291.1146545410156,291.1499938964844,255.77706909179688,254.8258209228516,279.1314392089844,293.7597351074219,291.1142272949219,1.0,0.3006529510021209,0.6030751466751099,0.6030751466751099,1.0,1.0,-1.3348047733306885,0.5143793225288391,0.8204255104064941,0.1970625072717666,0.0,0.0,0.7259219884872437,68.20207214355469,63.0,-16.49175453186035,-16096.59375,289.9246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9329528808594,308.6665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17879.615234375,18000.0,0.0,0.0,0.3636951148509979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9019516706466676,0.9019606113433838,-8.98353937373031e-06,0.0,0.0003691042948048,0.0,0.0,100.10186767578124,0.0,0.0,0.0,0.5296097993850708,4.0,0.0,1.0
584760,293.0832824707031,297.1499938964844,293.1499938964844,0.1651582270860672,-3427.827392578125,304.1416931152344,0.7978368401527405,0.2406638413667678,0.2177865952253341,293.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.4550738632678985,0.050000000745058,0.049587607383728,293.034423828125,297.1499938964844,293.1499938964844,0.1469876766204834,-2429.573974609375,304.1380920410156,0.7729827165603638,0.219332218170166,0.1544052809476852,293.1404724121094,297.1499938964844,293.1499938964844,0.390494704246521,-7128.76171875,304.14752197265625,0.9990000128746032,0.53468257188797,0.4527103900909424,293.1213684082031,297.1499938964844,293.1499938964844,0.0042560016736388,-1598.9957275390625,296.7384948730469,0.4550738632678985,0.050000000745058,0.2352222651243209,291.1175842285156,291.1499938964844,255.7451629638672,254.7981719970703,279.13238525390625,293.75445556640625,291.1191101074219,1.0,0.2990100979804992,0.602260947227478,0.602260947227478,1.0,1.0,-1.3318220376968384,0.5126500129699707,0.8191720247268677,0.1958447992801666,0.0,0.0,0.727847695350647,67.17190551757812,66.0,0.5072620511054993,-16096.2255859375,286.3404235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91729736328125,308.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.951171875,18000.0,0.0,0.0,0.3643023371696472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9078111052513124,0.907820165157318,-9.048461834026966e-06,0.0,0.0003697205684147,0.0,0.0,101.6361312866211,0.0,0.0,0.0,0.5321441292762756,4.0,0.0,1.0
584820,293.083984375,297.1499938964844,293.1499938964844,0.1663409620523452,-3446.990478515625,304.1424865722656,0.8010690808296204,0.2422142624855041,0.2192455232143402,293.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4562928080558777,0.050000000745058,0.0495656169950962,293.0365295410156,297.1499938964844,293.1499938964844,0.1488717198371887,-2454.142822265625,304.1388854980469,0.7772571444511414,0.2218354493379593,0.1561387032270431,293.1334533691406,297.1499938964844,293.1499938964844,0.3877307772636413,-7086.716796875,304.152587890625,0.9990000128746032,0.5363447666168213,0.4504014849662781,293.1179504394531,297.1499938964844,293.1499938964844,0.0042664813809096,-1601.7911376953125,296.7668151855469,0.4562928080558777,0.050000000745058,0.2351179420948028,291.1330871582031,291.1499938964844,255.68121337890625,254.74270629882807,279.1305847167969,293.74072265625,291.13360595703125,1.0,0.2987652420997619,0.6002423763275146,0.6002423763275146,1.0,1.0,-1.3327250480651855,0.5119009613990784,0.8208240866661072,0.1946283131837844,0.0,0.0,0.728898823261261,66.62328338623047,69.0,10.946431159973145,-16120.935546875,285.4751281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,308.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.998046875,18000.0,0.0,0.0,0.3654618859291076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9132143259048462,0.9132234454154968,-9.123826202994678e-06,0.0,0.0003708973526954,0.0,0.0,103.19132995605467,0.0,0.0,0.0,0.5346039533615112,4.0,0.0,1.0
584880,293.083984375,297.1499938964844,293.1499938964844,0.1663409620523452,-3446.990478515625,304.1424865722656,0.8010690808296204,0.2422142624855041,0.2192455232143402,293.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4562928080558777,0.050000000745058,0.0495656169950962,293.0365295410156,297.1499938964844,293.1499938964844,0.1488717198371887,-2454.142822265625,304.1388854980469,0.7772571444511414,0.2218354493379593,0.1561387032270431,293.1334533691406,297.1499938964844,293.1499938964844,0.3877307772636413,-7086.716796875,304.152587890625,0.9990000128746032,0.5363447666168213,0.4504014849662781,293.1179504394531,297.1499938964844,293.1499938964844,0.0042664813809096,-1601.7911376953125,296.7668151855469,0.4562928080558777,0.050000000745058,0.2351179420948028,291.1330871582031,291.1499938964844,255.68121337890625,254.74270629882807,279.1305847167969,293.74072265625,291.13360595703125,1.0,0.2987652420997619,0.6002423763275146,0.6002423763275146,1.0,1.0,-1.3327250480651855,0.5119009613990784,0.8208240866661072,0.1946283131837844,0.0,0.0,0.728898823261261,66.62328338623047,69.0,10.946431159973145,-16120.935546875,285.4751281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,308.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.998046875,18000.0,0.0,0.0,0.3654618859291076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9132143259048462,0.9132234454154968,-9.123826202994678e-06,0.0,0.0003708973526954,0.0,0.0,103.19132995605467,0.0,0.0,0.0,0.5346039533615112,4.0,0.0,1.0
584940,293.0854187011719,297.1499938964844,293.1499938964844,0.1675597429275512,-3467.027587890625,304.1429443359375,0.8019769787788391,0.2435977756977081,0.2205205261707306,293.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4556973278522491,0.050000000745058,0.0495762825012207,293.0385131835937,297.1499938964844,293.1499938964844,0.1509480476379394,-2481.437744140625,304.1391296386719,0.7795315980911255,0.2243096530437469,0.1578785181045532,293.12799072265625,297.1499938964844,293.1499938964844,0.3887471258640289,-7102.63330078125,304.14990234375,0.9990000128746032,0.5378799438476562,0.4515255391597748,293.1146240234375,297.1499938964844,293.1499938964844,0.0042833881452679,-1607.7359619140625,296.7876281738281,0.4556973278522491,0.050000000745058,0.2351685464382171,291.1338806152344,291.1499938964844,255.6172637939453,254.68722534179688,279.1282043457031,293.7240600585937,291.13360595703125,1.0,0.2997868657112121,0.5979521870613098,0.5979521870613098,1.0,1.0,-1.337765336036682,0.5126888751983643,0.8250765204429626,0.1941953748464584,0.0,0.0,0.7309063673019409,66.97008514404297,72.0,1.9749630689620967,-16170.84765625,288.3688659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855285644531,308.6713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.203125,18000.0,0.0,0.0,0.3666238188743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9171377420425416,0.9171469211578368,-9.1681595222326e-06,0.0,0.0003720765816979,0.0,0.0,104.24248504638672,0.0,0.0,0.0,0.5363844633102417,4.0,0.0,1.0
585000,293.0854187011719,297.1499938964844,293.1499938964844,0.1675597429275512,-3467.027587890625,304.1429443359375,0.8019769787788391,0.2435977756977081,0.2205205261707306,293.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4556973278522491,0.050000000745058,0.0495762825012207,293.0385131835937,297.1499938964844,293.1499938964844,0.1509480476379394,-2481.437744140625,304.1391296386719,0.7795315980911255,0.2243096530437469,0.1578785181045532,293.12799072265625,297.1499938964844,293.1499938964844,0.3887471258640289,-7102.63330078125,304.14990234375,0.9990000128746032,0.5378799438476562,0.4515255391597748,293.1146240234375,297.1499938964844,293.1499938964844,0.0042833881452679,-1607.7359619140625,296.7876281738281,0.4556973278522491,0.050000000745058,0.2351685464382171,291.1338806152344,291.1499938964844,255.6172637939453,254.68722534179688,279.1282043457031,293.7240600585937,291.13360595703125,1.0,0.2997868657112121,0.5979521870613098,0.5979521870613098,1.0,1.0,-1.337765336036682,0.5126888751983643,0.8250765204429626,0.1941953748464584,0.0,0.0,0.7309063673019409,66.97008514404297,72.0,1.9749630689620967,-16170.84765625,288.3688659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855285644531,308.6713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.203125,18000.0,0.0,0.0,0.3666238188743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9171377420425416,0.9171469211578368,-9.1681595222326e-06,0.0,0.0003720765816979,0.0,0.0,104.24248504638672,0.0,0.0,0.0,0.5363844633102417,4.0,0.0,1.0
585060,293.08697509765625,297.1499938964844,293.1499938964844,0.1688327938318252,-3488.098876953125,304.1431884765625,0.8014091849327087,0.244914099574089,0.2217436730861663,293.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.4538950324058532,0.050000000745058,0.0496091693639755,293.04058837890625,297.1499938964844,293.1499938964844,0.1530912667512893,-2509.64599609375,304.1391906738281,0.780379593372345,0.2267097979784011,0.1595910042524337,293.1274108886719,297.1499938964844,293.1499938964844,0.3923401236534118,-7157.142578125,304.1438903808594,0.9990000128746032,0.5385666489601135,0.4549695253372192,293.1116027832031,297.1499938964844,293.1499938964844,0.0043038795702159,-1615.378662109375,296.8046569824219,0.4538950324058532,0.050000000745058,0.2353245317935943,291.1274108886719,291.1499938964844,255.55360412597656,254.63194274902344,279.123779296875,293.6921081542969,291.1265869140625,1.0,0.3017977178096771,0.5950992703437805,0.5950992703437805,1.0,1.0,-1.3456488847732544,0.5142908096313477,0.8313581347465515,0.1940373480319976,0.0,0.0,0.734283983707428,67.92662811279297,75.0,-7.557097911834717,-16249.3291015625,293.8777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,308.6605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.23046875,18000.0,0.0,0.0,0.3678927719593048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231451749801636,0.9231544137001038,-9.2298723757267e-06,0.0,0.0003733643970917,0.0,0.0,105.8124542236328,0.0,0.0,0.0,0.5390480756759644,4.0,0.0,1.0
585120,293.08697509765625,297.1499938964844,293.1499938964844,0.1688327938318252,-3488.098876953125,304.1431884765625,0.8014091849327087,0.244914099574089,0.2217436730861663,293.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.4538950324058532,0.050000000745058,0.0496091693639755,293.04058837890625,297.1499938964844,293.1499938964844,0.1530912667512893,-2509.64599609375,304.1391906738281,0.780379593372345,0.2267097979784011,0.1595910042524337,293.1274108886719,297.1499938964844,293.1499938964844,0.3923401236534118,-7157.142578125,304.1438903808594,0.9990000128746032,0.5385666489601135,0.4549695253372192,293.1116027832031,297.1499938964844,293.1499938964844,0.0043038795702159,-1615.378662109375,296.8046569824219,0.4538950324058532,0.050000000745058,0.2353245317935943,291.1274108886719,291.1499938964844,255.55360412597656,254.63194274902344,279.123779296875,293.6921081542969,291.1265869140625,1.0,0.3017977178096771,0.5950992703437805,0.5950992703437805,1.0,1.0,-1.3456488847732544,0.5142908096313477,0.8313581347465515,0.1940373480319976,0.0,0.0,0.734283983707428,67.92662811279297,75.0,-7.557097911834717,-16249.3291015625,293.8777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,308.6605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.23046875,18000.0,0.0,0.0,0.3678927719593048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231451749801636,0.9231544137001038,-9.2298723757267e-06,0.0,0.0003733643970917,0.0,0.0,105.8124542236328,0.0,0.0,0.0,0.5390480756759644,4.0,0.0,1.0
585180,293.0885925292969,297.1499938964844,293.1499938964844,0.1701439619064331,-3509.86279296875,304.14324951171875,0.7997510433197021,0.2461848109960556,0.2229390144348144,293.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.4512233138084411,0.050000000745058,0.0496595501899719,293.0429382324219,297.1499938964844,293.1499938964844,0.1552345603704452,-2537.826416015625,304.13922119140625,0.7800888419151306,0.2290055006742477,0.161247432231903,293.13262939453125,297.1499938964844,293.1499938964844,0.397965520620346,-7241.3095703125,304.13653564453125,0.9990000128746032,0.5380938053131104,0.4601944386959076,293.1091003417969,297.1499938964844,293.1499938964844,0.0043265991844236,-1624.0667724609375,296.8187866210937,0.4512233138084411,0.050000000745058,0.2355635166168213,291.1164855957031,291.1499938964844,255.4905242919922,254.5771026611328,279.1202697753906,293.6539001464844,291.1154479980469,1.0,0.3045657575130462,0.5919387340545654,0.5919387340545654,1.0,1.0,-1.3556907176971436,0.5165464282035828,0.8391442894935608,0.1941280961036682,0.0,0.0,0.7394571304321289,69.36287689208984,63.0,-13.80196762084961,-16352.927734375,301.4755554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.6456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.177734375,18000.0,0.0,0.0,0.3693883419036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9326308369636536,0.9326401352882384,-9.3281614681473e-06,0.0,0.0003748822200577,0.0,0.0,108.32703399658205,0.0,0.0,0.0,0.5432460308074951,4.0,0.0,1.0
585240,293.0885925292969,297.1499938964844,293.1499938964844,0.1701439619064331,-3509.86279296875,304.14324951171875,0.7997510433197021,0.2461848109960556,0.2229390144348144,293.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.4512233138084411,0.050000000745058,0.0496595501899719,293.0429382324219,297.1499938964844,293.1499938964844,0.1552345603704452,-2537.826416015625,304.13922119140625,0.7800888419151306,0.2290055006742477,0.161247432231903,293.13262939453125,297.1499938964844,293.1499938964844,0.397965520620346,-7241.3095703125,304.13653564453125,0.9990000128746032,0.5380938053131104,0.4601944386959076,293.1091003417969,297.1499938964844,293.1499938964844,0.0043265991844236,-1624.0667724609375,296.8187866210937,0.4512233138084411,0.050000000745058,0.2355635166168213,291.1164855957031,291.1499938964844,255.4905242919922,254.5771026611328,279.1202697753906,293.6539001464844,291.1154479980469,1.0,0.3045657575130462,0.5919387340545654,0.5919387340545654,1.0,1.0,-1.3556907176971436,0.5165464282035828,0.8391442894935608,0.1941280961036682,0.0,0.0,0.7394571304321289,69.36287689208984,63.0,-13.80196762084961,-16352.927734375,301.4755554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.6456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.177734375,18000.0,0.0,0.0,0.3693883419036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9326308369636536,0.9326401352882384,-9.3281614681473e-06,0.0,0.0003748822200577,0.0,0.0,108.32703399658205,0.0,0.0,0.0,0.5432460308074951,4.0,0.0,1.0
585300,293.0892944335937,297.1499938964844,293.1499938964844,0.1707335263490677,-3519.5849609375,304.1434326171875,0.8012271523475647,0.2468242347240448,0.2234939783811569,293.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.451895922422409,0.050000000745058,0.0496466420590877,293.04412841796875,297.1499938964844,293.1499938964844,0.1562245637178421,-2550.768798828125,304.1393737792969,0.7821409106254578,0.2301318645477295,0.1620242744684219,293.135498046875,297.1499938964844,293.1499938964844,0.3969802558422088,-7224.9501953125,304.1408996582031,0.9990000128746032,0.5377438068389893,0.4588648676872253,293.10797119140625,297.1499938964844,293.1499938964844,0.0043350625783205,-1627.2462158203125,296.82666015625,0.451895922422409,0.050000000745058,0.2355022877454757,291.1124267578125,291.1499938964844,255.4592742919922,254.5499420166016,279.1221008300781,293.6375427246094,291.11260986328125,1.0,0.3038400709629059,0.5906694531440735,0.5906694531440735,1.0,1.0,-1.3556116819381714,0.5156698226928711,0.8399418592453003,0.1932868212461471,0.0,0.0,0.742404580116272,69.03540802001953,63.0,-7.826051235198975,-16371.0927734375,300.6854858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81787109375,308.64874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.498046875,18000.0,0.0,0.0,0.3702235817909241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938715934753418,0.9387253522872924,-9.393313121108804e-06,0.0,0.0003757298691198,0.0,0.0,109.9765396118164,0.0,0.0,0.0,0.5459363460540771,4.0,0.0,1.0
585360,293.0899353027344,297.1499938964844,293.1499938964844,0.1711442321538925,-3526.111328125,304.14385986328125,0.804465115070343,0.2474700063467025,0.2240311503410339,293.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4540963470935821,0.050000000745058,0.0496053770184516,293.045166015625,297.1499938964844,293.1499938964844,0.1570437103509903,-2561.281494140625,304.13983154296875,0.7859060764312744,0.2312672883272171,0.1627813726663589,293.13433837890625,297.1499938964844,293.1499938964844,0.3926754891872406,-7158.62451171875,304.1504211425781,0.9990000128746032,0.5381506085395813,0.4545811712741852,293.1068115234375,297.1499938964844,293.1499938964844,0.004339697305113,-1628.39111328125,296.8408508300781,0.4540963470935821,0.050000000745058,0.2353065609931945,291.1190490722656,291.1499938964844,255.42828369140625,254.52297973632807,279.1261901855469,293.62896728515625,291.1212158203125,1.0,0.3020239174365997,0.5897805094718933,0.5897805094718933,1.0,1.0,-1.3517415523529053,0.5134600400924683,0.8382814526557922,0.1918270289897918,0.0,0.0,0.7438628673553467,67.92675018310547,66.0,9.861172676086426,-16360.833984375,296.4725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052062988281,308.66265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.03125,18000.0,0.0,0.0,0.3710286915302276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441355466842652,0.9441450238227844,-9.458339263801465e-06,0.0,0.0003765469591598,0.0,0.0,111.51797485351562,0.0,0.0,0.0,0.5483103394508362,4.0,0.0,1.0
585420,293.0912780761719,297.1499938964844,293.1499938964844,0.171891987323761,-3537.87646484375,304.1446533203125,0.807523787021637,0.2487188130617141,0.2251373529434204,293.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4555771946907043,0.050000000745058,0.049578346312046,293.0469665527344,297.1499938964844,293.1499938964844,0.1586536020040512,-2581.856201171875,304.1405029296875,0.7901867628097534,0.2335543632507324,0.1643521040678024,293.1251220703125,297.1499938964844,293.1499938964844,0.3891214728355407,-7105.07275390625,304.15582275390625,0.9990000128746032,0.5404128432273865,0.4517523050308227,293.1042785644531,297.1499938964844,293.1499938964844,0.0043505858629941,-1630.8985595703125,296.8751525878906,0.4555771946907043,0.050000000745058,0.2351783215999603,291.1409912109375,291.1499938964844,255.3671875,254.46978759765625,279.12994384765625,293.6203308105469,291.1419982910156,1.0,0.3014830946922302,0.588003933429718,0.588003933429718,1.0,1.0,-1.351366639137268,0.5121857523918152,0.8391808271408081,0.1904579102993011,0.0,0.0,0.7434064745903015,67.2320785522461,69.0,19.560789108276367,-16369.431640625,294.7177124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8020935058594,308.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.439453125,18000.0,0.0,0.0,0.3724522888660431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471949934959412,0.9472045302391052,-9.513923032500315e-06,0.0,0.0003779917315114,0.0,0.0,112.5556869506836,0.0,0.0,0.0,0.5497599244117737,4.0,0.0,1.0
585480,293.0912780761719,297.1499938964844,293.1499938964844,0.171891987323761,-3537.87646484375,304.1446533203125,0.807523787021637,0.2487188130617141,0.2251373529434204,293.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4555771946907043,0.050000000745058,0.049578346312046,293.0469665527344,297.1499938964844,293.1499938964844,0.1586536020040512,-2581.856201171875,304.1405029296875,0.7901867628097534,0.2335543632507324,0.1643521040678024,293.1251220703125,297.1499938964844,293.1499938964844,0.3891214728355407,-7105.07275390625,304.15582275390625,0.9990000128746032,0.5404128432273865,0.4517523050308227,293.1042785644531,297.1499938964844,293.1499938964844,0.0043505858629941,-1630.8985595703125,296.8751525878906,0.4555771946907043,0.050000000745058,0.2351783215999603,291.1409912109375,291.1499938964844,255.3671875,254.46978759765625,279.12994384765625,293.6203308105469,291.1419982910156,1.0,0.3014830946922302,0.588003933429718,0.588003933429718,1.0,1.0,-1.351366639137268,0.5121857523918152,0.8391808271408081,0.1904579102993011,0.0,0.0,0.7434064745903015,67.2320785522461,69.0,19.560789108276367,-16369.431640625,294.7177124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8020935058594,308.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.439453125,18000.0,0.0,0.0,0.3724522888660431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471949934959412,0.9472045302391052,-9.513923032500315e-06,0.0,0.0003779917315114,0.0,0.0,112.5556869506836,0.0,0.0,0.0,0.5497599244117737,4.0,0.0,1.0
585540,293.0926208496094,297.1499938964844,293.1499938964844,0.1728766560554504,-3553.930419921875,304.144775390625,0.8084345459938049,0.2499300241470337,0.2262353301048278,293.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4552213549613952,0.050000000745058,0.0495847687125206,293.048583984375,297.1499938964844,293.1499938964844,0.1605238318443298,-2606.0751953125,304.1405334472656,0.792410135269165,0.2358371764421463,0.165951058268547,293.1175842285156,297.1499938964844,293.1499938964844,0.3894935548305511,-7111.71142578125,304.15313720703125,0.9990000128746032,0.542583167552948,0.4524279534816742,293.1014404296875,297.1499938964844,293.1499938964844,0.0043691708706319,-1637.1431884765625,296.9016418457031,0.4552213549613952,0.050000000745058,0.2352087795734405,291.1459350585937,291.1499938964844,255.3074951171875,254.4177703857422,279.1299743652344,293.60601806640625,291.1459350585937,1.0,0.3022667467594147,0.5860238671302795,0.5860238671302795,1.0,1.0,-1.3554576635360718,0.5126132369041443,0.8428444266319275,0.1899631917476654,0.0,0.0,0.7434946298599243,67.45921325683594,72.0,7.803040981292725,-16405.412109375,296.9883117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139343261719,308.6752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34765625,18000.0,0.0,0.0,0.3737043142318725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947352409362793,0.947361946105957,-9.5195573521778e-06,0.0,0.0003792623756453,0.0,0.0,112.6330337524414,0.0,0.0,0.0,0.5498879551887512,4.0,0.0,1.0
585600,293.0926208496094,297.1499938964844,293.1499938964844,0.1728766560554504,-3553.930419921875,304.144775390625,0.8084345459938049,0.2499300241470337,0.2262353301048278,293.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4552213549613952,0.050000000745058,0.0495847687125206,293.048583984375,297.1499938964844,293.1499938964844,0.1605238318443298,-2606.0751953125,304.1405334472656,0.792410135269165,0.2358371764421463,0.165951058268547,293.1175842285156,297.1499938964844,293.1499938964844,0.3894935548305511,-7111.71142578125,304.15313720703125,0.9990000128746032,0.542583167552948,0.4524279534816742,293.1014404296875,297.1499938964844,293.1499938964844,0.0043691708706319,-1637.1431884765625,296.9016418457031,0.4552213549613952,0.050000000745058,0.2352087795734405,291.1459350585937,291.1499938964844,255.3074951171875,254.4177703857422,279.1299743652344,293.60601806640625,291.1459350585937,1.0,0.3022667467594147,0.5860238671302795,0.5860238671302795,1.0,1.0,-1.3554576635360718,0.5126132369041443,0.8428444266319275,0.1899631917476654,0.0,0.0,0.7434946298599243,67.45921325683594,72.0,7.803040981292725,-16405.412109375,296.9883117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139343261719,308.6752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34765625,18000.0,0.0,0.0,0.3737043142318725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947352409362793,0.947361946105957,-9.5195573521778e-06,0.0,0.0003792623756453,0.0,0.0,112.6330337524414,0.0,0.0,0.0,0.5498879551887512,4.0,0.0,1.0
585660,293.0939636230469,297.1499938964844,293.1499938964844,0.1739925146102905,-3572.320556640625,304.1446533203125,0.8078992962837219,0.2511121928691864,0.2273285090923309,293.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4536111056804657,0.050000000745058,0.0496143065392971,293.0502624511719,297.1499938964844,293.1499938964844,0.1625101268291473,-2631.882080078125,304.140380859375,0.7931480407714844,0.2380664646625518,0.1675377041101455,293.1151123046875,297.1499938964844,293.1499938964844,0.392597883939743,-7159.30126953125,304.1468505859375,0.9990000128746032,0.5439116358757019,0.4555166959762573,293.0985717773437,297.1499938964844,293.1499938964844,0.0043925452046096,-1645.6212158203125,296.92401123046875,0.4536111056804657,0.050000000745058,0.2353489100933075,291.1416320800781,291.1499938964844,255.2494964599609,254.3671875,279.1280517578125,293.5831604003906,291.1409606933594,1.0,0.3040868043899536,0.5837411880493164,0.5837411880493164,1.0,1.0,-1.3625847101211548,0.5140795707702637,0.8485051989555359,0.18991219997406,0.0,0.0,0.7448187470436096,68.322265625,75.0,-4.126626968383789,-16471.07421875,302.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82635498046875,308.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.373046875,18000.0,0.0,0.0,0.3748971819877624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489768743515016,0.9489864110946656,-9.53419930738164e-06,0.0,0.000380472978577,0.0,0.0,113.05831909179688,0.0,0.0,0.0,0.5506197810173035,4.0,0.0,1.0
585720,293.0939636230469,297.1499938964844,293.1499938964844,0.1739925146102905,-3572.320556640625,304.1446533203125,0.8078992962837219,0.2511121928691864,0.2273285090923309,293.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4536111056804657,0.050000000745058,0.0496143065392971,293.0502624511719,297.1499938964844,293.1499938964844,0.1625101268291473,-2631.882080078125,304.140380859375,0.7931480407714844,0.2380664646625518,0.1675377041101455,293.1151123046875,297.1499938964844,293.1499938964844,0.392597883939743,-7159.30126953125,304.1468505859375,0.9990000128746032,0.5439116358757019,0.4555166959762573,293.0985717773437,297.1499938964844,293.1499938964844,0.0043925452046096,-1645.6212158203125,296.92401123046875,0.4536111056804657,0.050000000745058,0.2353489100933075,291.1416320800781,291.1499938964844,255.2494964599609,254.3671875,279.1280517578125,293.5831604003906,291.1409606933594,1.0,0.3040868043899536,0.5837411880493164,0.5837411880493164,1.0,1.0,-1.3625847101211548,0.5140795707702637,0.8485051989555359,0.18991219997406,0.0,0.0,0.7448187470436096,68.322265625,75.0,-4.126626968383789,-16471.07421875,302.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82635498046875,308.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.373046875,18000.0,0.0,0.0,0.3748971819877624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489768743515016,0.9489864110946656,-9.53419930738164e-06,0.0,0.000380472978577,0.0,0.0,113.05831909179688,0.0,0.0,0.0,0.5506197810173035,4.0,0.0,1.0
585780,293.0947570800781,297.1499938964844,293.1499938964844,0.1747050285339355,-3584.108154296875,304.14453125,0.8070301413536072,0.251807689666748,0.2279805392026901,293.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.4521880745887756,0.050000000745058,0.0496410019695758,293.0513610839844,297.1499938964844,293.1499938964844,0.1637269705533981,-2647.698486328125,304.1402587890625,0.7930095195770264,0.2393660694360733,0.1684718132019043,293.1165466308594,297.1499938964844,293.1499938964844,0.3955282270908355,-7203.5185546875,304.1423034667969,0.9990000128746032,0.5441625118255615,0.4582895338535309,293.0969543457031,297.1499938964844,293.1499938964844,0.0044082482345402,-1651.478759765625,296.9359741210937,0.4521880745887756,0.050000000745058,0.2354755401611328,291.135986328125,291.1499938964844,255.21563720703125,254.337631225586,279.1266784667969,293.566162109375,291.1350402832031,1.0,0.3055718243122101,0.5822455883026123,0.5822455883026123,1.0,1.0,-1.3680007457733154,0.5153319239616394,0.8526688814163208,0.1900293827056884,0.0,0.0,0.7464601397514343,69.0865478515625,75.0,-9.720133781433104,-16523.37109375,306.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292541503906,308.6784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.828125,18000.0,0.0,0.0,0.3756406903266907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951431393623352,0.9514409899711608,-9.557878911437e-06,0.0,0.0003812275535892,0.0,0.0,113.71619415283205,0.0,0.0,0.0,0.5517123937606812,4.0,0.0,1.0
585840,293.09527587890625,297.1499938964844,293.1499938964844,0.1751907020807266,-3592.14892578125,304.1444396972656,0.8062598705291748,0.2522655129432678,0.2284130603075027,293.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.451090544462204,0.050000000745058,0.0496619828045368,293.0521240234375,297.1499938964844,293.1499938964844,0.1645399183034896,-2658.25927734375,304.14019775390625,0.7927142977714539,0.240215003490448,0.1690850108861923,293.11871337890625,297.1499938964844,293.1499938964844,0.3978551924228668,-7238.37255859375,304.1391296386719,0.9990000128746032,0.5440801978111267,0.4604568779468536,293.095947265625,297.1499938964844,293.1499938964844,0.0044192299246788,-1655.6107177734375,296.9435119628906,0.451090544462204,0.050000000745058,0.2355750650167465,291.13140869140625,291.1499938964844,255.1934814453125,254.3182830810547,279.1258239746094,293.553955078125,291.13037109375,1.0,0.30669766664505,0.5812108516693115,0.5812108516693115,1.0,1.0,-1.3720020055770874,0.5162951946258545,0.8557068109512329,0.1901585906744003,0.0,0.0,0.7479390501976013,69.68341064453125,78.0,-12.598675727844238,-16563.064453125,309.32733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280944824219,308.6777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.0,18000.0,0.0,0.0,0.3761664927005768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9538381695747375,0.9538477659225464,-9.582145139575005e-06,0.0,0.0003817611723206,0.0,0.0,114.37255859375,0.0,0.0,0.0,0.5527772307395935,4.0,0.0,1.0
585900,293.095947265625,297.1499938964844,293.1499938964844,0.1758049726486206,-3602.319580078125,304.14434814453125,0.8051056265830994,0.2528311312198639,0.2289507836103439,293.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4495793581008911,0.050000000745058,0.0496914498507976,293.0531616210937,297.1499938964844,293.1499938964844,0.1655529588460922,-2671.408203125,304.14013671875,0.7921438813209534,0.2412560135126114,0.1698399186134338,293.12274169921875,297.1499938964844,293.1499938964844,0.401138037443161,-7287.248046875,304.1351318359375,0.9990000128746032,0.5436848402023315,0.463483601808548,293.0947265625,297.1499938964844,293.1499938964844,0.0044334116391837,-1660.9696044921875,296.95263671875,0.4495793581008911,0.050000000745058,0.235714852809906,291.1250915527344,291.1499938964844,255.16629028320312,254.29454040527344,279.1249389648437,293.5381774902344,291.1239624023437,1.0,0.30824014544487,0.5798888206481934,0.5798888206481934,1.0,1.0,-1.377389907836914,0.5176301002502441,0.8597597479820251,0.1903742551803589,0.0,0.0,0.7502307295799255,70.51832580566406,78.0,-15.284160614013672,-16617.54296875,313.6593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224182128906,308.6753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17919.369140625,18000.0,0.0,0.0,0.3768720328807831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9577588438987732,0.9577684998512268,-9.622764991945589e-06,0.0,0.0003824771847575,0.0,0.0,115.45608520507812,0.0,0.0,0.0,0.5545264482498169,4.0,0.0,1.0
585960,293.0965881347656,297.1499938964844,293.1499938964844,0.1764226853847503,-3612.541748046875,304.14422607421875,0.8037751317024231,0.2533893287181854,0.2294849306344986,293.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.447944164276123,0.050000000745058,0.0497241243720054,293.05419921875,297.1499938964844,293.1499938964844,0.1665581613779068,-2684.439697265625,304.1401062011719,0.7913808822631836,0.2422751933336258,0.1705817282199859,293.1282043457031,297.1499938964844,293.1499938964844,0.4047841131687164,-7341.1962890625,304.1312255859375,0.9990000128746032,0.5429611802101135,0.4668168127536773,293.0936279296875,297.1499938964844,293.1499938964844,0.0044480166397988,-1666.49755859375,296.9615478515625,0.447944164276123,0.050000000745058,0.2358698397874832,291.118408203125,291.1499938964844,255.13970947265625,254.27130126953125,279.124267578125,293.5222473144531,291.11724853515625,1.0,0.3099129796028137,0.5785511136054993,0.5785511136054993,1.0,1.0,-1.3831477165222168,0.5190959572792053,0.8640517592430115,0.19064761698246,0.0,0.0,0.7530083656311035,71.44110870361328,66.0,-17.05097770690918,-16676.826171875,318.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81158447265625,308.6711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17897.091796875,18000.0,0.0,0.0,0.3776456117630005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9627221822738647,0.9627318382263184,-9.6756093626027e-06,0.0,0.0003832622896879,0.0,0.0,116.84893035888672,0.0,0.0,0.0,0.5567429661750793,4.0,0.0,1.0
586020,293.0975952148437,297.1499938964844,293.1499938964844,0.1773312836885452,-3627.220458984375,304.1446838378906,0.807720959186554,0.2545374631881714,0.2304588109254837,293.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.4502700269222259,0.050000000745058,0.0496778339147567,293.0560913085937,297.1499938964844,293.1499938964844,0.168229341506958,-2705.78369140625,304.1406555175781,0.7963569760322571,0.2443190664052963,0.1719675809144973,293.1339111328125,297.1499938964844,293.1499938964844,0.4005305767059326,-7273.42529296875,304.1451721191406,0.9990000128746032,0.5423218011856079,0.4620936512947082,293.09130859375,297.1499938964844,293.1499938964844,0.0044665085151791,-1672.730712890625,296.9882507324219,0.4502700269222259,0.050000000745058,0.2356502562761306,291.11962890625,291.1499938964844,255.0884704589844,254.2265014648437,279.13043212890625,293.50067138671875,291.12164306640625,1.0,0.3077192902565002,0.576850414276123,0.576850414276123,1.0,1.0,-1.3800019025802612,0.5165238976478577,0.8634780645370483,0.188784509897232,0.0,0.0,0.7574206590652466,70.21827697753906,69.0,7.42426872253418,-16692.669921875,314.1145324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.790283203125,308.693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.3515625,18000.0,0.0,0.0,0.379261702299118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973932147026062,0.97394198179245,-9.805692570807878e-06,0.0,0.0003849024360533,0.0,0.0,120.12603759765624,0.0,0.0,0.0,0.5617184638977051,4.0,0.0,1.0
