time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0975952148437,297.1499938964844,293.1499938964844,0.1773312836885452,-3627.220458984375,304.1446838378906,0.807720959186554,0.2545374631881714,0.2304588109254837,293.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.4502700269222259,0.050000000745058,0.0496778339147567,293.0560913085937,297.1499938964844,293.1499938964844,0.168229341506958,-2705.78369140625,304.1406555175781,0.7963569760322571,0.2443190664052963,0.1719675809144973,293.1339111328125,297.1499938964844,293.1499938964844,0.4005305767059326,-7273.42529296875,304.1451721191406,0.9990000128746032,0.5423218011856079,0.4620936512947082,293.09130859375,297.1499938964844,293.1499938964844,0.0044665085151791,-1672.730712890625,296.9882507324219,0.4502700269222259,0.050000000745058,0.2356502562761306,291.11962890625,291.1499938964844,255.0884704589844,254.2265014648437,279.13043212890625,293.50067138671875,291.12164306640625,1.0,0.3077192902565002,0.576850414276123,0.576850414276123,1.0,1.0,-1.3800019025802612,0.5165238976478577,0.8634780645370483,0.188784509897232,0.0,0.0,0.7574206590652466,70.21827697753906,69.0,7.42426872253418,-16692.669921875,314.1145324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.790283203125,308.693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.3515625,18000.0,0.0,0.0,0.379261702299118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973932147026062,0.97394198179245,-9.805692570807878e-06,0.0,0.0003849024360533,0.0,0.0,120.12603759765624,0.0,0.0,0.0,0.5617184638977051,4.0,0.0,1.0
586140,293.0986022949219,297.1499938964844,293.1499938964844,0.1779873967170715,-3637.43994140625,304.14532470703125,0.8101224303245544,0.2556610703468323,0.231456845998764,293.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4513395130634308,0.050000000745058,0.0496571138501167,293.0577392578125,297.1499938964844,293.1499938964844,0.1696716398000717,-2723.90576171875,304.1413269042969,0.7998629808425903,0.246365800499916,0.1733803004026413,293.12823486328125,297.1499938964844,293.1499938964844,0.3978000283241272,-7231.6220703125,304.1509704589844,0.9990000128746032,0.5438777804374695,0.4599622786045074,293.0888366699219,297.1499938964844,293.1499938964844,0.0044824928045272,-1677.0147705078125,297.0268249511719,0.4513395130634308,0.050000000745058,0.2355519533157348,291.1402893066406,291.1499938964844,255.04005432128903,254.18411254882807,279.1335754394531,293.48956298828125,291.1412353515625,1.0,0.3074400424957275,0.5753995180130005,0.5753995180130005,1.0,1.0,-1.3801883459091189,0.5155882239341736,0.8646001219749451,0.1877051889896392,0.0,0.0,0.7571552991867065,69.6939468383789,72.0,17.960092544555664,-16709.6796875,312.9684753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936706542969,308.70709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.86328125,18000.0,0.0,0.0,0.3806658387184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772622585296632,0.977272093296051,-9.86448776529869e-06,0.0,0.0003863274178002,0.0,0.0,121.2882843017578,0.0,0.0,0.0,0.563285231590271,4.0,0.0,1.0
586200,293.0986022949219,297.1499938964844,293.1499938964844,0.1779873967170715,-3637.43994140625,304.14532470703125,0.8101224303245544,0.2556610703468323,0.231456845998764,293.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4513395130634308,0.050000000745058,0.0496571138501167,293.0577392578125,297.1499938964844,293.1499938964844,0.1696716398000717,-2723.90576171875,304.1413269042969,0.7998629808425903,0.246365800499916,0.1733803004026413,293.12823486328125,297.1499938964844,293.1499938964844,0.3978000283241272,-7231.6220703125,304.1509704589844,0.9990000128746032,0.5438777804374695,0.4599622786045074,293.0888366699219,297.1499938964844,293.1499938964844,0.0044824928045272,-1677.0147705078125,297.0268249511719,0.4513395130634308,0.050000000745058,0.2355519533157348,291.1402893066406,291.1499938964844,255.04005432128903,254.18411254882807,279.1335754394531,293.48956298828125,291.1412353515625,1.0,0.3074400424957275,0.5753995180130005,0.5753995180130005,1.0,1.0,-1.3801883459091189,0.5155882239341736,0.8646001219749451,0.1877051889896392,0.0,0.0,0.7571552991867065,69.6939468383789,72.0,17.960092544555664,-16709.6796875,312.9684753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936706542969,308.70709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.86328125,18000.0,0.0,0.0,0.3806658387184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772622585296632,0.977272093296051,-9.86448776529869e-06,0.0,0.0003863274178002,0.0,0.0,121.2882843017578,0.0,0.0,0.0,0.563285231590271,4.0,0.0,1.0
586260,293.09967041015625,297.1499938964844,293.1499938964844,0.178872212767601,-3651.76025390625,304.1454162597656,0.810558021068573,0.2567478120326996,0.232448548078537,293.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4507280588150024,0.050000000745058,0.0496688932180404,293.05926513671875,297.1499938964844,293.1499938964844,0.1713524162769317,-2745.342041015625,304.14141845703125,0.8013850450515747,0.2483913600444793,0.1748051941394806,293.12371826171875,297.1499938964844,293.1499938964844,0.3988018035888672,-7246.9580078125,304.1488342285156,0.9990000128746032,0.5453498959541321,0.4611774682998657,293.08612060546875,297.1499938964844,293.1499938964844,0.0045059435069561,-1684.8734130859375,297.0582580566406,0.4507280588150024,0.050000000745058,0.2356078475713729,291.1452331542969,291.1499938964844,254.99473571777344,254.14439392089844,279.1340026855469,293.47589111328125,291.1452331542969,1.0,0.3084146678447723,0.5738360285758972,0.5738360285758972,1.0,1.0,-1.3846276998519895,0.5163094997406006,0.8683182001113892,0.1874894499778747,0.0,0.0,0.7573524713516235,70.0654296875,75.0,7.604067325592041,-16751.228515625,315.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,308.714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.234375,18000.0,0.0,0.0,0.3819127380847931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9777597188949584,0.9777695536613464,-9.87432213150896e-06,0.0,0.0003875928814522,0.0,0.0,121.4717254638672,0.0,0.0,0.0,0.56356281042099,4.0,0.0,1.0
586320,293.09967041015625,297.1499938964844,293.1499938964844,0.178872212767601,-3651.76025390625,304.1454162597656,0.810558021068573,0.2567478120326996,0.232448548078537,293.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4507280588150024,0.050000000745058,0.0496688932180404,293.05926513671875,297.1499938964844,293.1499938964844,0.1713524162769317,-2745.342041015625,304.14141845703125,0.8013850450515747,0.2483913600444793,0.1748051941394806,293.12371826171875,297.1499938964844,293.1499938964844,0.3988018035888672,-7246.9580078125,304.1488342285156,0.9990000128746032,0.5453498959541321,0.4611774682998657,293.08612060546875,297.1499938964844,293.1499938964844,0.0045059435069561,-1684.8734130859375,297.0582580566406,0.4507280588150024,0.050000000745058,0.2356078475713729,291.1452331542969,291.1499938964844,254.99473571777344,254.14439392089844,279.1340026855469,293.47589111328125,291.1452331542969,1.0,0.3084146678447723,0.5738360285758972,0.5738360285758972,1.0,1.0,-1.3846276998519895,0.5163094997406006,0.8683182001113892,0.1874894499778747,0.0,0.0,0.7573524713516235,70.0654296875,75.0,7.604067325592041,-16751.228515625,315.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,308.714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.234375,18000.0,0.0,0.0,0.3819127380847931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9777597188949584,0.9777695536613464,-9.87432213150896e-06,0.0,0.0003875928814522,0.0,0.0,121.4717254638672,0.0,0.0,0.0,0.56356281042099,4.0,0.0,1.0
586380,293.1007385253906,297.1499938964844,293.1499938964844,0.1798829734325409,-3668.306884765625,304.145263671875,0.809674084186554,0.2578024864196777,0.2334324419498443,293.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.4489941298961639,0.050000000745058,0.0497029460966587,293.06085205078125,297.1499938964844,293.1499938964844,0.1731482446193695,-2768.34521484375,304.14129638671875,0.8015233874320984,0.2503685355186462,0.1762172132730484,293.1239013671875,297.1499938964844,293.1499938964844,0.4023856818675995,-7300.88818359375,304.1431884765625,0.9990000128746032,0.5459919571876526,0.4646685421466827,293.08331298828125,297.1499938964844,293.1499938964844,0.0045343525707721,-1694.9862060546875,297.0860900878906,0.4489941298961639,0.050000000745058,0.2357693761587143,291.14141845703125,291.1499938964844,254.95278930664065,254.10757446289065,279.1331787109375,293.4581298828125,291.14080810546875,1.0,0.3103663325309753,0.5721184611320496,0.5721184611320496,1.0,1.0,-1.3919280767440796,0.5180854797363281,0.8738425970077515,0.187771126627922,0.0,0.0,0.758674681186676,71.04972839355469,78.0,-3.5564422607421875,-16818.84765625,321.4189147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226318359375,308.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.771484375,18000.0,0.0,0.0,0.3831079006195068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9794641137123108,0.9794740080833436,-9.891082299873233e-06,0.0,0.0003888058417942,0.0,0.0,121.9509735107422,0.0,0.0,0.0,0.5643386244773865,4.0,0.0,1.0
586440,293.1007385253906,297.1499938964844,293.1499938964844,0.1798829734325409,-3668.306884765625,304.145263671875,0.809674084186554,0.2578024864196777,0.2334324419498443,293.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.4489941298961639,0.050000000745058,0.0497029460966587,293.06085205078125,297.1499938964844,293.1499938964844,0.1731482446193695,-2768.34521484375,304.14129638671875,0.8015233874320984,0.2503685355186462,0.1762172132730484,293.1239013671875,297.1499938964844,293.1499938964844,0.4023856818675995,-7300.88818359375,304.1431884765625,0.9990000128746032,0.5459919571876526,0.4646685421466827,293.08331298828125,297.1499938964844,293.1499938964844,0.0045343525707721,-1694.9862060546875,297.0860900878906,0.4489941298961639,0.050000000745058,0.2357693761587143,291.14141845703125,291.1499938964844,254.95278930664065,254.10757446289065,279.1331787109375,293.4581298828125,291.14080810546875,1.0,0.3103663325309753,0.5721184611320496,0.5721184611320496,1.0,1.0,-1.3919280767440796,0.5180854797363281,0.8738425970077515,0.187771126627922,0.0,0.0,0.758674681186676,71.04972839355469,78.0,-3.5564422607421875,-16818.84765625,321.4189147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226318359375,308.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.771484375,18000.0,0.0,0.0,0.3831079006195068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9794641137123108,0.9794740080833436,-9.891082299873233e-06,0.0,0.0003888058417942,0.0,0.0,121.9509735107422,0.0,0.0,0.0,0.5643386244773865,4.0,0.0,1.0
586500,293.1012878417969,297.1499938964844,293.1499938964844,0.1804219782352447,-3677.16650390625,304.1451416015625,0.808837354183197,0.258317619562149,0.2339199483394622,293.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4478082656860351,0.050000000745058,0.0497267730534076,293.0616760253906,297.1499938964844,293.1499938964844,0.1740716397762298,-2780.18701171875,304.14117431640625,0.8011748790740967,0.2513341307640075,0.1769129633903503,293.1260986328125,297.1499938964844,293.1499938964844,0.4049754738807678,-7339.51904296875,304.1397399902344,0.9990000128746032,0.5458904504776001,0.467095673084259,293.0819396972656,297.1499938964844,293.1499938964844,0.0045500043779611,-1700.6893310546875,297.0990295410156,0.4478082656860351,0.050000000745058,0.2358824014663696,291.1371154785156,291.1499938964844,254.93316650390625,254.09034729003903,279.1326904296875,293.4480895996094,291.13629150390625,1.0,0.3116339147090912,0.5712134838104248,0.5712134838104248,1.0,1.0,-1.39642596244812,0.5192813873291016,0.8771445751190186,0.18805693089962,0.0,0.0,0.7599602937698364,71.72893524169922,78.0,-8.158717155456543,-16861.712890625,325.0674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260192871094,308.7194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17961.291015625,18000.0,0.0,0.0,0.3837249875068664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813541769981384,0.9813640713691713,-9.910086191666778e-06,0.0,0.0003894320689141,0.0,0.0,122.48747253417967,0.0,0.0,0.0,0.5651890635490417,4.0,0.0,1.0
586560,293.10186767578125,297.1499938964844,293.1499938964844,0.1809747964143753,-3686.262939453125,304.14501953125,0.8077787756919861,0.2588243186473846,0.2344036549329757,293.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4464565217494964,0.050000000745058,0.0497544892132282,293.0625305175781,297.1499938964844,293.1499938964844,0.1750027984380722,-2792.126953125,304.14111328125,0.8005945086479187,0.2522836923599243,0.1776003688573837,293.1297607421875,297.1499938964844,293.1499938964844,0.408016562461853,-7384.61865234375,304.1360778808594,0.9990000128746032,0.5454733967781067,0.4699030816555023,293.0805969238281,297.1499938964844,293.1499938964844,0.0045664338394999,-1706.7247314453125,297.1115417480469,0.4464565217494964,0.050000000745058,0.2360138744115829,291.1317443847656,291.1499938964844,254.9144897460937,254.07394409179688,279.1322326660156,293.4377136230469,291.1307678222656,1.0,0.3130640387535095,0.5702905058860779,0.5702905058860779,1.0,1.0,-1.4013925790786743,0.5206509828567505,0.8807415962219238,0.188427522778511,0.0,0.0,0.7617184519767761,72.51500701904297,66.0,-11.816902160644531,-16910.1328125,329.2055358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255615234375,308.71881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.609375,18000.0,0.0,0.0,0.3843774199485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9841485023498536,0.984158456325531,-9.939213668985758e-06,0.0,0.0003900942101608,0.0,0.0,123.29244995117188,0.0,0.0,0.0,0.5664489269256592,4.0,0.0,1.0
586620,293.10272216796875,297.1499938964844,293.1499938964844,0.181770384311676,-3699.02294921875,304.1453857421875,0.8119682669639587,0.2598668336868286,0.2352754175662994,293.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4491724967956543,0.050000000745058,0.0496993288397789,293.06402587890625,297.1499938964844,293.1499938964844,0.1765482872724533,-2811.644775390625,304.1415100097656,0.8058730363845825,0.2541953921318054,0.1788870245218277,293.13214111328125,297.1499938964844,293.1499938964844,0.4027624428272247,-7302.6845703125,304.1500549316406,0.9990000128746032,0.5454690456390381,0.4643058180809021,293.0777587890625,297.1499938964844,293.1499938964844,0.0045888209715485,-1714.1556396484375,297.144775390625,0.4491724967956543,0.050000000745058,0.2357522249221801,291.1340026855469,291.1499938964844,254.8801422119141,254.0437164306641,279.1377258300781,293.4227294921875,291.135986328125,1.0,0.3104686141014099,0.5692991614341736,0.5692991614341736,1.0,1.0,-1.3968946933746338,0.5179749727249146,0.8789196610450745,0.1868198364973068,0.0,0.0,0.7641223073005676,71.04580688476562,69.0,9.242354393005373,-16907.0390625,323.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8274841308594,308.7490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.81640625,18000.0,0.0,0.0,0.3856596350669861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9909046292304992,0.9909146428108216,-1.001893269858556e-05,0.0,0.0003913955006282,0.0,0.0,125.3352279663086,0.0,0.0,0.0,0.5694311261177063,4.0,0.0,1.0
586680,293.10272216796875,297.1499938964844,293.1499938964844,0.181770384311676,-3699.02294921875,304.1453857421875,0.8119682669639587,0.2598668336868286,0.2352754175662994,293.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4491724967956543,0.050000000745058,0.0496993288397789,293.06402587890625,297.1499938964844,293.1499938964844,0.1765482872724533,-2811.644775390625,304.1415100097656,0.8058730363845825,0.2541953921318054,0.1788870245218277,293.13214111328125,297.1499938964844,293.1499938964844,0.4027624428272247,-7302.6845703125,304.1500549316406,0.9990000128746032,0.5454690456390381,0.4643058180809021,293.0777587890625,297.1499938964844,293.1499938964844,0.0045888209715485,-1714.1556396484375,297.144775390625,0.4491724967956543,0.050000000745058,0.2357522249221801,291.1340026855469,291.1499938964844,254.8801422119141,254.0437164306641,279.1377258300781,293.4227294921875,291.135986328125,1.0,0.3104686141014099,0.5692991614341736,0.5692991614341736,1.0,1.0,-1.3968946933746338,0.5179749727249146,0.8789196610450745,0.1868198364973068,0.0,0.0,0.7641223073005676,71.04580688476562,69.0,9.242354393005373,-16907.0390625,323.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8274841308594,308.7490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.81640625,18000.0,0.0,0.0,0.3856596350669861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9909046292304992,0.9909146428108216,-1.001893269858556e-05,0.0,0.0003913955006282,0.0,0.0,125.3352279663086,0.0,0.0,0.0,0.5694311261177063,4.0,0.0,1.0
586740,293.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.8145416975021362,0.0,0.2361684143543243,293.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.4505584836006164,0.0,0.0496720895171165,293.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14215087890625,0.8094685077667236,0.0,0.1801878213882446,293.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1554260253906,0.9990000128746032,0.0,0.4615150988101959,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1887512207031,0.4505584836006164,0.0,0.2356230020523071,291.1540832519531,294.1499938964844,254.8500061035156,254.01715087890625,279.139892578125,293.4133605957031,291.1549072265625,0.0,0.0,0.5684229135513306,0.5684229135513306,1.0,1.0,-1.3959840536117554,0.5169469118118286,0.879037082195282,0.1859618723392486,0.0,0.0,0.0,70.33989715576172,60.0,17.70454216003418,-16909.4453125,321.5687255859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540954589844,308.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.787109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.990125298500061,0.9901353120803832,-1.002809494821122e-05,0.0,0.0,0.0,0.0,125.26335144042967,0.0,0.0,0.0,0.0590916872024536,4.0,0.0,0.0
586800,293.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.8145416975021362,0.0,0.2361684143543243,293.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.4505584836006164,0.0,0.0496720895171165,293.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14215087890625,0.8094685077667236,0.0,0.1801878213882446,293.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1554260253906,0.9990000128746032,0.0,0.4615150988101959,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1887512207031,0.4505584836006164,0.0,0.2356230020523071,291.1540832519531,294.1499938964844,254.8500061035156,254.01715087890625,279.139892578125,293.4133605957031,291.1549072265625,0.0,0.0,0.5684229135513306,0.5684229135513306,1.0,1.0,-1.3959840536117554,0.5169469118118286,0.879037082195282,0.1859618723392486,0.0,0.0,0.0,70.33989715576172,60.0,17.70454216003418,-16909.4453125,321.5687255859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540954589844,308.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.787109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.990125298500061,0.9901353120803832,-1.002809494821122e-05,0.0,0.0,0.0,0.0,125.26335144042967,0.0,0.0,0.0,0.0590916872024536,4.0,0.0,0.0
586860,292.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.58233642578125,0.0,0.0,0.0009572148555889,293.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0002794098109006,292.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61041259765625,0.0,0.0,0.0007319255382753,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585266113281,0.0,0.0,0.001998804975301,292.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.88787841796875,0.0,0.0,0.0013253998477011,291.1905212402344,294.1499938964844,254.8247985839844,253.99490356445312,272.8975830078125,279.2549133300781,291.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063527072779834,2.0303744463490148e-08,0.006352687254548,-0.046974990516901,0.0,0.0,0.0,-0.0413897521793842,60.0,-324.070068359375,-0.0,-2.7507094273460098e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1947369115339245e-17,1.1949219518369524e-17,-1.8507075684558617e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.58233642578125,0.0,0.0,0.0009572148555889,293.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0002794098109006,292.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61041259765625,0.0,0.0,0.0007319255382753,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585266113281,0.0,0.0,0.001998804975301,292.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.88787841796875,0.0,0.0,0.0013253998477011,291.1905212402344,294.1499938964844,254.8247985839844,253.99490356445312,272.8975830078125,279.2549133300781,291.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063527072779834,2.0303744463490148e-08,0.006352687254548,-0.046974990516901,0.0,0.0,0.0,-0.0413897521793842,60.0,-324.070068359375,-0.0,-2.7507094273460098e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1947369115339245e-17,1.1949219518369524e-17,-1.8507075684558617e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513916015625,0.0,0.0,0.0001287744380533,293.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001138615043601,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792236328125,0.0,0.0,9.978293383028358e-05,291.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,0.0001651730854064,292.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8614807128906,0.0,0.0,0.0005401099333539,291.1907958984375,294.1499938964844,254.81417846679688,253.98550415039065,272.4886169433594,271.4068603515625,291.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012573709245771,1.7711913713469585e-08,0.0012573531130328,-0.0452618673443794,0.0,0.0,0.0,-0.0143840890377759,60.0,-166.10946655273438,-0.0,-1.0778580161741048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.6038746118480508e-20,-1.718245256230578e-20,1.1437063428510765e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54150390625,0.0,0.0,0.000103096695966,293.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0001085010517272,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56915283203125,0.0,0.0,8.018524385988712e-05,291.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231262207031,0.0,0.0,0.0001086509000742,292.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.843017578125,0.0,0.0,0.0005146822659298,291.19091796875,294.1499938964844,254.8048095703125,253.9772186279297,272.3090209960937,266.0453796386719,291.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098197302781,1.729738663414082e-08,0.0010981800733134,-0.0443339981138706,0.0,0.0,0.0,-0.0133900046348571,60.0,-78.57376861572266,-0.0,-8.223168634913237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3223555505069855e-21,6.579413979292389e-21,-2.2570586307337944e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323791503906,0.0,0.0,0.0001027287944452,293.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0001081762384274,292.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.559814453125,0.0,0.0,7.99001645646058e-05,291.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181823730469,0.0,0.0,0.000108178355731,292.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8249816894531,0.0,0.0,0.0005131415091454,291.1910400390625,294.1499938964844,254.7966461181641,253.97000122070312,272.1383056640625,262.4736022949219,291.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946328984573,1.6930085777744353e-08,0.0010946160182356,-0.0433746501803398,0.0,0.0,0.0,-0.0132057713344693,60.0,-45.80529022216797,-0.0,-8.169492105025712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3134900161097504e-21,6.5882645695086354e-21,-2.2747745533988858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,0.0001024177763611,293.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0001078485656762,292.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5505676269531,0.0,0.0,7.965826080180705e-05,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.913330078125,0.0,0.0,0.0001078510831575,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8070983886719,0.0,0.0,0.0005115871317684,291.191162109375,294.1499938964844,254.78965759277344,253.9638061523437,271.9697265625,260.08038330078125,291.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091317506507,1.6542257341711775e-08,0.0010913009755313,-0.0423609986901283,0.0,0.0,0.0,-0.013013495132327,60.0,-33.90888214111328,-0.0,-8.12007812101001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.313515057710326e-21,6.588237912320927e-21,-2.274722854610601e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50543212890625,0.0,0.0,0.0001017511822283,293.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001071466249413,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323181152344,0.0,0.0,7.913979789009318e-05,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,0.0001071491715265,292.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7718811035156,0.0,0.0,0.0005082574789412,291.1913452148437,294.1499938964844,254.7789764404297,253.95431518554688,271.6388244628906,257.3647766113281,291.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.907665252685547,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.313518692781377e-21,6.5882322577659575e-21,-2.2747133630361896e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50543212890625,0.0,0.0,0.0001017511822283,293.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001071466249413,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323181152344,0.0,0.0,7.913979789009318e-05,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,0.0001071491715265,292.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7718811035156,0.0,0.0,0.0005082574789412,291.1913452148437,294.1499938964844,254.7789764404297,253.95431518554688,271.6388244628906,257.3647766113281,291.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.907665252685547,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.313518692781377e-21,6.5882322577659575e-21,-2.2747133630361896e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4879150390625,0.0,0.0,0.0001010372652672,293.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0001063948802766,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5144348144531,0.0,0.0,7.858453318476677e-05,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8942565917969,0.0,0.0,0.0001063973759301,292.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.73736572265625,0.0,0.0,0.0005046915030106,291.1915283203125,294.1499938964844,254.7723999023437,253.94842529296875,271.3163146972656,256.0887145996094,291.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.96151351928711,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4879150390625,0.0,0.0,0.0001010372652672,293.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0001063948802766,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5144348144531,0.0,0.0,7.858453318476677e-05,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8942565917969,0.0,0.0,0.0001063973759301,292.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.73736572265625,0.0,0.0,0.0005046915030106,291.1915283203125,294.1499938964844,254.7723999023437,253.94842529296875,271.3163146972656,256.0887145996094,291.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.96151351928711,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4707336425781,0.0,0.0,0.0001002916178549,293.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001056097244145,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969177246094,0.0,0.0,7.800458115525544e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849792480469,0.0,0.0,0.0001056121618603,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7035217285156,0.0,0.0,0.0005009670276194,291.1916809082031,294.1499938964844,254.76954650878903,253.94583129882807,271.00213623046875,255.468002319336,291.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.66592025756836,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4707336425781,0.0,0.0,0.0001002916178549,293.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001056097244145,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969177246094,0.0,0.0,7.800458115525544e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849792480469,0.0,0.0,0.0001056121618603,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7035217285156,0.0,0.0,0.0005009670276194,291.1916809082031,294.1499938964844,254.76954650878903,253.94583129882807,271.00213623046875,255.468002319336,291.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.66592025756836,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4538879394531,0.0,0.0,9.953049448085947e-05,293.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001048082704073,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.479736328125,0.0,0.0,7.741260196780786e-05,290.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759155273437,0.0,0.0,0.0001048106641974,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6703796386719,0.0,0.0,0.0004971653106622,291.1918029785156,294.1499938964844,254.77003479003903,253.9461669921875,270.6961669921875,255.1552581787109,291.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.44668197631836,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4538879394531,0.0,0.0,9.953049448085947e-05,293.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001048082704073,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.479736328125,0.0,0.0,7.741260196780786e-05,290.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759155273437,0.0,0.0,0.0001048106641974,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6703796386719,0.0,0.0,0.0004971653106622,291.1918029785156,294.1499938964844,254.77003479003903,253.9461669921875,270.6961669921875,255.1552581787109,291.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.44668197631836,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44561767578125,0.0,0.0,9.91490960586816e-05,293.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0001044066593749,291.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4712829589844,0.0,0.0,7.711595389991999e-05,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714294433594,0.0,0.0,0.0001044090240611,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.654052734375,0.0,0.0,0.0004952602321282,291.1918334960937,294.1499938964844,254.7714233398437,253.9473419189453,270.5462646484375,255.0614318847656,291.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.34004211425781,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374084472656,0.0,0.0,9.876961121335626e-05,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0001040070637827,291.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.462890625,0.0,0.0,7.682079740334302e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669738769531,0.0,0.0,0.0001040094066411,292.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6379089355469,0.0,0.0,0.0004933647578582,291.19189453125,294.1499938964844,254.7735137939453,253.9491424560547,270.3983154296875,254.99334716796875,291.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.233383178710938,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,9.802310523809864e-05,293.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001032209984259,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4463806152344,0.0,0.0,7.62401832616888e-05,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582458496094,0.0,0.0,0.0001032232976285,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6060791015625,0.0,0.0,0.0004896359751001,291.19195556640625,294.1499938964844,254.77960205078125,253.95440673828125,270.1083068847656,254.9073028564453,291.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.020553588867188,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,9.802310523809864e-05,293.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001032209984259,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4463806152344,0.0,0.0,7.62401832616888e-05,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582458496094,0.0,0.0,0.0001032232976285,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6060791015625,0.0,0.0,0.0004896359751001,291.19195556640625,294.1499938964844,254.77960205078125,253.95440673828125,270.1083068847656,254.9073028564453,291.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.020553588867188,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40533447265625,0.0,0.0,9.730400051921606e-05,293.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.000102463796793,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43017578125,0.0,0.0,7.568088039988652e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0001024660450639,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5748596191406,0.0,0.0,0.0004860441258642,291.1919860839844,294.1499938964844,254.7879180908203,253.961654663086,269.825927734375,254.86154174804688,291.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.810991287231445,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40533447265625,0.0,0.0,9.730400051921606e-05,293.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.000102463796793,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43017578125,0.0,0.0,7.568088039988652e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0001024660450639,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5748596191406,0.0,0.0,0.0004860441258642,291.1919860839844,294.1499938964844,254.7879180908203,253.961654663086,269.825927734375,254.86154174804688,291.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.810991287231445,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3897399902344,0.0,0.0,9.662874072091654e-05,293.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001017527465592,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4142761230469,0.0,0.0,7.515567995142192e-05,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411865234375,0.0,0.0,0.0001017549511743,292.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.54425048828125,0.0,0.0,0.0004826712247449,291.1919860839844,294.1499938964844,254.798095703125,253.9705352783203,269.5508728027344,254.8379669189453,291.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.608858108520508,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3897399902344,0.0,0.0,9.662874072091654e-05,293.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001017527465592,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4142761230469,0.0,0.0,7.515567995142192e-05,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411865234375,0.0,0.0,0.0001017549511743,292.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.54425048828125,0.0,0.0,0.0004826712247449,291.1919860839844,294.1499938964844,254.798095703125,253.9705352783203,269.5508728027344,254.8379669189453,291.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.608858108520508,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
