time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744506835937,0.0,0.0,9.6011754067149e-05,293.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0001011030690278,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3986511230469,0.0,0.0,7.467580144293606e-05,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328857421875,0.0,0.0,0.0001011052299872,292.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51422119140625,0.0,0.0,0.0004795894201379,291.1919250488281,294.1499938964844,254.8097686767578,253.98074340820312,269.2828369140625,254.8271484375,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.41866683959961,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744506835937,0.0,0.0,9.6011754067149e-05,293.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0001011030690278,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3986511230469,0.0,0.0,7.467580144293606e-05,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328857421875,0.0,0.0,0.0001011052299872,292.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51422119140625,0.0,0.0,0.0004795894201379,291.1919250488281,294.1499938964844,254.8097686767578,253.98074340820312,269.2828369140625,254.8271484375,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.41866683959961,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.36688232421875,0.0,0.0,9.572825365466996e-05,293.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0001008045510388,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39093017578125,0.0,0.0,7.445529627148062e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287658691406,0.0,0.0,0.0001008066901704,292.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4993896484375,0.0,0.0,0.000478173373267,291.19189453125,294.1499938964844,254.8160552978516,253.9862365722656,269.1513671875,254.8248291015625,291.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.32919883728028,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.359375,0.0,0.0,9.546248475089668e-05,293.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001005246958811,291.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3832702636719,0.0,0.0,7.424859359161928e-05,290.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82470703125,0.0,0.0,0.0001005268204608,292.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847106933594,0.0,0.0,0.0004768458893522,291.1918640136719,294.1499938964844,254.8225555419922,253.991928100586,269.0215148925781,254.823974609375,291.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.24393844604492,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445739746094,0.0,0.0,9.498569124843924e-05,293.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0001000226475298,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681640625,0.0,0.0,7.387775258393958e-05,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166198730469,0.0,0.0,0.0001000247357296,292.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4557189941406,0.0,0.0,0.0004744643811136,291.1917419433594,294.1499938964844,254.83609008789065,254.0037841796875,268.7664794921875,254.8254852294922,291.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280626324046579e-09,0.0010121084051206,-0.0181258488446474,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.086917877197266,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445739746094,0.0,0.0,9.498569124843924e-05,293.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0001000226475298,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681640625,0.0,0.0,7.387775258393958e-05,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166198730469,0.0,0.0,0.0001000247357296,292.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4557189941406,0.0,0.0,0.0004744643811136,291.1917419433594,294.1499938964844,254.83609008789065,254.0037841796875,268.7664794921875,254.8254852294922,291.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280626324046579e-09,0.0010121084051206,-0.0181258488446474,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.086917877197266,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299865722656,0.0,0.0,9.45820938795805e-05,293.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.959767339751124e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.353271484375,0.0,0.0,7.356384594459087e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80865478515625,0.0,0.0,9.959971794160084e-05,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271545410156,0.0,0.0,0.0004724484751932,291.1915588378906,294.1499938964844,254.8500061035156,254.0159606933593,268.5174255371094,254.8300170898437,290.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.94865226745605,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299865722656,0.0,0.0,9.45820938795805e-05,293.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.959767339751124e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.353271484375,0.0,0.0,7.356384594459087e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80865478515625,0.0,0.0,9.959971794160084e-05,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271545410156,0.0,0.0,0.0004724484751932,291.1915588378906,294.1499938964844,254.8500061035156,254.0159606933593,268.5174255371094,254.8300170898437,290.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.94865226745605,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155822753906,0.0,0.0,9.424922609468922e-05,293.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.92471759673208e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385925292969,0.0,0.0,7.330494554480538e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80078125,0.0,0.0,9.924919140757992e-05,292.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990478515625,0.0,0.0,0.0004707858606707,291.1913452148437,294.1499938964844,254.8639068603516,254.0281524658203,268.2740173339844,254.83648681640625,290.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.829235076904297,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155822753906,0.0,0.0,9.424922609468922e-05,293.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.92471759673208e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385925292969,0.0,0.0,7.330494554480538e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80078125,0.0,0.0,9.924919140757992e-05,292.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990478515625,0.0,0.0,0.0004707858606707,291.1913452148437,294.1499938964844,254.8639068603516,254.0281524658203,268.2740173339844,254.83648681640625,290.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.829235076904297,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013610839844,0.0,0.0,9.39823075896129e-05,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.896612027660012e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240966796875,0.0,0.0,7.309734064619988e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929992675781,0.0,0.0,9.89681066130288e-05,292.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.371337890625,0.0,0.0,0.0004694526724051,291.1910705566406,294.1499938964844,254.87744140625,254.0400238037109,268.0359191894531,254.84423828125,290.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.727991104125977,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013610839844,0.0,0.0,9.39823075896129e-05,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.896612027660012e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240966796875,0.0,0.0,7.309734064619988e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929992675781,0.0,0.0,9.89681066130288e-05,292.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.371337890625,0.0,0.0,0.0004694526724051,291.1910705566406,294.1499938964844,254.87744140625,254.0400238037109,268.0359191894531,254.84423828125,290.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.727991104125977,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943420410156,0.0,0.0,9.38716548262164e-05,293.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.88496103673242e-05,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169250488281,0.0,0.0,7.301128061953932e-05,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.78912353515625,0.0,0.0,9.885158215183763e-05,292.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35760498046875,0.0,0.0,0.0004689000197686,291.19091796875,294.1499938964844,254.8839569091797,254.0457458496093,267.9187927246094,254.84844970703125,290.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892744719982,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.683837890625,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.287353515625,0.0,0.0,9.377506648888811e-05,293.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.874791430775076e-05,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097839355469,0.0,0.0,7.293615635717288e-05,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852783203125,0.0,0.0,9.874987154034898e-05,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,0.0004684175946749,291.19073486328125,294.1499938964844,254.8902282714844,254.0512542724609,267.80291748046875,254.852783203125,290.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.64374542236328,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734680175781,0.0,0.0,9.36204887693748e-05,292.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.858515841187908e-05,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,7.281592843355611e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77764892578125,0.0,0.0,9.858708654064684e-05,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169860839844,0.0,0.0,0.0004676455573644,291.1903686523437,294.1499938964844,254.9019012451172,254.0615234375,267.5746459960937,254.8617706298828,290.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.574951171875,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734680175781,0.0,0.0,9.36204887693748e-05,292.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.858515841187908e-05,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,7.281592843355611e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77764892578125,0.0,0.0,9.858708654064684e-05,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169860839844,0.0,0.0,0.0004676455573644,291.1903686523437,294.1499938964844,254.9019012451172,254.0615234375,267.5746459960937,254.8617706298828,290.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.574951171875,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597351074219,0.0,0.0,9.351098560728131e-05,292.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.846987086348236e-05,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816162109375,0.0,0.0,7.273075607372448e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7700500488281,0.0,0.0,9.847176988841966e-05,292.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,0.0004670986672863,291.18994140625,294.1499938964844,254.91207885742188,254.0704803466797,267.3509521484375,254.8708648681641,290.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.52001190185547,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597351074219,0.0,0.0,9.351098560728131e-05,292.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.846987086348236e-05,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816162109375,0.0,0.0,7.273075607372448e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7700500488281,0.0,0.0,9.847176988841966e-05,292.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,0.0004670986672863,291.18994140625,294.1499938964844,254.91207885742188,254.0704803466797,267.3509521484375,254.8708648681641,290.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.52001190185547,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2461242675781,0.0,0.0,9.343312558485196e-05,292.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.838790720095858e-05,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26776123046875,0.0,0.0,7.267020555445924e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76251220703125,0.0,0.0,9.838978439802304e-05,292.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0004667098692152,291.1894226074219,294.1499938964844,254.9203948974609,254.0778350830078,267.1315612792969,254.8798065185547,290.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.47649955749512,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2461242675781,0.0,0.0,9.343312558485196e-05,292.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.838790720095858e-05,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26776123046875,0.0,0.0,7.267020555445924e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76251220703125,0.0,0.0,9.838978439802304e-05,292.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0004667098692152,291.1894226074219,294.1499938964844,254.9203948974609,254.0778350830078,267.1315612792969,254.8798065185547,290.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.47649955749512,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.232666015625,0.0,0.0,9.337334631709382e-05,292.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.832497744355352e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539978027344,0.0,0.0,7.2623704909347e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550354003906,0.0,0.0,9.832682553678752e-05,292.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379150390625,0.0,0.0,0.0004664113512262,291.1888732910156,294.1499938964844,254.92648315429688,254.08322143554688,266.9163513183594,254.88824462890625,290.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.44096946716309,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.232666015625,0.0,0.0,9.337334631709382e-05,292.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.832497744355352e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539978027344,0.0,0.0,7.2623704909347e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550354003906,0.0,0.0,9.832682553678752e-05,292.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379150390625,0.0,0.0,0.0004664113512262,291.1888732910156,294.1499938964844,254.92648315429688,254.08322143554688,266.9163513183594,254.88824462890625,290.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.44096946716309,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259826660156,0.0,0.0,9.33478877414018e-05,292.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.829817281570286e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2471923828125,0.0,0.0,7.26039070286788e-05,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513122558594,0.0,0.0,9.830002090893686e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,0.0004662842256948,291.1885681152344,294.1499938964844,254.92857360839844,254.0850982666016,266.8102722167969,254.89219665527344,290.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.42539978027344,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21929931640625,0.0,0.0,9.332477930001916e-05,292.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.827385656535624e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403869628906,0.0,0.0,7.258593541337177e-05,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,9.827569010667504e-05,292.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121276855469,0.0,0.0,0.0004661688581109,291.188232421875,294.1499938964844,254.92996215820312,254.0863494873047,266.70513916015625,254.89588928222656,290.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032538875937,0.0,0.0,0.0,-0.007395917084068,60.0,-24.411033630371094,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060852050781,0.0,0.0,9.32852053665556e-05,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.823220170801504e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268981933594,0.0,0.0,7.255515811266378e-05,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401733398437,0.0,0.0,9.823400614550336e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866149902344,0.0,0.0,0.0004659712722059,291.1875305175781,294.1499938964844,254.93045043945312,254.0868682861328,266.4977722167969,254.9023895263672,290.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.38566017150879,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060852050781,0.0,0.0,9.32852053665556e-05,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.823220170801504e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268981933594,0.0,0.0,7.255515811266378e-05,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401733398437,0.0,0.0,9.823400614550336e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866149902344,0.0,0.0,0.0004659712722059,291.1875305175781,294.1499938964844,254.93045043945312,254.0868682861328,266.4977722167969,254.9023895263672,290.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.38566017150879,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929626464844,0.0,0.0,9.32551411096938e-05,292.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.820056584430858e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135009765625,0.0,0.0,7.253177318489179e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328186035156,0.0,0.0,9.820234845392406e-05,292.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,0.0004658211837522,291.186767578125,294.1499938964844,254.92759704589844,254.08447265625,266.2940979003906,254.9073944091797,290.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.364870071411133,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929626464844,0.0,0.0,9.32551411096938e-05,292.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.820056584430858e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135009765625,0.0,0.0,7.253177318489179e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328186035156,0.0,0.0,9.820234845392406e-05,292.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,0.0004658211837522,291.186767578125,294.1499938964844,254.92759704589844,254.08447265625,266.2940979003906,254.9073944091797,290.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.364870071411133,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.179931640625,0.0,0.0,9.323649283032864e-05,292.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.818094258662312e-05,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,7.251726492540911e-05,290.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254638671875,0.0,0.0,9.818270336836576e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0004657281097024,291.1859130859375,294.1499938964844,254.9210205078125,254.07882690429688,266.0940246582031,254.91053771972656,290.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364131038759e-09,0.0009934635600075,-0.01241453923285,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.349210739135746,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.179931640625,0.0,0.0,9.323649283032864e-05,292.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.818094258662312e-05,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,7.251726492540911e-05,290.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254638671875,0.0,0.0,9.818270336836576e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0004657281097024,291.1859130859375,294.1499938964844,254.9210205078125,254.07882690429688,266.0940246582031,254.91053771972656,290.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364131038759e-09,0.0009934635600075,-0.01241453923285,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.349210739135746,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669921875,0.0,0.0,9.32316979742609e-05,292.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.817591489991172e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.18707275390625,0.0,0.0,7.251353963511065e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181701660156,0.0,0.0,9.817765385378152e-05,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,0.0004657042736653,291.1849975585937,294.1499938964844,254.91033935546875,254.0695953369141,265.8973083496094,254.9114990234375,290.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094328070498477e-09,0.0009934118716046,-0.0123987263068556,0.0,0.0,0.0,-0.007338291965425,60.0,-24.339468002319336,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669921875,0.0,0.0,9.32316979742609e-05,292.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.817591489991172e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.18707275390625,0.0,0.0,7.251353963511065e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181701660156,0.0,0.0,9.817765385378152e-05,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,0.0004657042736653,291.1849975585937,294.1499938964844,254.91033935546875,254.0695953369141,265.8973083496094,254.9114990234375,290.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094328070498477e-09,0.0009934118716046,-0.0123987263068556,0.0,0.0,0.0,-0.007338291965425,60.0,-24.339468002319336,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605834960937,0.0,0.0,9.323527046944946e-05,292.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.817968384595588e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805114746094,0.0,0.0,7.251631177496165e-05,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145080566406,0.0,0.0,9.818141552386804e-05,292.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,0.000465722172521,291.1845092773437,294.1499938964844,254.90335083007807,254.06353759765625,265.8002014160156,254.9110412597656,290.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.33709526062012,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541748046875,0.0,0.0,9.324325219495222e-05,292.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.818810212891548e-05,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1739807128906,0.0,0.0,7.252252544276416e-05,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108764648437,0.0,0.0,9.818981925491244e-05,292.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,0.0004657620738726,291.1840209960937,294.1499938964844,254.89520263671875,254.05645751953125,265.703857421875,254.90988159179688,290.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.33654022216797,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1414489746094,0.0,0.0,9.327363659394904e-05,292.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.82201163424179e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610107421875,0.0,0.0,7.254615775309503e-05,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70361328125,0.0,0.0,9.8221811640542e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0004659139376599,291.18292236328125,294.1499938964844,254.8751983642578,254.03909301757807,265.513427734375,254.9052734375,290.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352926552295,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.34132957458496,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1414489746094,0.0,0.0,9.327363659394904e-05,292.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.82201163424179e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610107421875,0.0,0.0,7.254615775309503e-05,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70361328125,0.0,0.0,9.8221811640542e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0004659139376599,291.18292236328125,294.1499938964844,254.8751983642578,254.03909301757807,265.513427734375,254.9052734375,290.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352926552295,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.34132957458496,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287841796875,0.0,0.0,9.332457557320596e-05,292.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.82737765298225e-05,291.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1481018066406,0.0,0.0,7.258577534230426e-05,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6963806152344,0.0,0.0,9.827545000007376e-05,292.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,0.0004661684797611,291.1817626953125,294.1499938964844,254.8500061035156,254.01715087890625,265.32586669921875,254.8972320556641,290.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.2098592107086006e-09,0.000994399539195,-0.0127014005556702,0.0,0.0,0.0,-0.0073955645784735,60.0,-24.35459327697754,-0.0,-6.741958458178487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287841796875,0.0,0.0,9.332457557320596e-05,292.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.82737765298225e-05,291.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1481018066406,0.0,0.0,7.258577534230426e-05,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6963806152344,0.0,0.0,9.827545000007376e-05,292.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,0.0004661684797611,291.1817626953125,294.1499938964844,254.8500061035156,254.01715087890625,265.32586669921875,254.8972320556641,290.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.2098592107086006e-09,0.000994399539195,-0.0127014005556702,0.0,0.0,0.0,-0.0073955645784735,60.0,-24.35459327697754,-0.0,-6.741958458178487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,9.339265670860186e-05,292.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.834548836806788e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352844238281,0.0,0.0,7.263872976182029e-05,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68914794921875,0.0,0.0,9.834714728640392e-05,292.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150146484375,0.0,0.0,0.0004665086453314,291.1805419921875,294.1499938964844,254.8212280273437,253.9920349121093,265.1410522460937,254.8853759765625,290.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.376218795776367,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
