time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,9.339265670860186e-05,292.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.834548836806788e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352844238281,0.0,0.0,7.263872976182029e-05,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68914794921875,0.0,0.0,9.834714728640392e-05,292.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150146484375,0.0,0.0,0.0004665086453314,291.1805419921875,294.1499938964844,254.8212280273437,253.9920349121093,265.1410522460937,254.8853759765625,290.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.376218795776367,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.10369873046875,0.0,0.0,9.347072045784444e-05,292.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.842770668910816e-05,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1225280761719,0.0,0.0,7.269944762811065e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,9.842935105552896e-05,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,0.0004668986657634,291.17919921875,294.1499938964844,254.79087829589844,253.9654235839844,264.95880126953125,254.86990356445312,290.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.40282249450684,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.10369873046875,0.0,0.0,9.347072045784444e-05,292.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.842770668910816e-05,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1225280761719,0.0,0.0,7.269944762811065e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,9.842935105552896e-05,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,0.0004668986657634,291.17919921875,294.1499938964844,254.79087829589844,253.9654235839844,264.95880126953125,254.86990356445312,290.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.40282249450684,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0974426269531,0.0,0.0,9.35136413318105e-05,292.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.847291221376508e-05,291.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161804199219,0.0,0.0,7.273282972164452e-05,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783142089844,0.0,0.0,9.847454202827066e-05,292.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796447753906,0.0,0.0,0.0004671131027862,291.1784973144531,294.1499938964844,254.775146484375,253.9515838623047,264.86865234375,254.86085510253903,290.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.41763496398925,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912475585937,0.0,0.0,9.355912334285676e-05,292.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.852081711869688e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10986328125,0.0,0.0,7.276820542756468e-05,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746826171875,0.0,0.0,9.852243965724484e-05,292.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,0.0004673403454944,291.17779541015625,294.1499938964844,254.75906372070312,253.9374084472656,264.7790832519531,254.8509826660156,290.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.433380126953125,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.078857421875,0.0,0.0,9.365762525703758e-05,292.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.86245577223599e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0972595214844,0.0,0.0,7.284481398528442e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66748046875,0.0,0.0,9.862616570899264e-05,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446716308594,0.0,0.0,0.0004678324621636,291.1763000488281,294.1499938964844,254.7258758544922,253.9081115722656,264.6017761230469,254.82891845703125,290.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.46758270263672,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.078857421875,0.0,0.0,9.365762525703758e-05,292.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.86245577223599e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0972595214844,0.0,0.0,7.284481398528442e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66748046875,0.0,0.0,9.862616570899264e-05,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446716308594,0.0,0.0,0.0004678324621636,291.1763000488281,294.1499938964844,254.7258758544922,253.9081115722656,264.6017761230469,254.82891845703125,290.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.46758270263672,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665283203125,0.0,0.0,9.37657750910148e-05,292.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.873846283880994e-05,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846862792969,0.0,0.0,7.292893133126199e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602478027344,0.0,0.0,9.874004172161222e-05,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9216003417969,0.0,0.0,0.0004683727456722,291.1746826171875,294.1499938964844,254.69143676757807,253.87762451171875,264.42681884765625,254.8038787841797,290.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.505321502685547,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665283203125,0.0,0.0,9.37657750910148e-05,292.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.873846283880994e-05,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846862792969,0.0,0.0,7.292893133126199e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602478027344,0.0,0.0,9.874004172161222e-05,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9216003417969,0.0,0.0,0.0004683727456722,291.1746826171875,294.1499938964844,254.69143676757807,253.87762451171875,264.42681884765625,254.8038787841797,290.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.505321502685547,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05426025390625,0.0,0.0,9.388288162881508e-05,292.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.886179759632796e-05,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722045898437,0.0,0.0,7.302001176867634e-05,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6530456542969,0.0,0.0,9.8863361927215e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8987121582031,0.0,0.0,0.000468957790872,291.1730041503906,294.1499938964844,254.65586853027344,253.84605407714844,264.2541198730469,254.77609252929688,290.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.546356201171875,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05426025390625,0.0,0.0,9.388288162881508e-05,292.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.886179759632796e-05,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722045898437,0.0,0.0,7.302001176867634e-05,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6530456542969,0.0,0.0,9.8863361927215e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8987121582031,0.0,0.0,0.000468957790872,291.1730041503906,294.1499938964844,254.65586853027344,253.84605407714844,264.2541198730469,254.77609252929688,290.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.546356201171875,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04205322265625,0.0,0.0,9.400806447956712e-05,292.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.899363794829696e-05,291.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05975341796875,0.0,0.0,7.311737863346934e-05,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64581298828125,0.0,0.0,9.899518045131116e-05,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759765625,0.0,0.0,0.0004695831739809,291.1712341308594,294.1499938964844,254.6192779541016,253.81349182128903,264.0836486816406,254.7457733154297,290.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.59041786193848,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04205322265625,0.0,0.0,9.400806447956712e-05,292.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.899363794829696e-05,291.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05975341796875,0.0,0.0,7.311737863346934e-05,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64581298828125,0.0,0.0,9.899518045131116e-05,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759765625,0.0,0.0,0.0004695831739809,291.1712341308594,294.1499938964844,254.6192779541016,253.81349182128903,264.0836486816406,254.7457733154297,290.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.59041786193848,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03594970703125,0.0,0.0,9.40733589231968e-05,292.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,9.90624030237086e-05,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0535583496094,0.0,0.0,7.316815754165873e-05,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422119140625,0.0,0.0,9.90639382507652e-05,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646850585937,0.0,0.0,0.0004699093697126,291.1702880859375,294.1499938964844,254.60061645507807,253.796875,263.9992370605469,254.72970581054688,290.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.613502502441406,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298767089844,0.0,0.0,9.414024680154398e-05,292.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.913284884532914e-05,291.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04736328125,0.0,0.0,7.322018791455775e-05,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385803222656,0.0,0.0,9.913437679642811e-05,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8534240722656,0.0,0.0,0.0004702435398939,291.1693420410156,294.1499938964844,254.58175659179688,253.78005981445312,263.91534423828125,254.7130889892578,290.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.63720321655273,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01776123046875,0.0,0.0,9.427817713003606e-05,292.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.927811333909632e-05,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350341796875,0.0,0.0,7.332746463362128e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63134765625,0.0,0.0,9.927962673828006e-05,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8310241699219,0.0,0.0,0.0004709326021838,291.1673583984375,294.1499938964844,254.5434417724609,253.745849609375,263.7490539550781,254.67832946777344,290.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.68626594543457,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01776123046875,0.0,0.0,9.427817713003606e-05,292.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.927811333909632e-05,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350341796875,0.0,0.0,7.332746463362128e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63134765625,0.0,0.0,9.927962673828006e-05,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8310241699219,0.0,0.0,0.0004709326021838,291.1673583984375,294.1499938964844,254.5434417724609,253.745849609375,263.7490539550781,254.67832946777344,290.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.68626594543457,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00567626953125,0.0,0.0,9.44205021369271e-05,292.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.94280053419061e-05,291.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,7.343816832872108e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62408447265625,0.0,0.0,9.9429496913217e-05,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80877685546875,0.0,0.0,0.0004716436378657,291.165283203125,294.1499938964844,254.50442504882807,253.7109832763672,263.5848388671875,254.6416931152344,290.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.73725891113281,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00567626953125,0.0,0.0,9.44205021369271e-05,292.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.94280053419061e-05,291.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,7.343816832872108e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62408447265625,0.0,0.0,9.9429496913217e-05,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80877685546875,0.0,0.0,0.0004716436378657,291.165283203125,294.1499938964844,254.50442504882807,253.7109832763672,263.5848388671875,254.6416931152344,290.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.73725891113281,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936218261719,0.0,0.0,9.456575935473666e-05,292.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.958097507478668e-05,291.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104675292969,0.0,0.0,7.35511421225965e-05,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168212890625,0.0,0.0,9.958245937014e-05,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.78668212890625,0.0,0.0,0.0004723692836705,291.1631164550781,294.1499938964844,254.4648284912109,253.6755523681641,263.4225769042969,254.60340881347656,290.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.78972625732422,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936218261719,0.0,0.0,9.456575935473666e-05,292.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.958097507478668e-05,291.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104675292969,0.0,0.0,7.35511421225965e-05,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168212890625,0.0,0.0,9.958245937014e-05,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.78668212890625,0.0,0.0,0.0004723692836705,291.1631164550781,294.1499938964844,254.4648284912109,253.6755523681641,263.4225769042969,254.60340881347656,290.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.78972625732422,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815979003906,0.0,0.0,9.471243538428098e-05,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.97354436549358e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99822998046875,0.0,0.0,7.366522186202928e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095275878906,0.0,0.0,9.973691339837389e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7647399902344,0.0,0.0,0.0004731020017061,291.16082763671875,294.1499938964844,254.4247589111328,253.6396484375,263.26226806640625,254.563720703125,290.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.843196868896484,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815979003906,0.0,0.0,9.471243538428098e-05,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.97354436549358e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99822998046875,0.0,0.0,7.366522186202928e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095275878906,0.0,0.0,9.973691339837389e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7647399902344,0.0,0.0,0.0004731020017061,291.16082763671875,294.1499938964844,254.4247589111328,253.6396484375,263.26226806640625,254.563720703125,290.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.843196868896484,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756164550781,0.0,0.0,9.478582069277763e-05,292.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.981273615267128e-05,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921569824219,0.0,0.0,7.372230174951255e-05,290.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058654785156,0.0,0.0,9.981419134419411e-05,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538146972656,0.0,0.0,0.0004734686517622,291.1596374511719,294.1499938964844,254.4045867919922,253.6215667724609,263.182861328125,254.5434112548828,290.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.870166778564453,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696350097656,0.0,0.0,9.485900227446108e-05,292.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.988980309572072e-05,291.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9860534667969,0.0,0.0,7.37792142899707e-05,290.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022033691406,0.0,0.0,9.989125101128592e-05,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.742919921875,0.0,0.0,0.0004738342249765,291.158447265625,294.1499938964844,254.38433837890625,253.6033935546875,263.1039123535156,254.52284240722656,290.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.89720344543457,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576721191406,0.0,0.0,9.50039757299237e-05,292.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001000424817902,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739074707031,0.0,0.0,7.389197708107531e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,0.0001000439151539,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72125244140625,0.0,0.0,0.0004745584737975,291.15594482421875,294.1499938964844,254.3436584472656,253.56689453125,262.9473571777344,254.4810485839844,290.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.951261520385746,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576721191406,0.0,0.0,9.50039757299237e-05,292.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001000424817902,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739074707031,0.0,0.0,7.389197708107531e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,0.0001000439151539,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72125244140625,0.0,0.0,0.0004745584737975,291.15594482421875,294.1499938964844,254.3436584472656,253.56689453125,262.9473571777344,254.4810485839844,290.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.951261520385746,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457702636719,0.0,0.0,9.514593693893404e-05,292.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001001919881673,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617919921875,0.0,0.0,7.400238973787054e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875244140625,0.0,0.0,0.000100193406979,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997375488281,0.0,0.0,0.000475267675938,291.1533508300781,294.1499938964844,254.30284118652344,253.5302581787109,262.7926940917969,254.4385681152344,290.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-25.004919052124023,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457702636719,0.0,0.0,9.514593693893404e-05,292.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001001919881673,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617919921875,0.0,0.0,7.400238973787054e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875244140625,0.0,0.0,0.000100193406979,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997375488281,0.0,0.0,0.000475267675938,291.1533508300781,294.1499938964844,254.30284118652344,253.5302581787109,262.7926940917969,254.4385681152344,290.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-25.004919052124023,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,9.528357622912154e-05,292.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001003369470709,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496765136719,0.0,0.0,7.410944090224802e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801696777344,0.0,0.0,0.0001003383440547,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783142089844,0.0,0.0,0.0004759552539326,291.150634765625,294.1499938964844,254.2620086669922,253.4935607910156,262.6398010253906,254.39556884765625,290.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.0577335357666,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,9.528357622912154e-05,292.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001003369470709,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496765136719,0.0,0.0,7.410944090224802e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801696777344,0.0,0.0,0.0001003383440547,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783142089844,0.0,0.0,0.0004759552539326,291.150634765625,294.1499938964844,254.2620086669922,253.4935607910156,262.6398010253906,254.39556884765625,290.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.0577335357666,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219970703125,0.0,0.0,9.541570034343748e-05,292.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001004760924843,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376220703125,0.0,0.0,7.421220652759075e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57275390625,0.0,0.0,0.0001004774749162,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6570739746094,0.0,0.0,0.0004766152997035,291.1478271484375,294.1499938964844,254.2212677001953,253.4569396972656,262.4887390136719,254.3523101806641,290.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.10929679870605,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219970703125,0.0,0.0,9.541570034343748e-05,292.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001004760924843,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376220703125,0.0,0.0,7.421220652759075e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57275390625,0.0,0.0,0.0001004774749162,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6570739746094,0.0,0.0,0.0004766152997035,291.1478271484375,294.1499938964844,254.2212677001953,253.4569396972656,262.4887390136719,254.3523101806641,290.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.10929679870605,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,9.54793649725616e-05,292.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001005431404337,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316101074219,0.0,0.0,7.426171941915527e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56903076171875,0.0,0.0,0.0001005445155897,291.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.646484375,0.0,0.0,0.0004769333463627,291.1463623046875,294.1499938964844,254.20095825195312,253.43869018554688,262.4139099121094,254.33062744140625,290.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.134471893310547,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.91015625,0.0,0.0,9.554126881994308e-05,292.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001006083330139,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9255676269531,0.0,0.0,7.430987170664594e-05,290.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,0.0001006097081699,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63592529296875,0.0,0.0,0.000477242632769,291.1448974609375,294.1499938964844,254.1807098388672,253.4205017089844,262.3395080566406,254.30894470214844,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.159204483032227,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983459472656,0.0,0.0,9.565940854372457e-05,292.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001007327518891,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,7.440175977535546e-05,290.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.557861328125,0.0,0.0,0.0001007341052172,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61492919921875,0.0,0.0,0.0004778328293468,291.141845703125,294.1499938964844,254.1404571533203,253.3843231201172,262.1920471191406,254.2656707763672,290.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192656191065,-0.0203185584396123,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.207151412963867,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983459472656,0.0,0.0,9.565940854372457e-05,292.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001007327518891,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,7.440175977535546e-05,290.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.557861328125,0.0,0.0,0.0001007341052172,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61492919921875,0.0,0.0,0.0004778328293468,291.141845703125,294.1499938964844,254.1404571533203,253.3843231201172,262.1920471191406,254.2656707763672,290.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192656191065,-0.0203185584396123,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.207151412963867,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865661621094,0.0,0.0,9.57694137468934e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001008486142382,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015808105469,0.0,0.0,7.448731776094064e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,0.0001008499457384,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59405517578125,0.0,0.0,0.0004783823969773,291.1387023925781,294.1499938964844,254.10064697265625,253.34852600097656,262.0462646484375,254.2226409912109,290.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.2529239654541,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865661621094,0.0,0.0,9.57694137468934e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001008486142382,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015808105469,0.0,0.0,7.448731776094064e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,0.0001008499457384,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59405517578125,0.0,0.0,0.0004783823969773,291.1387023925781,294.1499938964844,254.10064697265625,253.34852600097656,262.0462646484375,254.2226409912109,290.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.2529239654541,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
