time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747863769531,0.0,0.0,9.58707241807133e-05,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001009553088806,291.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896179199219,0.0,0.0,7.456611638190225e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,0.0001009566331049,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57330322265625,0.0,0.0,0.000478888512589,291.13543701171875,294.1499938964844,254.06134033203125,253.313217163086,261.9022521972656,254.1800079345703,290.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.296127319335938,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747863769531,0.0,0.0,9.58707241807133e-05,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001009553088806,291.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896179199219,0.0,0.0,7.456611638190225e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,0.0001009566331049,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57330322265625,0.0,0.0,0.000478888512589,291.13543701171875,294.1499938964844,254.06134033203125,253.313217163086,261.9022521972656,254.1800079345703,290.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.296127319335938,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630065917969,0.0,0.0,9.596294694347308e-05,292.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001010524356388,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8776550292969,0.0,0.0,7.463784277206287e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,0.0001010537453112,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526733398437,0.0,0.0,0.0004793492553289,291.132080078125,294.1499938964844,254.022705078125,253.27850341796875,261.7599792480469,254.137924194336,290.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.33658790588379,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630065917969,0.0,0.0,9.596294694347308e-05,292.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001010524356388,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8776550292969,0.0,0.0,7.463784277206287e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,0.0001010537453112,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526733398437,0.0,0.0,0.0004793492553289,291.132080078125,294.1499938964844,254.022705078125,253.27850341796875,261.7599792480469,254.137924194336,290.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.33658790588379,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8571472167969,0.0,0.0,9.600552584743129e-05,292.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0001010972846415,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717041015625,0.0,0.0,7.467096293112263e-05,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53155517578125,0.0,0.0,0.000101098579762,291.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0004795619752258,291.1303405761719,294.1499938964844,254.003646850586,253.2613983154297,261.6895751953125,254.1171417236328,290.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229602921754,8.548915353401298e-09,0.0010229517938569,-0.0214474331587553,0.0,0.0,0.0,-0.0090508786961436,60.0,-25.355674743652344,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512878417969,0.0,0.0,9.60458055487834e-05,292.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001011397107504,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,7.47022932046093e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277709960937,0.0,0.0,0.0001011409985949,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321655273437,0.0,0.0,0.0004797632282134,291.12860107421875,294.1499938964844,253.9848022460937,253.2444763183593,261.6195678710937,254.09654235839844,290.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.37408828735352,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395690917969,0.0,0.0,9.611915447749196e-05,292.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001012169595924,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538513183594,0.0,0.0,7.475934398826212e-05,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,0.0001012182401609,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.51177978515625,0.0,0.0,0.0004801297036465,291.125,294.1499938964844,253.94776916503903,253.2112579345703,261.4808654785156,254.05593872070312,290.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.408653259277344,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395690917969,0.0,0.0,9.611915447749196e-05,292.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001012169595924,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538513183594,0.0,0.0,7.475934398826212e-05,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,0.0001012182401609,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.51177978515625,0.0,0.0,0.0004801297036465,291.125,294.1499938964844,253.94776916503903,253.2112579345703,261.4808654785156,254.05593872070312,290.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.408653259277344,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.827880859375,0.0,0.0,9.618292097002268e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001012841166811,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419494628906,0.0,0.0,7.480892963940278e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125427246094,0.0,0.0,0.0001012853826978,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.49151611328125,0.0,0.0,0.0004804482450708,291.1213073730469,294.1499938964844,253.9117126464844,253.178955078125,261.3439025878906,254.0162506103516,290.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.440025329589844,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.827880859375,0.0,0.0,9.618292097002268e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001012841166811,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419494628906,0.0,0.0,7.480892963940278e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125427246094,0.0,0.0,0.0001012853826978,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.49151611328125,0.0,0.0,0.0004804482450708,291.1213073730469,294.1499938964844,253.9117126464844,253.178955078125,261.3439025878906,254.0162506103516,290.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.440025329589844,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161926269531,0.0,0.0,9.623706864658744e-05,292.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001013411529129,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8301086425781,0.0,0.0,7.485105015803128e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,0.0001013424043776,291.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47137451171875,0.0,0.0,0.0004807188233826,291.1174621582031,294.1499938964844,253.8767547607422,253.1476593017578,261.2087097167969,253.97756958007807,290.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.46814346313477,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161926269531,0.0,0.0,9.623706864658744e-05,292.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001013411529129,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8301086425781,0.0,0.0,7.485105015803128e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,0.0001013424043776,291.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47137451171875,0.0,0.0,0.0004807188233826,291.1174621582031,294.1499938964844,253.8767547607422,253.1476593017578,261.2087097167969,253.97756958007807,290.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.46814346313477,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045349121094,0.0,0.0,9.628160478314383e-05,292.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001013880682876,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182678222656,0.0,0.0,7.488569099223241e-05,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971618652344,0.0,0.0,0.0001013892979244,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513854980469,0.0,0.0,0.0004809413512703,291.1135559082031,294.1499938964844,253.84298706054688,253.11749267578125,261.0752868652344,253.9400329589844,290.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.49292182922364,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045349121094,0.0,0.0,9.628160478314383e-05,292.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001013880682876,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182678222656,0.0,0.0,7.488569099223241e-05,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971618652344,0.0,0.0,0.0001013892979244,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513854980469,0.0,0.0,0.0004809413512703,291.1135559082031,294.1499938964844,253.84298706054688,253.11749267578125,261.0752868652344,253.9400329589844,290.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.49292182922364,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987060546875,0.0,0.0,9.630026761442424e-05,292.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0001014077279251,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,7.490020652767271e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4933166503906,0.0,0.0,0.0001014089502859,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44140625,0.0,0.0,0.000481034599943,291.1115417480469,294.1499938964844,253.8265838623047,253.1028594970703,261.0092468261719,253.92173767089844,290.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.50399780273437,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928771972656,0.0,0.0,9.631652210373431e-05,292.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0001014248482533,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064270019531,0.0,0.0,7.491284486604854e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,0.0001014260633382,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4314880371094,0.0,0.0,0.0004811158287338,291.1094970703125,294.1499938964844,253.8105316162109,253.0885467529297,260.94366455078125,253.9037475585937,290.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.51422500610352,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,9.634176240069792e-05,292.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0001014514418784,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,7.493247539969161e-05,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.481689453125,0.0,0.0,0.0001014526424114,291.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117126464844,0.0,0.0,0.000481241964735,291.1053466796875,294.1499938964844,253.7794952392578,253.0609436035156,260.8137512207031,253.86875915527344,290.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.5321044921875,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,9.634176240069792e-05,292.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0001014514418784,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,7.493247539969161e-05,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.481689453125,0.0,0.0,0.0001014526424114,291.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117126464844,0.0,0.0,0.000481241964735,291.1053466796875,294.1499938964844,253.7794952392578,253.0609436035156,260.8137512207031,253.86875915527344,290.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.5321044921875,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,9.635713649913669e-05,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.000101467645436,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828369140625,0.0,0.0,7.494443707400933e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.473876953125,0.0,0.0,0.0001014688314171,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920288085937,0.0,0.0,0.0004813188279513,291.10107421875,294.1499938964844,253.75,253.03477478027344,260.6856689453125,253.8352203369141,290.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986646982123148e-09,0.0010266950121149,-0.0225936714559793,0.0,0.0,0.0,-0.0092678824439644,60.0,-25.54632377624512,-0.0,-7.187039585687671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,9.635713649913669e-05,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.000101467645436,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828369140625,0.0,0.0,7.494443707400933e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.473876953125,0.0,0.0,0.0001014688314171,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920288085937,0.0,0.0,0.0004813188279513,291.10107421875,294.1499938964844,253.75,253.03477478027344,260.6856689453125,253.8352203369141,290.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986646982123148e-09,0.0010266950121149,-0.0225936714559793,0.0,0.0,0.0,-0.0092678824439644,60.0,-25.54632377624512,-0.0,-7.187039585687671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75799560546875,0.0,0.0,9.635583410272376e-05,292.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0001014662921079,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77105712890625,0.0,0.0,7.494342571590096e-05,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.0001014674635371,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724975585937,0.0,0.0,0.0004813124251086,291.0966796875,294.1499938964844,253.72149658203125,253.0095367431641,260.559326171875,253.80311584472656,290.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.556283950805664,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75799560546875,0.0,0.0,9.635583410272376e-05,292.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0001014662921079,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77105712890625,0.0,0.0,7.494342571590096e-05,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.0001014674635371,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724975585937,0.0,0.0,0.0004813124251086,291.0966796875,294.1499938964844,253.72149658203125,253.0095367431641,260.559326171875,253.80311584472656,290.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.556283950805664,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464294433594,0.0,0.0,9.633148874854668e-05,292.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0001014406661852,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593078613281,0.0,0.0,7.492448639823124e-05,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45819091796875,0.0,0.0,0.0001014418230624,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3530578613281,0.0,0.0,0.0004811908584088,291.0921936035156,294.1499938964844,253.69338989257807,252.9846649169922,260.434814453125,253.7722930908203,290.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.56034278869629,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464294433594,0.0,0.0,9.633148874854668e-05,292.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0001014406661852,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593078613281,0.0,0.0,7.492448639823124e-05,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45819091796875,0.0,0.0,0.0001014418230624,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3530578613281,0.0,0.0,0.0004811908584088,291.0921936035156,294.1499938964844,253.69338989257807,252.9846649169922,260.434814453125,253.7722930908203,290.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.56034278869629,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406311035156,0.0,0.0,9.631089778849856e-05,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001014189838315,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75341796875,0.0,0.0,7.490847201552242e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542236328125,0.0,0.0,0.0001014201334328,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3433837890625,0.0,0.0,0.0004810880054719,291.08990478515625,294.1499938964844,253.6794891357422,252.9723663330078,260.37322998046875,253.75729370117188,290.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.559978485107425,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348327636719,0.0,0.0,9.628471889300272e-05,292.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.00010139142978,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74755859375,0.0,0.0,7.488811388611794e-05,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502868652344,0.0,0.0,0.0001013925721053,291.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.333740234375,0.0,0.0,0.0004809573001693,291.08758544921875,294.1499938964844,253.6656951904297,252.96017456054688,260.3121337890625,253.7425537109375,290.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.55808448791504,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232971191406,0.0,0.0,9.621559729566798e-05,292.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0001013186556519,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73583984375,0.0,0.0,7.483435183530673e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,0.0001013197834254,291.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145751953125,0.0,0.0,0.0004806120705325,291.0828857421875,294.1499938964844,253.6384429931641,252.93609619140625,260.19122314453125,253.71372985839844,290.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.54973220825196,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232971191406,0.0,0.0,9.621559729566798e-05,292.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0001013186556519,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73583984375,0.0,0.0,7.483435183530673e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,0.0001013197834254,291.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145751953125,0.0,0.0,0.0004806120705325,291.0828857421875,294.1499938964844,253.6384429931641,252.93609619140625,260.19122314453125,253.71372985839844,290.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.54973220825196,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117614746094,0.0,0.0,9.61238838499412e-05,292.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0001012220891425,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7241516113281,0.0,0.0,7.476301834685728e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43438720703125,0.0,0.0,0.000101223202364,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955017089844,0.0,0.0,0.0004801540344487,291.0780639648437,294.1499938964844,253.61163330078125,252.9124298095703,260.0721130371094,253.685775756836,290.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.53502082824707,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117614746094,0.0,0.0,9.61238838499412e-05,292.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0001012220891425,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7241516113281,0.0,0.0,7.476301834685728e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43438720703125,0.0,0.0,0.000101223202364,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955017089844,0.0,0.0,0.0004801540344487,291.0780639648437,294.1499938964844,253.61163330078125,252.9124298095703,260.0721130371094,253.685775756836,290.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.53502082824707,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002258300781,0.0,0.0,9.600932389730588e-05,292.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0001011014610412,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71246337890625,0.0,0.0,7.467390969395638e-05,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263916015625,0.0,0.0,0.0001011025524348,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.27655029296875,0.0,0.0,0.0004795818240381,291.0731506347656,294.1499938964844,253.58531188964844,252.88922119140625,259.95477294921875,253.6586151123047,290.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.513973236083984,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002258300781,0.0,0.0,9.600932389730588e-05,292.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0001011014610412,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71246337890625,0.0,0.0,7.467390969395638e-05,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263916015625,0.0,0.0,0.0001011025524348,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.27655029296875,0.0,0.0,0.0004795818240381,291.0731506347656,294.1499938964844,253.58531188964844,252.88922119140625,259.95477294921875,253.6586151123047,290.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.513973236083984,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6887512207031,0.0,0.0,9.587185923010112e-05,292.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0001009567204164,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008361816406,0.0,0.0,7.456699677277356e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183959960937,0.0,0.0,0.0001009577972581,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577209472656,0.0,0.0,0.0004788952355738,291.068115234375,294.1499938964844,253.5594940185547,252.8664703369141,259.8392028808594,253.6322326660156,290.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171310135749e-09,0.0010215227957814,-0.0210095755755901,0.0,0.0,0.0,-0.0089679928496479,60.0,-25.4864444732666,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6887512207031,0.0,0.0,9.587185923010112e-05,292.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0001009567204164,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008361816406,0.0,0.0,7.456699677277356e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183959960937,0.0,0.0,0.0001009577972581,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577209472656,0.0,0.0,0.0004788952355738,291.068115234375,294.1499938964844,253.5594940185547,252.8664703369141,259.8392028808594,253.6322326660156,290.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171310135749e-09,0.0010215227957814,-0.0210095755755901,0.0,0.0,0.0,-0.0089679928496479,60.0,-25.4864444732666,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830139160156,0.0,0.0,9.5794654043857e-05,292.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.000100875426142,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69500732421875,0.0,0.0,7.450694829458371e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,0.0001008764957077,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2483825683594,0.0,0.0,0.0004785096098203,291.0655517578125,294.1499938964844,253.54676818847656,252.8552703857422,259.7821350097656,253.61935424804688,290.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285496733151376e-09,0.0010207000887021,-0.020757608115673,0.0,0.0,0.0,-0.008920295163989,60.0,-25.47021484375,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772766113281,0.0,0.0,9.571193368174136e-05,292.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0001007883256534,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,7.44426142773591e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,0.0001007893879432,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2390441894531,0.0,0.0,0.0004780964227393,291.06298828125,294.1499938964844,253.5341796875,252.8441925048828,259.7254943847656,253.60665893554688,290.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241385758256e-09,0.0010198187083005,-0.0204876512289047,0.0,0.0,0.0,-0.0088691925629973,60.0,-25.45241355895996,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658020019531,0.0,0.0,9.553070412948728e-05,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.000100597499113,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775817871094,0.0,0.0,7.430165715049952e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022827148437,0.0,0.0,0.0001005985468509,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204895019531,0.0,0.0,0.0004771912063006,291.0577392578125,294.1499938964844,253.5094146728516,252.8224334716797,259.61358642578125,253.58184814453125,290.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.95657228991331e-09,0.0010178876109421,-0.0198961980640888,0.0,0.0,0.0,-0.0087572336196899,60.0,-25.41226577758789,-0.0,-7.064240037379933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658020019531,0.0,0.0,9.553070412948728e-05,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.000100597499113,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775817871094,0.0,0.0,7.430165715049952e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022827148437,0.0,0.0,0.0001005985468509,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204895019531,0.0,0.0,0.0004771912063006,291.0577392578125,294.1499938964844,253.5094146728516,252.8224334716797,259.61358642578125,253.58184814453125,290.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.95657228991331e-09,0.0010178876109421,-0.0198961980640888,0.0,0.0,0.0,-0.0087572336196899,60.0,-25.41226577758789,-0.0,-7.064240037379933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543884277344,0.0,0.0,9.53301350818947e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0001003863071673,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.666015625,0.0,0.0,7.414566061925143e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941650390625,0.0,0.0,0.0001003873330773,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020568847656,0.0,0.0,0.0004761894233524,291.05242919921875,294.1499938964844,253.48521423339844,252.8011779785156,259.50347900390625,253.5578155517578,290.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706640658966535e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.36623764038086,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
