time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543884277344,0.0,0.0,9.53301350818947e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0001003863071673,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.666015625,0.0,0.0,7.414566061925143e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941650390625,0.0,0.0,0.0001003873330773,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020568847656,0.0,0.0,0.0004761894233524,291.05242919921875,294.1499938964844,253.48521423339844,252.8011779785156,259.50347900390625,253.5578155517578,290.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706640658966535e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.36623764038086,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429748535156,0.0,0.0,9.511332609690726e-05,292.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0001001580021693,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65447998046875,0.0,0.0,7.39770257496275e-05,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,0.0001001590208034,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1837463378906,0.0,0.0,0.0004751064407173,291.0469970703125,294.1499938964844,253.46157836914065,252.78048706054688,259.3951721191406,253.5345764160156,289.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436466109567163e-09,0.0010134403128176,-0.0185340195894241,0.0,0.0,0.0,-0.0084993951022624,60.0,-25.31501197814941,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429748535156,0.0,0.0,9.511332609690726e-05,292.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0001001580021693,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65447998046875,0.0,0.0,7.39770257496275e-05,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,0.0001001590208034,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1837463378906,0.0,0.0,0.0004751064407173,291.0469970703125,294.1499938964844,253.46157836914065,252.78048706054688,259.3951721191406,253.5345764160156,289.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436466109567163e-09,0.0010134403128176,-0.0185340195894241,0.0,0.0,0.0,-0.0084993951022624,60.0,-25.31501197814941,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,9.4884293503128e-05,292.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.99168332782574e-05,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429443359375,0.0,0.0,7.379888847935945e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778991699219,0.0,0.0,9.991783736040816e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1655578613281,0.0,0.0,0.0004739624564535,291.0414733886719,294.1499938964844,253.4385528564453,252.7603454589844,259.2886657714844,253.5121459960937,289.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.1510726229462315e-09,0.0010109998984262,-0.0177865214645862,0.0,0.0,0.0,-0.0083579132333397,60.0,-25.25951766967773,-0.0,-6.968948440544409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,9.4884293503128e-05,292.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.99168332782574e-05,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429443359375,0.0,0.0,7.379888847935945e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778991699219,0.0,0.0,9.991783736040816e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1655578613281,0.0,0.0,0.0004739624564535,291.0414733886719,294.1499938964844,253.4385528564453,252.7603454589844,259.2886657714844,253.5121459960937,289.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.1510726229462315e-09,0.0010109998984262,-0.0177865214645862,0.0,0.0,0.0,-0.0083579132333397,60.0,-25.25951766967773,-0.0,-6.968948440544409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,9.476668492425232e-05,292.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,9.9792996479664e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63720703125,0.0,0.0,7.370742241619155e-05,290.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,9.979399328585714e-05,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565246582031,0.0,0.0,0.0004733750247396,291.0386657714844,294.1499938964844,253.42727661132807,252.75048828125,259.236083984375,253.50125122070312,289.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097537888213,7.004528068677018e-09,0.001009746803902,-0.0174026824533939,0.0,0.0,0.0,-0.0082852644845843,60.0,-25.230484008789062,-0.0,-6.95168225206544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202697753906,0.0,0.0,9.464803588343784e-05,292.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,9.966806101147084e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314697265625,0.0,0.0,7.361514144577086e-05,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697509765625,0.0,0.0,9.966905054170638e-05,291.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14752197265625,0.0,0.0,0.00047278238344,291.0358581542969,294.1499938964844,253.4161376953125,252.74078369140625,259.1839904785156,253.4905548095703,289.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084895184263,6.8566818889337355e-09,0.0010084826499223,-0.0170154254883527,0.0,0.0,0.0,-0.0082119712606072,60.0,-25.20088577270508,-0.0,-6.934283902637618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60894775390625,0.0,0.0,9.441037400392815e-05,292.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.941780444933102e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,7.343028846662492e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.361572265625,0.0,0.0,9.94187721516937e-05,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1296081542969,0.0,0.0,0.0004715952672995,291.0301208496094,294.1499938964844,253.3943786621093,252.7218170166016,259.0810241699219,253.4697113037109,289.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.5605338939178645e-09,0.0010059502674266,-0.0162396971136331,0.0,0.0,0.0,-0.0080651575699448,60.0,-25.14070510864257,-0.0,-6.899498572465745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60894775390625,0.0,0.0,9.441037400392815e-05,292.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.941780444933102e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,7.343028846662492e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.361572265625,0.0,0.0,9.94187721516937e-05,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1296081542969,0.0,0.0,0.0004715952672995,291.0301208496094,294.1499938964844,253.3943786621093,252.7218170166016,259.0810241699219,253.4697113037109,289.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.5605338939178645e-09,0.0010059502674266,-0.0162396971136331,0.0,0.0,0.0,-0.0080651575699448,60.0,-25.14070510864257,-0.0,-6.899498572465745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,9.4177397841122e-05,292.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.91724809864536e-05,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,7.324908074224368e-05,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533630371094,0.0,0.0,9.917343413690104e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11181640625,0.0,0.0,0.0004704315506387,291.0243225097656,294.1499938964844,253.373275756836,252.7034912109375,258.979736328125,253.4496307373047,289.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702274483683595e-09,0.001003467827104,-0.015479240566492,0.0,0.0,0.0,-0.0079212402924895,60.0,-25.08038711547852,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,9.4177397841122e-05,292.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.91724809864536e-05,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,7.324908074224368e-05,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533630371094,0.0,0.0,9.917343413690104e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11181640625,0.0,0.0,0.0004704315506387,291.0243225097656,294.1499938964844,253.373275756836,252.7034912109375,258.979736328125,253.4496307373047,289.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702274483683595e-09,0.001003467827104,-0.015479240566492,0.0,0.0,0.0,-0.0079212402924895,60.0,-25.08038711547852,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863647460937,0.0,0.0,9.395548840984702e-05,292.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,9.893881360767408e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59716796875,0.0,0.0,7.307648775167763e-05,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451232910156,0.0,0.0,9.893975220620632e-05,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941467285156,0.0,0.0,0.0004693231312558,291.0184326171875,294.1499938964844,253.35284423828125,252.685791015625,258.8801574707031,253.4302978515625,289.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993712193230749e-09,0.001001103199087,-0.0147548876702785,0.0,0.0,0.0,-0.0077841593883931,60.0,-25.021623611450195,-0.0,-6.83316443428339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863647460937,0.0,0.0,9.395548840984702e-05,292.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,9.893881360767408e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59716796875,0.0,0.0,7.307648775167763e-05,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451232910156,0.0,0.0,9.893975220620632e-05,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941467285156,0.0,0.0,0.0004693231312558,291.0184326171875,294.1499938964844,253.35284423828125,252.685791015625,258.8801574707031,253.4302978515625,289.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993712193230749e-09,0.001001103199087,-0.0147548876702785,0.0,0.0,0.0,-0.0077841593883931,60.0,-25.021623611450195,-0.0,-6.83316443428339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751037597656,0.0,0.0,9.37506993068382e-05,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.872316877590492e-05,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58575439453125,0.0,0.0,7.291720976354554e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368530273437,0.0,0.0,9.872410009847954e-05,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765686035156,0.0,0.0,0.0004683002189267,291.012451171875,294.1499938964844,253.3331298828125,252.6687469482422,258.7822265625,253.4116668701172,289.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738529207377496e-09,0.0009989211102947,-0.0140863936394453,0.0,0.0,0.0,-0.0076576536521315,60.0,-24.96605491638184,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751037597656,0.0,0.0,9.37506993068382e-05,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.872316877590492e-05,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58575439453125,0.0,0.0,7.291720976354554e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368530273437,0.0,0.0,9.872410009847954e-05,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765686035156,0.0,0.0,0.0004683002189267,291.012451171875,294.1499938964844,253.3331298828125,252.6687469482422,258.7822265625,253.4116668701172,289.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738529207377496e-09,0.0009989211102947,-0.0140863936394453,0.0,0.0,0.0,-0.0076576536521315,60.0,-24.96605491638184,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694885253906,0.0,0.0,9.365683217765763e-05,292.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,9.862432489171624e-05,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,7.284419552888721e-05,290.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,9.862524893833324e-05,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0678405761719,0.0,0.0,0.000467831356218,291.0093994140625,294.1499938964844,253.32354736328125,252.6604919433593,258.7339172363281,253.4026031494141,289.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926457785,5.621559218127459e-09,0.0009979208698496,-0.013779966160655,0.0,0.0,0.0,-0.0075996662490069,60.0,-24.9400577545166,-0.0,-6.789785800265237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638732910156,0.0,0.0,9.356842201668768e-05,292.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.853123629000038e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57440185546875,0.0,0.0,7.277543045347556e-05,290.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285522460937,0.0,0.0,9.853214578470217e-05,291.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0591125488281,0.0,0.0,0.0004673897637985,291.00634765625,294.1499938964844,253.3141326904297,252.65240478515625,258.6859130859375,253.3936767578125,289.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969841921702,5.5113913433046954e-09,0.00099697872065,-0.0134913539513945,0.0,0.0,0.0,-0.0075450506992638,60.0,-24.91519927978516,-0.0,-6.776971162025802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526428222656,0.0,0.0,9.341321128886192e-05,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.83678037300706e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,7.265471504069865e-05,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202514648437,0.0,0.0,9.836870594881476e-05,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0417785644531,0.0,0.0,0.0004666144959628,291.00018310546875,294.1499938964844,253.2958831787109,252.63674926757807,258.5911560058594,253.37625122070312,289.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953301632776,5.317982054720005e-09,0.0009953248081728,-0.0129846641793847,0.0,0.0,0.0,-0.0074491691775619,60.0,-24.870450973510746,-0.0,-6.754503090178332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526428222656,0.0,0.0,9.341321128886192e-05,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.83678037300706e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,7.265471504069865e-05,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202514648437,0.0,0.0,9.836870594881476e-05,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0417785644531,0.0,0.0,0.0004666144959628,291.00018310546875,294.1499938964844,253.2958831787109,252.63674926757807,258.5911560058594,253.37625122070312,289.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953301632776,5.317982054720005e-09,0.0009953248081728,-0.0129846641793847,0.0,0.0,0.0,-0.0074491691775619,60.0,-24.870450973510746,-0.0,-6.754503090178332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,9.328781015938148e-05,292.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,9.8235766927246e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516662597656,0.0,0.0,7.255718810483813e-05,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118896484375,0.0,0.0,9.823665459407492e-05,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245056152344,0.0,0.0,0.0004659881815314,290.993896484375,294.1499938964844,253.27838134765625,252.621810913086,258.4978332519531,253.3593139648437,289.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939935989677,5.1617177199148045e-09,0.0009939884766936,-0.0125752771273255,0.0,0.0,0.0,-0.0073717017658054,60.0,-24.83241081237793,-0.0,-6.736377144989093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,9.328781015938148e-05,292.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,9.8235766927246e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516662597656,0.0,0.0,7.255718810483813e-05,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118896484375,0.0,0.0,9.823665459407492e-05,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245056152344,0.0,0.0,0.0004659881815314,290.993896484375,294.1499938964844,253.27838134765625,252.621810913086,258.4978332519531,253.3593139648437,289.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939935989677,5.1617177199148045e-09,0.0009939884766936,-0.0125752771273255,0.0,0.0,0.0,-0.0073717017658054,60.0,-24.83241081237793,-0.0,-6.736377144989093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,9.319506352767348e-05,292.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,9.813810174819082e-05,291.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403137207031,0.0,0.0,7.24850469850935e-05,290.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,9.813898213906214e-05,291.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00732421875,0.0,0.0,0.0004655249067582,290.987548828125,294.1499938964844,253.26168823242188,252.6076202392578,258.40606689453125,253.34283447265625,289.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930050000548,5.0461266276613514e-09,0.0009929998777806,-0.0122724436223506,0.0,0.0,0.0,-0.0073143974877893,60.0,-24.8026180267334,-0.0,-6.722984835505488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,9.319506352767348e-05,292.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,9.813810174819082e-05,291.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403137207031,0.0,0.0,7.24850469850935e-05,290.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,9.813898213906214e-05,291.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00732421875,0.0,0.0,0.0004655249067582,290.987548828125,294.1499938964844,253.26168823242188,252.6076202392578,258.40606689453125,253.34283447265625,289.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930050000548,5.0461266276613514e-09,0.0009929998777806,-0.0122724436223506,0.0,0.0,0.0,-0.0073143974877893,60.0,-24.8026180267334,-0.0,-6.722984835505488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189819335937,0.0,0.0,9.31339236558415e-05,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,9.807373135117814e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289611816406,0.0,0.0,7.24374913261272e-05,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,9.807459719013424e-05,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.990234375,0.0,0.0,0.0004652195784728,290.9810791015625,294.1499938964844,253.24578857421875,252.5941925048828,258.3156433105469,253.32669067382807,289.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923531906679,4.969923139697131e-09,0.000992348184809,-0.012072798795998,0.0,0.0,0.0,-0.0072766197845339,60.0,-24.780397415161133,-0.0,-6.714163447441025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189819335937,0.0,0.0,9.31339236558415e-05,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,9.807373135117814e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289611816406,0.0,0.0,7.24374913261272e-05,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,9.807459719013424e-05,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.990234375,0.0,0.0,0.0004652195784728,290.9810791015625,294.1499938964844,253.24578857421875,252.5941925048828,258.3156433105469,253.32669067382807,289.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923531906679,4.969923139697131e-09,0.000992348184809,-0.012072798795998,0.0,0.0,0.0,-0.0072766197845339,60.0,-24.780397415161133,-0.0,-6.714163447441025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,9.3114169430919e-05,292.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,9.80529366643168e-05,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5232849121094,0.0,0.0,7.242213177960366e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29083251953125,0.0,0.0,9.805379522731528e-05,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.981689453125,0.0,0.0,0.0004651209164876,290.9778137207031,294.1499938964844,253.23814392089844,252.5877685546875,258.2709350585937,253.31874084472656,289.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921424789354,4.9452966166541046e-09,0.0009921375894919,-0.0120082795619964,0.0,0.0,0.0,-0.0072644110769033,60.0,-24.772157669067383,-0.0,-6.71131346052789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077209472656,0.0,0.0,9.310330642620102e-05,292.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,9.804150613490492e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176086425781,0.0,0.0,7.241368439281359e-05,290.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865905761719,0.0,0.0,9.804235742194578e-05,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9731750488281,0.0,0.0,0.0004650666960515,290.9745178222656,294.1499938964844,253.230712890625,252.58154296875,258.22662353515625,253.3108673095703,289.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920266456902,4.931748787129209e-09,0.0009920216398313,-0.0119727859273552,0.0,0.0,0.0,-0.0072576943784952,60.0,-24.76603126525879,-0.0,-6.709746003252803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964904785156,0.0,0.0,9.31024260353297e-05,292.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,9.804058936424552e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062561035156,0.0,0.0,7.241300045279786e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,9.804143337532878e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,0.0004650623304769,290.96783447265625,294.1499938964844,253.2164764404297,252.56968688964844,258.1388854980469,253.2953186035156,289.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920168668031,4.930621688714609e-09,0.0009920119773596,-0.0119698336347937,0.0,0.0,0.0,-0.0072571355849504,60.0,-24.759122848510746,-0.0,-6.709615973932159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964904785156,0.0,0.0,9.31024260353297e-05,292.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,9.804058936424552e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062561035156,0.0,0.0,7.241300045279786e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,9.804143337532878e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562072753906,0.0,0.0,0.0004650623304769,290.96783447265625,294.1499938964844,253.2164764404297,252.56968688964844,258.1388854980469,253.2953186035156,289.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920168668031,4.930621688714609e-09,0.0009920119773596,-0.0119698336347937,0.0,0.0,0.0,-0.0072571355849504,60.0,-24.759122848510746,-0.0,-6.709615973932159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852294921875,0.0,0.0,9.312748443335296e-05,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.806697926251218e-05,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.494873046875,0.0,0.0,7.243248546728864e-05,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694702148437,0.0,0.0,9.80678159976378e-05,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393005371094,0.0,0.0,0.0004651875351555,290.9610900878906,294.1499938964844,253.2031097412109,252.55865478515625,258.0524597167969,253.280029296875,289.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922834578901,4.96180607711949e-09,0.0009922785684466,-0.0120515339076519,0.0,0.0,0.0,-0.0072725946083664,60.0,-24.759002685546875,-0.0,-6.713224109944349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852294921875,0.0,0.0,9.312748443335296e-05,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.806697926251218e-05,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.494873046875,0.0,0.0,7.243248546728864e-05,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694702148437,0.0,0.0,9.80678159976378e-05,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393005371094,0.0,0.0,0.0004651875351555,290.9610900878906,294.1499938964844,253.2031097412109,252.55865478515625,258.0524597167969,253.280029296875,289.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922834578901,4.96180607711949e-09,0.0009922785684466,-0.0120515339076519,0.0,0.0,0.0,-0.0072725946083664,60.0,-24.759002685546875,-0.0,-6.713224109944349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47393798828125,0.0,0.0,9.31748145376332e-05,292.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.811683412408456e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,7.246930181281641e-05,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608642578125,0.0,0.0,9.811765630729496e-05,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92242431640625,0.0,0.0,0.000465424003778,290.9541931152344,294.1499938964844,253.1906280517578,252.5484619140625,257.9672546386719,253.2650146484375,289.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927875362336,5.020751814299729e-09,0.0009927825303748,-0.012205964885652,0.0,0.0,0.0,-0.0073018157854676,60.0,-24.76477432250977,-0.0,-6.72004674129312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47393798828125,0.0,0.0,9.31748145376332e-05,292.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.811683412408456e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,7.246930181281641e-05,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608642578125,0.0,0.0,9.811765630729496e-05,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92242431640625,0.0,0.0,0.000465424003778,290.9541931152344,294.1499938964844,253.1906280517578,252.5484619140625,257.9672546386719,253.2650146484375,289.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927875362336,5.020751814299729e-09,0.0009927825303748,-0.012205964885652,0.0,0.0,0.0,-0.0073018157854676,60.0,-24.76477432250977,-0.0,-6.72004674129312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.462646484375,0.0,0.0,9.32402617763728e-05,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,9.818575927056372e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720458984375,0.0,0.0,7.252020441228524e-05,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521667480469,0.0,0.0,9.818657417781652e-05,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90557861328125,0.0,0.0,0.0004657509853132,290.9472351074219,294.1499938964844,253.17906188964844,252.53912353515625,257.8833312988281,253.25035095214844,289.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.102260836054029e-09,0.0009934796253219,-0.0124195087701082,0.0,0.0,0.0,-0.0073422244749963,60.0,-24.775390625,-0.0,-6.729487012080426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.462646484375,0.0,0.0,9.32402617763728e-05,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,9.818575927056372e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720458984375,0.0,0.0,7.252020441228524e-05,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521667480469,0.0,0.0,9.818657417781652e-05,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90557861328125,0.0,0.0,0.0004657509853132,290.9472351074219,294.1499938964844,253.17906188964844,252.53912353515625,257.8833312988281,253.25035095214844,289.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.102260836054029e-09,0.0009934796253219,-0.0124195087701082,0.0,0.0,0.0,-0.0073422244749963,60.0,-24.775390625,-0.0,-6.729487012080426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569702148437,0.0,0.0,9.327819861937314e-05,292.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,9.82257115538232e-05,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.46630859375,0.0,0.0,7.254970842041075e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.247802734375,0.0,0.0,9.8226526461076e-05,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0004659404803533,290.9436950683594,294.1499938964844,253.1736297607422,252.5347900390625,257.841796875,253.2431488037109,289.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.149510151625236e-09,0.0009938834700733,-0.0125432945787906,0.0,0.0,0.0,-0.0073656467720866,60.0,-24.782123565673828,-0.0,-6.734962454402196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512939453125,0.0,0.0,9.33193150558509e-05,292.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,9.82690107775852e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,7.258168625412509e-05,290.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,9.826981840888038e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887939453125,0.0,0.0,0.0004661458951886,290.9401550292969,294.1499938964844,253.16842651367188,252.5306701660156,257.80059814453125,253.236068725586,289.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943265467882,5.200719854769886e-09,0.0009943213080987,-0.0126774571835994,0.0,0.0,0.0,-0.007391033694148,60.0,-24.789670944213867,-0.0,-6.740899038959469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,9.340738324681296e-05,292.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.836176468525082e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,7.265018939506263e-05,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,9.836256504058838e-05,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720092773437,0.0,0.0,0.0004665858577936,290.9329528808594,294.1499938964844,253.15872192382807,252.5231170654297,257.7190246582031,253.22227478027344,289.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310420103654678e-09,0.000995259382762,-0.0129648540169,0.0,0.0,0.0,-0.0074454168789088,60.0,-24.806331634521484,-0.0,-6.753625569899668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,9.340738324681296e-05,292.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.836176468525082e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,7.265018939506263e-05,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,9.836256504058838e-05,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720092773437,0.0,0.0,0.0004665858577936,290.9329528808594,294.1499938964844,253.15872192382807,252.5231170654297,257.7190246582031,253.22227478027344,289.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310420103654678e-09,0.000995259382762,-0.0129648540169,0.0,0.0,0.0,-0.0074454168789088,60.0,-24.806331634521484,-0.0,-6.753625569899668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
