time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285583496094,0.0,0.0,9.349956962978467e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,9.845884778769688e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,7.272188668139279e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,9.84596335911192e-05,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85528564453125,0.0,0.0,0.0004670463968068,290.9256591796875,294.1499938964844,253.1499938964844,252.5164794921875,257.6387023925781,253.2091217041016,289.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962467011064,5.425245586110351e-09,0.0009962412295863,-0.013265673071146,0.0,0.0,0.0,-0.0075023407116532,60.0,-24.824159622192383,-0.0,-6.766958904336208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285583496094,0.0,0.0,9.349956962978467e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,9.845884778769688e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,7.272188668139279e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,9.84596335911192e-05,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85528564453125,0.0,0.0,0.0004670463968068,290.9256591796875,294.1499938964844,253.1499938964844,252.5164794921875,257.6387023925781,253.2091217041016,289.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962467011064,5.425245586110351e-09,0.0009962412295863,-0.013265673071146,0.0,0.0,0.0,-0.0075023407116532,60.0,-24.824159622192383,-0.0,-6.766958904336208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,9.359767864225432e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,9.856216638581829e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42608642578125,0.0,0.0,7.279819692485034e-05,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.85629521892406e-05,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385925292969,0.0,0.0,0.0004675365053117,290.91827392578125,294.1499938964844,253.14453125,252.51251220703125,257.5595092773437,253.19679260253903,289.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972917614504,5.5474513871445205e-09,0.0009972862899303,-0.0135858245193958,0.0,0.0,0.0,-0.0075629232451319,60.0,-24.84197807312012,-0.0,-6.781164074709525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,9.359767864225432e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,9.856216638581829e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42608642578125,0.0,0.0,7.279819692485034e-05,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.85629521892406e-05,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385925292969,0.0,0.0,0.0004675365053117,290.91827392578125,294.1499938964844,253.14453125,252.51251220703125,257.5595092773437,253.19679260253903,289.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972917614504,5.5474513871445205e-09,0.0009972862899303,-0.0135858245193958,0.0,0.0,0.0,-0.0075629232451319,60.0,-24.84197807312012,-0.0,-6.781164074709525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,9.370669431518765e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,9.867698099697007e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145202636719,0.0,0.0,7.288298365892842e-05,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.867774497251958e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218994140625,0.0,0.0,0.0004680810961872,290.9107666015625,294.1499938964844,253.14431762695312,252.5127410888672,257.4815368652344,253.1861572265625,289.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998453120701,5.683247650267731e-09,0.0009984474163502,-0.0139415739104151,0.0,0.0,0.0,-0.0076302434317767,60.0,-24.85921859741211,-0.0,-6.796966545152827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,9.370669431518765e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,9.867698099697007e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145202636719,0.0,0.0,7.288298365892842e-05,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.867774497251958e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218994140625,0.0,0.0,0.0004680810961872,290.9107666015625,294.1499938964844,253.14431762695312,252.5127410888672,257.4815368652344,253.1861572265625,289.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998453120701,5.683247650267731e-09,0.0009984474163502,-0.0139415739104151,0.0,0.0,0.0,-0.0076302434317767,60.0,-24.85921859741211,-0.0,-6.796966545152827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999328613281,0.0,0.0,9.376547677675262e-05,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,9.873887756839396e-05,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,7.292869850061834e-05,290.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.873964881990104e-05,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135681152344,0.0,0.0,0.0004683747247327,290.906982421875,294.1499938964844,253.1460723876953,252.51434326171875,257.4431457519531,253.1819000244141,289.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990793187171,5.7564677469201805e-09,0.000999073497951,-0.0141333891078829,0.0,0.0,0.0,-0.0076665417291224,60.0,-24.867582321166992,-0.0,-6.805495189610157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941955566406,0.0,0.0,9.382632561028004e-05,292.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.880295692710206e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029235839844,0.0,0.0,7.29760286048986e-05,290.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.880372090265156e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052673339844,0.0,0.0,0.000468678685138,290.90313720703125,294.1499938964844,253.1490173339844,252.5168609619141,257.405029296875,253.17822265625,289.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997274028137,5.8322613405437104e-09,0.0009997215820476,-0.0143319442868232,0.0,0.0,0.0,-0.0077041154727339,60.0,-24.875822067260746,-0.0,-6.814328656901125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826599121094,0.0,0.0,9.395421511726454e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.89376421784982e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.39129638671875,0.0,0.0,7.30754982214421e-05,290.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.893839160213248e-05,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78863525390625,0.0,0.0,0.0004693175724241,290.8954162597656,294.1499938964844,253.15821838378903,252.5245819091797,257.329833984375,253.1732635498047,289.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991574791863741e-09,0.0010010838741436,-0.0147492885589599,0.0,0.0,0.0,-0.0077830939553678,60.0,-24.891695022583008,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826599121094,0.0,0.0,9.395421511726454e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.89376421784982e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.39129638671875,0.0,0.0,7.30754982214421e-05,290.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.893839160213248e-05,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78863525390625,0.0,0.0,0.0004693175724241,290.8954162597656,294.1499938964844,253.15821838378903,252.5245819091797,257.329833984375,253.1732635498047,289.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991574791863741e-09,0.0010010838741436,-0.0147492885589599,0.0,0.0,0.0,-0.0077830939553678,60.0,-24.891695022583008,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711242675781,0.0,0.0,9.408769983565436e-05,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.907822095556185e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.379638671875,0.0,0.0,7.317931886063889e-05,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.907896310323848e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720031738281,0.0,0.0,0.0004699843993876,290.8876037597656,294.1499938964844,253.17156982421875,252.5355682373047,257.25604248046875,253.1716766357422,289.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.90644645690918,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711242675781,0.0,0.0,9.408769983565436e-05,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.907822095556185e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.379638671875,0.0,0.0,7.317931886063889e-05,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.907896310323848e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720031738281,0.0,0.0,0.0004699843993876,290.8876037597656,294.1499938964844,253.17156982421875,252.5355682373047,257.25604248046875,253.1716766357422,289.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.90644645690918,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594970703125,0.0,0.0,9.42232509260066e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,9.92209606920369e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.367919921875,0.0,0.0,7.32847474864684e-05,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.922169556375592e-05,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75543212890625,0.0,0.0,0.000470661529107,290.8796691894531,294.1499938964844,253.1886749267578,252.54953002929688,257.1836853027344,253.1738128662109,289.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.919483184814453,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594970703125,0.0,0.0,9.42232509260066e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,9.92209606920369e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.367919921875,0.0,0.0,7.32847474864684e-05,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.922169556375592e-05,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75543212890625,0.0,0.0,0.000470661529107,290.8796691894531,294.1499938964844,253.1886749267578,252.54953002929688,257.1836853027344,253.1738128662109,289.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.919483184814453,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3478698730469,0.0,0.0,9.435667016077788e-05,292.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,9.93614667095244e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561706542969,0.0,0.0,7.338851719396189e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.93621943052858e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73883056640625,0.0,0.0,0.0004713280359283,290.8716125488281,294.1499938964844,253.2091827392578,252.566162109375,257.1129150390625,253.18003845214844,289.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.929941177368164,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3478698730469,0.0,0.0,9.435667016077788e-05,292.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,9.93614667095244e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561706542969,0.0,0.0,7.338851719396189e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.93621943052858e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73883056640625,0.0,0.0,0.0004713280359283,290.8716125488281,294.1499938964844,253.2091827392578,252.566162109375,257.1129150390625,253.18003845214844,289.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.929941177368164,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.342041015625,0.0,0.0,9.442115697311236e-05,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,9.942938049789518e-05,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35028076171875,0.0,0.0,7.343867764575407e-05,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.94301080936566e-05,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7305603027344,0.0,0.0,0.0004716501862276,290.8675537109375,294.1499938964844,253.2205810546875,252.57537841796875,257.0781555175781,253.18472290039065,289.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.93390846252441,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.336181640625,0.0,0.0,9.448369382880628e-05,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,9.949523519026116e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,7.348731742240489e-05,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.949595551006496e-05,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222900390625,0.0,0.0,0.0004719625576399,290.86346435546875,294.1499938964844,253.23269653320312,252.58514404296875,257.04376220703125,253.19032287597656,289.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.937021255493164,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.324462890625,0.0,0.0,9.459997090743856e-05,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,9.961768228095023e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,7.357775029959157e-05,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.961839532479644e-05,291.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0004725434118881,290.8551940917969,294.1499938964844,253.25885009765625,252.60617065429688,256.9761657714844,253.2042999267578,289.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.93997383117676,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.324462890625,0.0,0.0,9.459997090743856e-05,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,9.961768228095023e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,7.357775029959157e-05,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.961839532479644e-05,291.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0004725434118881,290.8551940917969,294.1499938964844,253.25885009765625,252.60617065429688,256.9761657714844,253.2042999267578,289.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.93997383117676,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127136230469,0.0,0.0,9.470149234402923e-05,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,9.972460247809067e-05,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207092285156,0.0,0.0,7.365670899162069e-05,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.972530824597924e-05,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,0.0004730505752377,290.8468017578125,294.1499938964844,253.28726196289065,252.62893676757807,256.91021728515625,253.221923828125,289.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224515009125315e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.937744140625,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127136230469,0.0,0.0,9.470149234402923e-05,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,9.972460247809067e-05,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207092285156,0.0,0.0,7.365670899162069e-05,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.972530824597924e-05,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,0.0004730505752377,290.8468017578125,294.1499938964844,253.28726196289065,252.62893676757807,256.91021728515625,253.221923828125,289.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224515009125315e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.937744140625,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009033203125,0.0,0.0,9.478537685936315e-05,292.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,9.981294715544208e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,7.372195977950469e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.981363837141544e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67266845703125,0.0,0.0,0.0004734696412924,290.8383178710937,294.1499938964844,253.3175506591797,252.65313720703125,256.84588623046875,253.2427673339844,289.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.92987823486328,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009033203125,0.0,0.0,9.478537685936315e-05,292.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,9.981294715544208e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,7.372195977950469e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.981363837141544e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67266845703125,0.0,0.0,0.0004734696412924,290.8383178710937,294.1499938964844,253.3175506591797,252.65313720703125,256.84588623046875,253.2427673339844,289.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.92987823486328,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,9.484985639574006e-05,292.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,9.988085366785526e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.296875,0.0,0.0,7.377210567938164e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.9881537607871e-05,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561889648437,0.0,0.0,0.0004737917624879,290.8297424316406,294.1499938964844,253.34933471679688,252.678451538086,256.783203125,253.26638793945312,289.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.9160270690918,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,9.484985639574006e-05,292.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,9.988085366785526e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.296875,0.0,0.0,7.377210567938164e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.9881537607871e-05,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561889648437,0.0,0.0,0.0004737917624879,290.8297424316406,294.1499938964844,253.34933471679688,252.678451538086,256.783203125,253.26638793945312,289.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.9160270690918,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831726074219,0.0,0.0,9.487436909694225e-05,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,9.9906676041428e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,7.379117596428841e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.990735270548612e-05,291.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64794921875,0.0,0.0,0.0004739142314065,290.8254089355469,294.1499938964844,253.36569213867188,252.69143676757807,256.75250244140625,253.2792053222656,289.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377832533414676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.906618118286133,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,9.48946617427282e-05,292.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,9.992804552894086e-05,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.284912109375,0.0,0.0,7.380695751635358e-05,290.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.992872219299898e-05,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,0.000474015600048,290.8210754394531,294.1499938964844,253.3822631835937,252.7045745849609,256.7221984863281,253.2925262451172,289.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.895925521850582,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,9.49212335399352e-05,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,9.995603613788262e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,7.382762851193547e-05,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.995670552598312e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6232604980469,0.0,0.0,0.0004741484008263,290.8122863769531,294.1499938964844,253.4159393310547,252.7312164306641,256.662841796875,253.3206024169922,289.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.870285034179688,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,9.49212335399352e-05,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,9.995603613788262e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,7.382762851193547e-05,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.995670552598312e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6232604980469,0.0,0.0,0.0004741484008263,290.8122863769531,294.1499938964844,253.4159393310547,252.7312164306641,256.662841796875,253.3206024169922,289.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.870285034179688,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25341796875,0.0,0.0,9.49313907767646e-05,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,9.996673907153308e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,7.383552292594686e-05,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.996740118367596e-05,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068420410156,0.0,0.0,0.0004741991579066,290.80340576171875,294.1499938964844,253.4499969482422,252.758056640625,256.60516357421875,253.35025024414065,289.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.83960151672364,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25341796875,0.0,0.0,9.49313907767646e-05,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,9.996673907153308e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,7.383552292594686e-05,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.996740118367596e-05,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068420410156,0.0,0.0,0.0004741991579066,290.80340576171875,294.1499938964844,253.4499969482422,252.758056640625,256.60516357421875,253.35025024414065,289.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.83960151672364,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.241455078125,0.0,0.0,9.493115794612096e-05,292.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,9.99664916889742e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,7.383534102700651e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.996714652515948e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904541015625,0.0,0.0,0.0004741979937534,290.79443359375,294.1499938964844,253.4840545654297,252.7848052978516,256.5491638183594,253.38107299804688,289.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208441843431501e-09,0.0010114897741004,-0.017936784774065,0.0,0.0,0.0,-0.008386350236833,60.0,-24.80513381958008,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.241455078125,0.0,0.0,9.493115794612096e-05,292.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,9.99664916889742e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,7.383534102700651e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.996714652515948e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904541015625,0.0,0.0,0.0004741979937534,290.79443359375,294.1499938964844,253.4840545654297,252.7848052978516,256.5491638183594,253.38107299804688,289.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208441843431501e-09,0.0010114897741004,-0.017936784774065,0.0,0.0,0.0,-0.008386350236833,60.0,-24.80513381958008,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,9.497038990957662e-05,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.0001000078191282,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,7.386585639324039e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0001000084666884,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740966796875,0.0,0.0,0.0004743940371554,290.7853698730469,294.1499938964844,253.51773071289065,252.8111572265625,256.4947814941406,253.41278076171875,289.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573018705668355e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.774715423583984,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,9.497038990957662e-05,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.0001000078191282,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,7.386585639324039e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0001000084666884,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740966796875,0.0,0.0,0.0004743940371554,290.7853698730469,294.1499938964844,253.51773071289065,252.8111572265625,256.4947814941406,253.41278076171875,289.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573018705668355e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.774715423583984,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,9.499330190010367e-05,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,0.0001000319462036,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,7.388367521343753e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0001000325864879,291.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56591796875,0.0,0.0,0.0004745084734167,290.7807922363281,294.1499938964844,253.5343170166016,252.82408142089844,256.4681701660156,253.4288787841797,289.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285831937764442e-09,0.0010121513623744,-0.0181394852697849,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.76215362548828,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,9.500172745902093e-05,292.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001000408301479,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,7.38902308512479e-05,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0001000414631562,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577697753906,0.0,0.0,0.0004745506157632,290.77618408203125,294.1499938964844,253.5506591796875,252.8367919921875,256.4419250488281,253.445068359375,289.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296324433525569e-09,0.0010122412350028,-0.0181669685989618,0.0,0.0,0.0,-0.0084299175068736,60.0,-24.74869155883789,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.496807615505531e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,0.0001000053962343,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,7.386405923170969e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0001000060219666,291.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,0.0004743825411424,290.7669372558594,294.1499938964844,253.5824584960937,252.8614501953125,256.390625,253.47726440429688,289.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.71290779113769,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
