time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.496807615505531e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,0.0001000053962343,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,7.386405923170969e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0001000060219666,291.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,0.0004743825411424,290.7669372558594,294.1499938964844,253.5824584960937,252.8614501953125,256.390625,253.47726440429688,289.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.71290779113769,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.488139767199756e-05,292.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,9.991412662202492e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,7.379664020845667e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,9.991475235437974e-05,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,0.0004739496216643,290.7575988769531,294.1499938964844,253.6127471923828,252.88479614257807,256.3408203125,253.5087432861328,289.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.66389846801757,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.488139767199756e-05,292.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,9.991412662202492e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,7.379664020845667e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,9.991475235437974e-05,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,0.0004739496216643,290.7575988769531,294.1499938964844,253.6127471923828,252.88479614257807,256.3408203125,253.5087432861328,289.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.66389846801757,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.477683488512412e-05,292.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,9.98040268314071e-05,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,7.371531683020294e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,9.980463801184668e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5089111328125,0.0,0.0,0.0004734273243229,290.7481689453125,294.1499938964844,253.6411590576172,252.90655517578125,256.2924499511719,253.5391387939453,289.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098519269376,7.016054404118677e-09,0.0010098449420183,-0.0174328722059726,0.0,0.0,0.0,-0.0082909762859344,60.0,-24.6071720123291,-0.0,-6.95303938869074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.477683488512412e-05,292.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,9.98040268314071e-05,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,7.371531683020294e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,9.980463801184668e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5089111328125,0.0,0.0,0.0004734273243229,290.7481689453125,294.1499938964844,253.6411590576172,252.90655517578125,256.2924499511719,253.5391387939453,289.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098519269376,7.016054404118677e-09,0.0010098449420183,-0.0174328722059726,0.0,0.0,0.0,-0.0082909762859344,60.0,-24.6071720123291,-0.0,-6.95303938869074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.46792570175603e-05,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306884765625,0.0,0.0,9.97012757579796e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,7.363942131632939e-05,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,9.970187966246158e-05,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927062988281,0.0,0.0,0.0004729399224743,290.7386779785156,294.1499938964844,253.66729736328125,252.9264373779297,256.2455444335937,253.56808471679688,289.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088121052831,6.894453896677532e-09,0.0010088051203638,-0.0171143636107444,0.0,0.0,0.0,-0.0082306945696473,60.0,-24.55051612854004,-0.0,-6.938726215821589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.46792570175603e-05,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306884765625,0.0,0.0,9.97012757579796e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,7.363942131632939e-05,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,9.970187966246158e-05,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927062988281,0.0,0.0,0.0004729399224743,290.7386779785156,294.1499938964844,253.66729736328125,252.9264373779297,256.2455444335937,253.56808471679688,289.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088121052831,6.894453896677532e-09,0.0010088051203638,-0.0171143636107444,0.0,0.0,0.0,-0.0082306945696473,60.0,-24.55051612854004,-0.0,-6.938726215821589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.463300375500694e-05,292.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,9.965257049771026e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,7.360344170592725e-05,290.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,9.965317440219223e-05,291.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,0.0004727088962681,290.73388671875,294.1499938964844,253.67941284179688,252.93556213378903,256.2225646972656,253.58206176757807,289.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836815558131093e-09,0.0010083122178912,-0.0169633887708187,0.0,0.0,0.0,-0.0082021197304129,60.0,-24.52304077148437,-0.0,-6.931947638122439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.458947170060128e-05,292.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,9.960673924069852e-05,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.356958667514846e-05,290.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,9.960733586922288e-05,291.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765625,0.0,0.0,0.0004724914906546,290.7290954589844,294.1499938964844,253.69081115722656,252.94412231445312,256.1999206542969,253.59556579589844,289.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078551713377,6.782571837504747e-09,0.001007848419249,-0.0168213043361902,0.0,0.0,0.0,-0.0081752287223935,60.0,-24.49667358398437,-0.0,-6.925570517068992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.450902871321888e-05,292.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,9.95220325421542e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.35070207156241e-05,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,9.952262189472094e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604187011719,0.0,0.0,0.0004720896831713,290.7194519042969,294.1499938964844,253.71131896972656,252.95933532714844,256.1554260253906,253.6213836669922,289.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069978889077,6.682322695183984e-09,0.0010069911368191,-0.016558714210987,0.0,0.0,0.0,-0.0081255314871668,60.0,-24.44677925109864,-0.0,-6.913793271223767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.450902871321888e-05,292.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,9.95220325421542e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.35070207156241e-05,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,9.952262189472094e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604187011719,0.0,0.0,0.0004720896831713,290.7194519042969,294.1499938964844,253.71131896972656,252.95933532714844,256.1554260253906,253.6213836669922,289.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069978889077,6.682322695183984e-09,0.0010069911368191,-0.016558714210987,0.0,0.0,0.0,-0.0081255314871668,60.0,-24.44677925109864,-0.0,-6.913793271223767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.44389175856486e-05,292.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,9.944821067620067e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,7.345248741330579e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.944879275280982e-05,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443359375,0.0,0.0,0.0004717394767794,290.709716796875,294.1499938964844,253.7284240722656,252.97178649902344,256.11212158203125,253.6451110839844,289.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062506189569,6.594949475413614e-09,0.0010062439832836,-0.0163298472762107,0.0,0.0,0.0,-0.008082216605544,60.0,-24.401826858520508,-0.0,-6.90353658683307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.44389175856486e-05,292.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,9.944821067620067e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,7.345248741330579e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.944879275280982e-05,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443359375,0.0,0.0,0.0004717394767794,290.709716796875,294.1499938964844,253.7284240722656,252.97178649902344,256.11212158203125,253.6451110839844,289.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062506189569,6.594949475413614e-09,0.0010062439832836,-0.0163298472762107,0.0,0.0,0.0,-0.008082216605544,60.0,-24.401826858520508,-0.0,-6.90353658683307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.437917469767854e-05,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,9.938531002262609e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,7.340602314798161e-05,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,9.938587754731998e-05,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,0.0004714411043096,290.69989013671875,294.1499938964844,253.7417755126953,252.9811553955078,256.0699157714844,253.6663360595703,289.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056138271465,6.520497475293041e-09,0.0010056073078885,-0.0161348227411508,0.0,0.0,0.0,-0.0080453073605895,60.0,-24.36225700378418,-0.0,-6.894802595525108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.437917469767854e-05,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,9.938531002262609e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,7.340602314798161e-05,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,9.938587754731998e-05,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,0.0004714411043096,290.69989013671875,294.1499938964844,253.7417755126953,252.9811553955078,256.0699157714844,253.6663360595703,289.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056138271465,6.520497475293041e-09,0.0010056073078885,-0.0161348227411508,0.0,0.0,0.0,-0.0080453073605895,60.0,-24.36225700378418,-0.0,-6.894802595525108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.43315535550937e-05,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,9.933516412274912e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,7.33689812477678e-05,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.933573164744304e-05,291.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.0,0.0004712032387033,290.69000244140625,294.1499938964844,253.75099182128903,252.9871826171875,256.0287170410156,253.6849060058593,289.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051061399281,6.461139623326062e-09,0.0010050997370854,-0.0159793384373188,0.0,0.0,0.0,-0.0080158803611993,60.0,-24.328256607055664,-0.0,-6.887843539971072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.43315535550937e-05,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,9.933516412274912e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,7.33689812477678e-05,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.933573164744304e-05,291.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.0,0.0004712032387033,290.69000244140625,294.1499938964844,253.75099182128903,252.9871826171875,256.0287170410156,253.6849060058593,289.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051061399281,6.461139623326062e-09,0.0010050997370854,-0.0159793384373188,0.0,0.0,0.0,-0.0080158803611993,60.0,-24.328256607055664,-0.0,-6.887843539971072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.43123086472042e-05,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864074707031,0.0,0.0,9.931490058079362e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,7.335401460295543e-05,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.931546082952992e-05,291.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,0.0004711071378551,290.6849975585937,294.1499938964844,253.75392150878903,252.9888458251953,256.0084533691406,253.6930389404297,289.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.437152144656011e-09,0.0010048946132883,-0.0159165021032094,0.0,0.0,0.0,-0.0080039892345666,60.0,-24.31357765197754,-0.0,-6.88503192236567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.42963088164106e-05,292.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,9.929804946295916e-05,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,7.334157271543518e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.929860971169546e-05,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3962097167969,0.0,0.0,0.0004710272187367,290.67999267578125,294.1499938964844,253.75567626953125,252.98956298828125,255.9884033203125,253.7003936767578,289.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047304676845,6.417205877795595e-09,0.0010047239484265,-0.0158642549067735,0.0,0.0,0.0,-0.0079941004514694,60.0,-24.300434112548828,-0.0,-6.882694947307756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.427457553101704e-05,292.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,9.927517385222018e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,7.332466338993981e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,9.927572682499886e-05,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,0.0004709186614491,290.6699523925781,294.1499938964844,253.75547790527344,252.9879913330078,255.94883728027344,253.712646484375,289.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106221942915e-09,0.0010044921655207,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.27906036376953,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.427457553101704e-05,292.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,9.927517385222018e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,7.332466338993981e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,9.927572682499886e-05,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,0.0004709186614491,290.6699523925781,294.1499938964844,253.75547790527344,252.9879913330078,255.94883728027344,253.712646484375,289.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106221942915e-09,0.0010044921655207,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.27906036376953,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.426684846403076e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,9.926704660756512e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,7.331866072490811e-05,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,9.92675923043862e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,0.0004708801279775,290.6597900390625,294.1499938964844,253.75,252.982177734375,255.909896850586,253.7213287353516,289.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380462380661811e-09,0.0010044097434729,-0.0157680045813322,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.26459503173828,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.426684846403076e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,9.926704660756512e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,7.331866072490811e-05,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,9.92675923043862e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,0.0004708801279775,290.6597900390625,294.1499938964844,253.75,252.982177734375,255.909896850586,253.7213287353516,289.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380462380661811e-09,0.0010044097434729,-0.0157680045813322,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.26459503173828,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,9.425159805687144e-05,292.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,9.925098856911065e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,7.330679363803938e-05,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.925152698997408e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482971191406,0.0,0.0,0.0004708039632532,290.6495666503906,294.1499938964844,253.74127197265625,252.97373962402344,255.87147521972656,253.7264404296875,289.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004253514111,6.361441151625513e-09,0.0010042471112683,-0.0157181788235902,0.0,0.0,0.0,-0.0079664550721645,60.0,-24.253921508789062,-0.0,-6.876162927937912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,9.425159805687144e-05,292.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,9.925098856911065e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,7.330679363803938e-05,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.925152698997408e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482971191406,0.0,0.0,0.0004708039632532,290.6495666503906,294.1499938964844,253.74127197265625,252.97373962402344,255.87147521972656,253.7264404296875,289.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004253514111,6.361441151625513e-09,0.0010042471112683,-0.0157181788235902,0.0,0.0,0.0,-0.0079664550721645,60.0,-24.253921508789062,-0.0,-6.876162927937912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,9.41823745961301e-05,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,9.917810530168936e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,7.325295882765204e-05,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,9.91786364465952e-05,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,0.0004704582097474,290.6392822265625,294.1499938964844,253.7315826416016,252.9644775390625,255.83360290527344,253.72824096679688,289.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275177710790558e-09,0.0010035097366198,-0.0154922092333436,0.0,0.0,0.0,-0.0079236924648284,60.0,-24.23674964904785,-0.0,-6.866063984034555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,9.41823745961301e-05,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,9.917810530168936e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,7.325295882765204e-05,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,9.91786364465952e-05,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,0.0004704582097474,290.6392822265625,294.1499938964844,253.7315826416016,252.9644775390625,255.83360290527344,253.72824096679688,289.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275177710790558e-09,0.0010035097366198,-0.0154922092333436,0.0,0.0,0.0,-0.0079236924648284,60.0,-24.23674964904785,-0.0,-6.866063984034555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,9.412132203578948e-05,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441101074219,0.0,0.0,9.911381494021045e-05,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,7.320546865230426e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,9.911433880915864e-05,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32440185546875,0.0,0.0,0.0004701532598119,290.63409423828125,294.1499938964844,253.72637939453125,252.9595489501953,255.8148803710937,253.7280731201172,289.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028654942288,6.199099900072724e-09,0.0010028592078015,-0.0152929201722145,0.0,0.0,0.0,-0.0078859776258468,60.0,-24.22274780273437,-0.0,-6.857163725726424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.40494574024342e-05,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,9.903814498102292e-05,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,7.31495747459121e-05,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,9.903866884997116e-05,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164367675781,0.0,0.0,0.000469794293167,290.62890625,294.1499938964844,253.720932006836,252.9544372558593,255.79627990722656,253.72732543945312,289.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020997142419,6.109558192690656e-09,0.0010020936606451,-0.0150583581998944,0.0,0.0,0.0,-0.0078415879979729,60.0,-24.205453872680664,-0.0,-6.846695299600469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,9.392235369887204e-05,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,9.890430374071002e-05,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,7.30507163098082e-05,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,9.890482033370064e-05,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,0.0004691594222094,290.61846923828125,294.1499938964844,253.70936584472656,252.943603515625,255.75946044921875,253.7242889404297,289.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007451055571,5.9511786609789405e-09,0.0010007391683757,-0.0146434651687741,0.0,0.0,0.0,-0.0077630714513361,60.0,-24.168228149414062,-0.0,-6.828199872188635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,9.392235369887204e-05,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,9.890430374071002e-05,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,7.30507163098082e-05,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,9.890482033370064e-05,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,0.0004691594222094,290.61846923828125,294.1499938964844,253.70936584472656,252.943603515625,255.75946044921875,253.7242889404297,289.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007451055571,5.9511786609789405e-09,0.0010007391683757,-0.0146434651687741,0.0,0.0,0.0,-0.0077630714513361,60.0,-24.168228149414062,-0.0,-6.828199872188635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.383773431181908e-05,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,9.881519508780912e-05,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,7.29849052731879e-05,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,9.881570440484212e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28472900390625,0.0,0.0,0.0004687367472797,290.60797119140625,294.1499938964844,253.69688415527344,252.9320373535156,255.7231292724609,253.7193298339844,289.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.13876342773437,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.383773431181908e-05,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,9.881519508780912e-05,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,7.29849052731879e-05,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,9.881570440484212e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28472900390625,0.0,0.0,0.0004687367472797,290.60797119140625,294.1499938964844,253.69688415527344,252.9320373535156,255.7231292724609,253.7193298339844,289.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.13876342773437,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,9.375329682370648e-05,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,9.87262901617214e-05,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,7.291923247976229e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.87267922027968e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.0004683150036726,290.5973815917969,294.1499938964844,253.6835174560547,252.91970825195312,255.687255859375,253.7128143310547,289.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514286145526e-09,0.0009989377576857,-0.0140915950760245,0.0,0.0,0.0,-0.0076586357317864,60.0,-24.112796783447266,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,9.375329682370648e-05,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,9.87262901617214e-05,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,7.291923247976229e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.87267922027968e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.0004683150036726,290.5973815917969,294.1499938964844,253.6835174560547,252.91970825195312,255.687255859375,253.7128143310547,289.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514286145526e-09,0.0009989377576857,-0.0140915950760245,0.0,0.0,0.0,-0.0076586357317864,60.0,-24.112796783447266,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,9.36678989091888e-05,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,9.863636660156772e-05,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,7.28528102627024e-05,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,9.863686136668548e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,0.0004678884579334,290.5867614746094,294.1499938964844,253.66929626464844,252.9066772460937,255.6517333984375,253.7051239013672,288.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.088035583496094,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,9.36678989091888e-05,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,9.863636660156772e-05,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,7.28528102627024e-05,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,9.863686136668548e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,0.0004678884579334,290.5867614746094,294.1499938964844,253.66929626464844,252.9066772460937,255.6517333984375,253.7051239013672,288.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.088035583496094,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,9.362440323457122e-05,292.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,9.859057172434404e-05,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,7.281898433575407e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,9.85910592135042e-05,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,0.000467671197839,290.5814208984375,294.1499938964844,253.661865234375,252.89990234375,255.63414001464844,253.7007598876953,288.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.075862884521484,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.358029637951404e-05,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,9.85441220109351e-05,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,7.278467091964558e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,9.854460950009523e-05,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23736572265625,0.0,0.0,0.0004674508818425,290.5760498046875,294.1499938964844,253.6542205810547,252.8929443359375,255.6166381835937,253.69610595703125,288.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.06371688842773,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
