time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,9.348910680273548e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,9.844810119830072e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,7.271374488482252e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,9.844858141150326e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.0004669954068958,290.5652770996094,294.1499938964844,253.6383209228516,252.87852478027344,255.5819091796875,253.68605041503903,288.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113051817239474e-09,0.0009961226023733,-0.0132291512563824,0.0,0.0,0.0,-0.007495432626456,60.0,-24.03929710388184,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,9.348910680273548e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,9.844810119830072e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,7.271374488482252e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,9.844858141150326e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.0004669954068958,290.5652770996094,294.1499938964844,253.6383209228516,252.87852478027344,255.5819091796875,253.68605041503903,288.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113051817239474e-09,0.0009961226023733,-0.0132291512563824,0.0,0.0,0.0,-0.007495432626456,60.0,-24.03929710388184,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,9.339230746263638e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,9.834617230808362e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,7.263846055138856e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,9.834665252128616e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0004665119049604,290.554443359375,294.1499938964844,253.62161254882807,252.86343383789065,255.54754638671875,253.67495727539065,288.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.014253616333008,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,9.339230746263638e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,9.834617230808362e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,7.263846055138856e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,9.834665252128616e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0004665119049604,290.554443359375,294.1499938964844,253.62161254882807,252.86343383789065,255.54754638671875,253.67495727539065,288.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.014253616333008,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,9.328882879344746e-05,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,9.823721484281124e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,7.255798118421808e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,9.823768050409852e-05,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004659950500354,290.5435485839844,294.1499938964844,253.6041259765625,252.8477020263672,255.5135498046875,253.66297912597656,288.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.98823356628418,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,9.328882879344746e-05,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,9.823721484281124e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,7.255798118421808e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,9.823768050409852e-05,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004659950500354,290.5435485839844,294.1499938964844,253.6041259765625,252.8477020263672,255.5135498046875,253.66297912597656,288.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.98823356628418,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,9.317749209003524e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65899658203125,0.0,0.0,9.811997006181628e-05,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,7.247138273669407e-05,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,9.812043572310358e-05,291.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0004654389049392,290.5325927734375,294.1499938964844,253.5858612060547,252.83132934570312,255.4798583984375,253.65025329589844,288.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.96088981628418,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,9.317749209003524e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65899658203125,0.0,0.0,9.811997006181628e-05,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,7.247138273669407e-05,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,9.812043572310358e-05,291.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0004654389049392,290.5325927734375,294.1499938964844,253.5858612060547,252.83132934570312,255.4798583984375,253.65025329589844,288.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.96088981628418,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91632080078125,0.0,0.0,9.311891335528344e-05,292.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,9.805829176912084e-05,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,7.242582069011405e-05,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973327636719,0.0,0.0,9.805875015445054e-05,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0004651462950278,290.527099609375,294.1499938964844,253.5764617919922,252.8229217529297,255.463119506836,253.6436462402344,288.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950027943095847e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.946674346923828,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,9.305852290708572e-05,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,9.799469989957288e-05,290.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,7.23788543837145e-05,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,9.799515828490256e-05,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0004648446629289,290.5215759277344,294.1499938964844,253.56686401367188,252.81434631347656,255.4464569091797,253.6368865966797,288.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.93211936950684,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,9.293306356994437e-05,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6403503417969,0.0,0.0,9.786258306121454e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,7.228126924019307e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,9.786303417058662e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004642179701477,290.510498046875,294.1499938964844,253.54714965820312,252.7967834472656,255.413330078125,253.6229705810547,288.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.9021110534668,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,9.293306356994437e-05,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6403503417969,0.0,0.0,9.786258306121454e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,7.228126924019307e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,9.786303417058662e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004642179701477,290.510498046875,294.1499938964844,253.54714965820312,252.7967834472656,255.413330078125,253.6229705810547,288.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.9021110534668,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,9.2803813458886e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309509277344,0.0,0.0,9.772649354999884e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,7.218074460979551e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,9.772693738341331e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0004635723889805,290.4993896484375,294.1499938964844,253.5267333984375,252.7786407470703,255.3804473876953,253.6085662841797,288.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.871198654174805,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,9.2803813458886e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309509277344,0.0,0.0,9.772649354999884e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,7.218074460979551e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,9.772693738341331e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0004635723889805,290.4993896484375,294.1499938964844,253.5267333984375,252.7786407470703,255.3804473876953,253.6085662841797,288.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.871198654174805,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,9.267476707464084e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214599609375,0.0,0.0,9.759060048963876e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,7.208037277450785e-05,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,9.75910370470956e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004629277682397,290.4881896972656,294.1499938964844,253.505615234375,252.7599334716797,255.34783935546875,253.5936584472656,288.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.840246200561523,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,9.267476707464084e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214599609375,0.0,0.0,9.759060048963876e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,7.208037277450785e-05,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,9.75910370470956e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004629277682397,290.4881896972656,294.1499938964844,253.505615234375,252.7599334716797,255.34783935546875,253.5936584472656,288.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.840246200561523,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,9.255048644263296e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119689941406,0.0,0.0,9.745973511599004e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,7.198371167760342e-05,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,9.746016439748928e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0004623070126399,290.4769592285156,294.1499938964844,253.48385620117188,252.74069213867188,255.31546020507807,253.5783233642578,288.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.810352325439453,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,9.255048644263296e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119689941406,0.0,0.0,9.745973511599004e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,7.198371167760342e-05,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,9.746016439748928e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0004623070126399,290.4769592285156,294.1499938964844,253.48385620117188,252.74069213867188,255.31546020507807,253.5783233642578,288.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.810352325439453,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,9.249199501937257e-05,292.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,9.739814413478598e-05,290.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,7.193821511464193e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416076660156,0.0,0.0,9.739857341628522e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0004620148683898,290.4713439941406,294.1499938964844,253.4727325439453,252.7308654785156,255.2993621826172,253.57049560546875,288.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168885681110623e-09,0.0009854985401034,-0.0099740847945213,0.0,0.0,0.0,-0.0068795112892985,60.0,-23.796241760253903,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,9.243614476872608e-05,292.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,9.733933256939054e-05,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,7.189477764768526e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,9.733975457493216e-05,291.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.000461735879071,290.4656982421875,294.1499938964844,253.46144104003903,252.72091674804688,255.28330993652344,253.56256103515625,288.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.782730102539062,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,9.233644232153893e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927429199219,0.0,0.0,9.723434777697548e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,7.181723049143329e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,9.72347697825171e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0004612378834281,290.454345703125,294.1499938964844,253.4384155273437,252.70065307617188,255.25135803222656,253.54638671875,288.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.758594512939453,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,9.233644232153893e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927429199219,0.0,0.0,9.723434777697548e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,7.181723049143329e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,9.72347697825171e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0004612378834281,290.454345703125,294.1499938964844,253.4384155273437,252.70065307617188,255.25135803222656,253.54638671875,288.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.758594512939453,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,9.225580288330092e-05,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830383300781,0.0,0.0,9.714943735161796e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,7.175451173679903e-05,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,9.714985208120196e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0004608350864145,290.44293212890625,294.1499938964844,253.414794921875,252.67990112304688,255.21958923339844,253.5296936035156,288.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029841616749,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.73925971984864,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,9.225580288330092e-05,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830383300781,0.0,0.0,9.714943735161796e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,7.175451173679903e-05,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,9.714985208120196e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0004608350864145,290.44293212890625,294.1499938964844,253.414794921875,252.67990112304688,255.21958923339844,253.5296936035156,288.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029841616749,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.73925971984864,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,9.219723142450675e-05,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57330322265625,0.0,0.0,9.708775178296492e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,7.170895696617663e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,9.708816651254892e-05,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.000460542505607,290.4314880371094,294.1499938964844,253.3905792236328,252.6586761474609,255.1879730224609,253.512451171875,288.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.72540855407715,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,9.219723142450675e-05,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57330322265625,0.0,0.0,9.708775178296492e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,7.170895696617663e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,9.708816651254892e-05,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.000460542505607,290.4314880371094,294.1499938964844,253.3905792236328,252.6586761474609,255.1879730224609,253.512451171875,288.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.72540855407715,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,9.216361650032924e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,9.705236152512951e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,7.168280717451125e-05,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,9.705276897875592e-05,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0004603746056091,290.41998291015625,294.1499938964844,253.3658142089844,252.63699340820312,255.1565093994141,253.4944610595703,288.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695665905838e-09,0.0009819992119446,-0.0089019583538174,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.718271255493164,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,9.216361650032924e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,9.705236152512951e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,7.168280717451125e-05,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,9.705276897875592e-05,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0004603746056091,290.41998291015625,294.1499938964844,253.3658142089844,252.63699340820312,255.1565093994141,253.4944610595703,288.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695665905838e-09,0.0009819992119446,-0.0089019583538174,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.718271255493164,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901611328125,0.0,0.0,9.215547470375896e-05,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585327148437,0.0,0.0,9.704379044706002e-05,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,7.167647709138691e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,9.70441906247288e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0004603339475579,290.4141845703125,294.1499938964844,253.3532257080078,252.62599182128903,255.14080810546875,253.4851837158203,288.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544674747085e-09,0.0009819123661145,-0.0088753616437315,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.71704292297364,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,9.215380123350768e-05,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535888671875,0.0,0.0,9.70420296653174e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884826660156,0.0,0.0,7.167517469497398e-05,290.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792297363281,0.0,0.0,9.704242984298617e-05,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0004603256238624,290.40838623046875,294.1499938964844,253.34051513671875,252.6148834228516,255.12515258789065,253.47569274902344,288.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818945545703,-0.0088698891922831,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.71744537353516,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,9.2168636911083e-05,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54364013671875,0.0,0.0,9.705765842227264e-05,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,7.168671436375007e-05,290.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,9.705805132398382e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,0.0004603997513186,290.3967590332031,294.1499938964844,253.314682006836,252.5923614501953,255.0938873291016,253.4559936523437,288.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765924017073985e-09,0.0009820524137467,-0.0089182779192924,0.0,0.0,0.0,-0.0066797430627048,60.0,-23.723285675048828,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,9.2168636911083e-05,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54364013671875,0.0,0.0,9.705765842227264e-05,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,7.168671436375007e-05,290.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,9.705805132398382e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,0.0004603997513186,290.3967590332031,294.1499938964844,253.314682006836,252.5923614501953,255.0938873291016,253.4559936523437,288.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765924017073985e-09,0.0009820524137467,-0.0089182779192924,0.0,0.0,0.0,-0.0066797430627048,60.0,-23.723285675048828,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,9.220713400281966e-05,292.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336303710937,0.0,0.0,9.709820005809888e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,7.171665492933244e-05,290.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562194824219,0.0,0.0,9.709859295981003e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0004605920694302,290.3850402832031,294.1499938964844,253.28836059570312,252.56944274902344,255.06271362304688,253.4351501464844,288.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824661538004,3.813870996793867e-09,0.0009824623120948,-0.0090439058840274,0.0,0.0,0.0,-0.0067035122774541,60.0,-23.73585319519043,-0.0,-6.581043976439106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,9.220713400281966e-05,292.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336303710937,0.0,0.0,9.709820005809888e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,7.171665492933244e-05,290.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562194824219,0.0,0.0,9.709859295981003e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0004605920694302,290.3850402832031,294.1499938964844,253.28836059570312,252.56944274902344,255.06271362304688,253.4351501464844,288.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824661538004,3.813870996793867e-09,0.0009824623120948,-0.0090439058840274,0.0,0.0,0.0,-0.0067035122774541,60.0,-23.73585319519043,-0.0,-6.581043976439106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,9.226483234670012e-05,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235290527344,0.0,0.0,9.715896158013491e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499084472656,0.0,0.0,7.176153303589672e-05,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,9.71593544818461e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0004608802846632,290.37322998046875,294.1499938964844,253.2615661621093,252.546142578125,255.03160095214844,253.41314697265625,288.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.88574461496205e-09,0.0009830768685787,-0.0092322248965501,0.0,0.0,0.0,-0.0067391428165137,60.0,-23.754074096679688,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,9.226483234670012e-05,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235290527344,0.0,0.0,9.715896158013491e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499084472656,0.0,0.0,7.176153303589672e-05,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,9.71593544818461e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0004608802846632,290.37322998046875,294.1499938964844,253.2615661621093,252.546142578125,255.03160095214844,253.41314697265625,288.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.88574461496205e-09,0.0009830768685787,-0.0092322248965501,0.0,0.0,0.0,-0.0067391428165137,60.0,-23.754074096679688,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,9.233963646693157e-05,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51336669921875,0.0,0.0,9.723773837322368e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,7.181971159297973e-05,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63299560546875,0.0,0.0,9.723812399897724e-05,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420471191406,0.0,0.0,0.0004612539778463,290.36138916015625,294.1499938964844,253.2343139648437,252.52247619628903,255.0005340576172,253.3899383544922,288.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838775731623,3.9789256334188394e-09,0.0009838736150413,-0.0094763711094856,0.0,0.0,0.0,-0.0067853364162147,60.0,-23.77726554870605,-0.0,-6.59996857166334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,9.233963646693157e-05,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51336669921875,0.0,0.0,9.723773837322368e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,7.181971159297973e-05,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63299560546875,0.0,0.0,9.723812399897724e-05,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420471191406,0.0,0.0,0.0004612539778463,290.36138916015625,294.1499938964844,253.2343139648437,252.52247619628903,255.0005340576172,253.3899383544922,288.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838775731623,3.9789256334188394e-09,0.0009838736150413,-0.0094763711094856,0.0,0.0,0.0,-0.0067853364162147,60.0,-23.77726554870605,-0.0,-6.59996857166334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,9.238243364961818e-05,291.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,9.728281293064356e-05,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,7.185300637502223e-05,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271667480469,0.0,0.0,9.72831912804395e-05,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,0.0004614678036887,290.3554382324219,294.1499938964844,253.22052001953125,252.5105133056641,254.9850006103516,253.37782287597656,288.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843335719779,4.032246092577907e-09,0.0009843294974416,-0.0096160769462585,0.0,0.0,0.0,-0.0068117696791887,60.0,-23.79067039489746,-0.0,-6.606087765703705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
