time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,9.242805390385912e-05,291.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.50311279296875,0.0,0.0,9.733085607877e-05,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,7.188848394434899e-05,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213073730469,0.0,0.0,9.733123442856596e-05,291.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,0.0004616956866811,290.3494567871094,294.1499938964844,253.2066192626953,252.4984741210937,254.9694976806641,253.3653717041016,288.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089076188762419e-09,0.0009848155314102,-0.0097649777308106,0.0,0.0,0.0,-0.0068399431183934,60.0,-23.80497932434082,-0.0,-6.61261267964619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066650390625,0.0,0.0,9.252600284526125e-05,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,9.743400732986628e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,7.19646704965271e-05,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60955810546875,0.0,0.0,9.74343784037046e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,0.0004621849802788,290.33746337890625,294.1499938964844,253.17849731445312,252.47413635253903,254.9384765625,253.33953857421875,288.5995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.83591079711914,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066650390625,0.0,0.0,9.252600284526125e-05,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,9.743400732986628e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,7.19646704965271e-05,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60955810546875,0.0,0.0,9.74343784037046e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,0.0004621849802788,290.33746337890625,294.1499938964844,253.17849731445312,252.47413635253903,254.9384765625,253.33953857421875,288.5995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.83591079711914,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69366455078125,0.0,0.0,9.262982348445804e-05,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.482421875,0.0,0.0,9.75433285930194e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,7.20454117981717e-05,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59771728515625,0.0,0.0,9.754369966685772e-05,291.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,0.0004627035814337,290.32537841796875,294.1499938964844,253.1499938964844,252.4495086669922,254.907470703125,253.3124542236328,288.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869690984487,4.340424020199407e-09,0.0009869647910818,-0.0104235270991921,0.0,0.0,0.0,-0.0069645470939576,60.0,-23.869178771972656,-0.0,-6.64151116325229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69366455078125,0.0,0.0,9.262982348445804e-05,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.482421875,0.0,0.0,9.75433285930194e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,7.20454117981717e-05,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59771728515625,0.0,0.0,9.754369966685772e-05,291.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,0.0004627035814337,290.32537841796875,294.1499938964844,253.1499938964844,252.4495086669922,254.907470703125,253.3124542236328,288.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869690984487,4.340424020199407e-09,0.0009869647910818,-0.0104235270991921,0.0,0.0,0.0,-0.0069645470939576,60.0,-23.869178771972656,-0.0,-6.64151116325229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,9.273995965486392e-05,291.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4719543457031,0.0,0.0,9.765932190930472e-05,290.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,7.21310789231211e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,9.765968570718542e-05,291.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,0.0004632537602446,290.3132019042969,294.1499938964844,253.11959838867188,252.4232635498047,254.8764495849609,253.2840576171875,288.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881425648927,4.477633375188361e-09,0.0009881380246952,-0.0107830194756388,0.0,0.0,0.0,-0.0070325676351785,60.0,-23.904878616333008,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,9.273995965486392e-05,291.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4719543457031,0.0,0.0,9.765932190930472e-05,290.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,7.21310789231211e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,9.765968570718542e-05,291.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,0.0004632537602446,290.3132019042969,294.1499938964844,253.11959838867188,252.4232635498047,254.8764495849609,253.2840576171875,288.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881425648927,4.477633375188361e-09,0.0009881380246952,-0.0107830194756388,0.0,0.0,0.0,-0.0070325676351785,60.0,-23.904878616333008,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,9.285797568736598e-05,291.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,9.778359526535496e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,7.222287240438163e-05,290.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,9.778395906323568e-05,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.0004638432874344,290.3009948730469,294.1499938964844,253.08599853515625,252.394287109375,254.84536743164065,253.25401306152344,288.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624653549001323e-09,0.0009893951937556,-0.0111682126298546,0.0,0.0,0.0,-0.0071054515428841,60.0,-23.94425201416016,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,9.285797568736598e-05,291.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,9.778359526535496e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,7.222287240438163e-05,290.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,9.778395906323568e-05,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.0004638432874344,290.3009948730469,294.1499938964844,253.08599853515625,252.394287109375,254.84536743164065,253.25401306152344,288.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624653549001323e-09,0.0009893951937556,-0.0111682126298546,0.0,0.0,0.0,-0.0071054515428841,60.0,-23.94425201416016,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,9.291925380239265e-05,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45611572265625,0.0,0.0,9.784812573343515e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66510009765625,0.0,0.0,7.227052992675453e-05,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,9.784848953131586e-05,291.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.0004641494015231,290.2948303222656,294.1499938964844,253.0680694580078,252.3788604736328,254.8297882080078,253.2382659912109,288.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700991151906919e-09,0.0009900479344651,-0.0113682150840759,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.965330123901367,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,9.29818706936203e-05,291.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508056640625,0.0,0.0,9.791407501325013e-05,290.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,7.231923518702388e-05,290.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,9.79144315351732e-05,291.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,0.0004644622094929,290.2886657714844,294.1499938964844,253.04946899414065,252.3628387451172,254.8141632080078,253.22195434570312,288.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.98733711242676,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64117431640625,0.0,0.0,9.310953464591876e-05,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400939941406,0.0,0.0,9.804851288208738e-05,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.645263671875,0.0,0.0,7.241853018058464e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,9.804886212805286e-05,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,0.0004650999326258,290.2763061523437,294.1499938964844,253.0103302001953,252.32913208007807,254.78277587890625,253.1876678466797,288.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.033594131469727,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64117431640625,0.0,0.0,9.310953464591876e-05,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400939941406,0.0,0.0,9.804851288208738e-05,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.645263671875,0.0,0.0,7.241853018058464e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,9.804886212805286e-05,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,0.0004650999326258,290.2763061523437,294.1499938964844,253.0103302001953,252.32913208007807,254.78277587890625,253.1876678466797,288.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.033594131469727,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279296875,0.0,0.0,9.323854465037584e-05,291.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293212890625,0.0,0.0,9.81843695626594e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,7.251886563608423e-05,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377197265625,0.0,0.0,9.81847188086249e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,0.0004657443496398,290.26385498046875,294.1499938964844,252.9688873291016,252.2934417724609,254.75119018554688,253.1510467529297,288.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759192634361e-09,0.0009934493573382,-0.0124103352427482,0.0,0.0,0.0,-0.007340486627072,60.0,-24.08222198486328,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279296875,0.0,0.0,9.323854465037584e-05,291.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293212890625,0.0,0.0,9.81843695626594e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,7.251886563608423e-05,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377197265625,0.0,0.0,9.81847188086249e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,0.0004657443496398,290.26385498046875,294.1499938964844,252.9688873291016,252.2934417724609,254.75119018554688,253.1510467529297,288.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759192634361e-09,0.0009934493573382,-0.0124103352427482,0.0,0.0,0.0,-0.007340486627072,60.0,-24.08222198486328,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,9.33668707148172e-05,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184875488281,0.0,0.0,9.831950592342764e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186218261719,0.0,0.0,7.26186772226356e-05,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,9.831984789343552e-05,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.0004663853906095,290.2513122558594,294.1499938964844,252.9254150390625,252.25601196289065,254.7193756103516,253.11233520507807,288.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291649743914,0.0,0.0,0.0,-0.0074197403155267,60.0,-24.132400512695312,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,9.33668707148172e-05,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184875488281,0.0,0.0,9.831950592342764e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186218261719,0.0,0.0,7.26186772226356e-05,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,9.831984789343552e-05,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.0004663853906095,290.2513122558594,294.1499938964844,252.9254150390625,252.25601196289065,254.7193756103516,253.11233520507807,288.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291649743914,0.0,0.0,0.0,-0.0074197403155267,60.0,-24.132400512695312,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012878417969,0.0,0.0,9.349209722131492e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075622558594,0.0,0.0,9.84513753792271e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.605224609375,0.0,0.0,7.271607319125906e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133056640625,0.0,0.0,9.845171734923495e-05,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,0.0004670109483413,290.2387084960937,294.1499938964844,252.8802185058593,252.2170867919922,254.6873016357422,253.0713348388672,288.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.18353271484375,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012878417969,0.0,0.0,9.349209722131492e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075622558594,0.0,0.0,9.84513753792271e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.605224609375,0.0,0.0,7.271607319125906e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133056640625,0.0,0.0,9.845171734923495e-05,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,0.0004670109483413,290.2387084960937,294.1499938964844,252.8802185058593,252.2170867919922,254.6873016357422,253.0713348388672,288.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.18353271484375,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946044921875,0.0,0.0,9.355291695101188e-05,291.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.402099609375,0.0,0.0,9.851542563410476e-05,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985107421875,0.0,0.0,7.276338146766648e-05,290.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071716308594,0.0,0.0,9.851576760411264e-05,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,0.0004673147632274,290.2323913574219,294.1499938964844,252.8570709228516,252.1971435546875,254.67117309570312,253.050033569336,288.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.20920181274414,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879211425781,0.0,0.0,9.361231786897406e-05,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965759277344,0.0,0.0,9.85779770417139e-05,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.591796875,0.0,0.0,7.280957652255893e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010070800781,0.0,0.0,9.857831173576416e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,0.0004676114767789,290.2260437011719,294.1499938964844,252.83360290527344,252.1769256591797,254.6549530029297,253.0281982421875,288.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.23481750488281,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,9.372609201818705e-05,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,9.869779023574664e-05,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,7.289807399502024e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886474609375,0.0,0.0,9.86981249297969e-05,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75506591796875,0.0,0.0,0.0004681798163801,290.2132873535156,294.1499938964844,252.78585815429688,252.13577270507807,254.622299194336,252.98312377929688,288.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.28558921813965,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,9.372609201818705e-05,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,9.869779023574664e-05,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,7.289807399502024e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886474609375,0.0,0.0,9.86981249297969e-05,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75506591796875,0.0,0.0,0.0004681798163801,290.2132873535156,294.1499938964844,252.78585815429688,252.13577270507807,254.622299194336,252.98312377929688,288.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.28558921813965,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610046386719,0.0,0.0,9.383203723700716e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743896484375,0.0,0.0,9.880935249384493e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,7.298046693904325e-05,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,9.880968718789518e-05,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0004687090404331,290.20050048828125,294.1499938964844,252.73727416992188,252.0938873291016,254.58932495117188,252.936264038086,288.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.335229873657227,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610046386719,0.0,0.0,9.383203723700716e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743896484375,0.0,0.0,9.880935249384493e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,7.298046693904325e-05,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,9.880968718789518e-05,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0004687090404331,290.20050048828125,294.1499938964844,252.73727416992188,252.0938873291016,254.58932495117188,252.936264038086,288.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.335229873657227,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,9.392929496243596e-05,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631896972656,0.0,0.0,9.89117834251374e-05,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,7.305611507035792e-05,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,9.891210356727242e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,0.0004691948997788,290.1875915527344,294.1499938964844,252.68817138671875,252.051513671875,254.5560302734375,252.88796997070312,288.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.38327980041504,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,9.392929496243596e-05,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631896972656,0.0,0.0,9.89117834251374e-05,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,7.305611507035792e-05,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,9.891210356727242e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,0.0004691948997788,290.1875915527344,294.1499938964844,252.68817138671875,252.051513671875,254.5560302734375,252.88796997070312,288.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.38327980041504,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5339050292969,0.0,0.0,9.401737770531328e-05,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,9.9004537332803e-05,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53759765625,0.0,0.0,7.312462548725307e-05,290.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45123291015625,0.0,0.0,9.900485747493804e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,0.0004696348914876,290.1746520996094,294.1499938964844,252.6388397216797,252.0089111328125,254.52243041992188,252.8385467529297,288.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.42933654785156,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5339050292969,0.0,0.0,9.401737770531328e-05,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,9.9004537332803e-05,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53759765625,0.0,0.0,7.312462548725307e-05,290.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45123291015625,0.0,0.0,9.900485747493804e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,0.0004696348914876,290.1746520996094,294.1499938964844,252.6388397216797,252.0089111328125,254.52243041992188,252.8385467529297,288.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.42933654785156,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,9.405783930560574e-05,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,9.904714534059168e-05,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,7.315609400393441e-05,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,9.904746548272668e-05,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,0.0004698370175901,290.16815185546875,294.1499938964844,252.6141662597656,251.98760986328125,254.5055084228516,252.81349182128903,288.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.45146942138672,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,9.409805352333932e-05,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3405456542969,0.0,0.0,9.908949868986384e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,7.318737334571779e-05,290.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43865966796875,0.0,0.0,9.908981883199884e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,0.0004700378922279,290.16162109375,294.1499938964844,252.5895538330078,251.96633911132807,254.488510131836,252.7882843017578,288.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169513788734093e-09,0.0010026056552305,-0.0152154173702001,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.47324562072754,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066223144531,0.0,0.0,9.419239358976483e-05,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,9.918884461512788e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102233886719,0.0,0.0,7.326075137825683e-05,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.426025390625,0.0,0.0,9.918916475726292e-05,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67626953125,0.0,0.0,0.0004705091705545,290.1485595703125,294.1499938964844,252.5406494140625,251.924057006836,254.45428466796875,252.73741149902344,288.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.517915725708008,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066223144531,0.0,0.0,9.419239358976483e-05,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,9.918884461512788e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102233886719,0.0,0.0,7.326075137825683e-05,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.426025390625,0.0,0.0,9.918916475726292e-05,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67626953125,0.0,0.0,0.0004705091705545,290.1485595703125,294.1499938964844,252.5406494140625,251.924057006836,254.45428466796875,252.73741149902344,288.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.517915725708008,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.492919921875,0.0,0.0,9.426565520698205e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3176574707031,0.0,0.0,9.926599886966868e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964904785156,0.0,0.0,7.331773667829111e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,9.92663117358461e-05,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66046142578125,0.0,0.0,0.0004708751512225,290.1354064941406,294.1499938964844,252.4923858642578,251.8823089599609,254.4197692871093,252.68624877929688,288.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.561710357666016,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.492919921875,0.0,0.0,9.426565520698205e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3176574707031,0.0,0.0,9.926599886966868e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964904785156,0.0,0.0,7.331773667829111e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,9.92663117358461e-05,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66046142578125,0.0,0.0,0.0004708751512225,290.1354064941406,294.1499938964844,252.4923858642578,251.8823089599609,254.4197692871093,252.68624877929688,288.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.561710357666016,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47918701171875,0.0,0.0,9.42702972679399e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060913085937,0.0,0.0,9.927088831318542e-05,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,7.332133827731013e-05,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40057373046875,0.0,0.0,9.927119390340522e-05,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,0.0004708983469754,290.1221923828125,294.1499938964844,252.44509887695312,251.8413543701172,254.3850250244141,252.63560485839844,288.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.015777476131916,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.59246635437012,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47918701171875,0.0,0.0,9.42702972679399e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060913085937,0.0,0.0,9.927088831318542e-05,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,7.332133827731013e-05,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40057373046875,0.0,0.0,9.927119390340522e-05,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,0.0004708983469754,290.1221923828125,294.1499938964844,252.44509887695312,251.8413543701172,254.3850250244141,252.63560485839844,288.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.015777476131916,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.59246635437012,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,9.421532013220713e-05,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,9.921300079440698e-05,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689025878906,0.0,0.0,7.327858475036919e-05,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,9.921330638462678e-05,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.000470623752335,290.10894775390625,294.1499938964844,252.3990478515625,251.80145263671875,254.3500823974609,252.5862274169922,288.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.6068058013916,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,9.421532013220713e-05,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,9.921300079440698e-05,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689025878906,0.0,0.0,7.327858475036919e-05,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,9.921330638462678e-05,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.000470623752335,290.10894775390625,294.1499938964844,252.3990478515625,251.80145263671875,254.3500823974609,252.5862274169922,288.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.6068058013916,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
