time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45855712890625,0.0,0.0,9.416984539711848e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886657714844,0.0,0.0,9.916511771734804e-05,290.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620056152344,0.0,0.0,7.324321632040665e-05,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,9.916541603161022e-05,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0004703966260422,290.102294921875,294.1499938964844,252.3765869140625,251.7819976806641,254.33255004882807,252.5622100830078,288.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258912055301381e-09,0.0010033706203103,-0.0154496002942323,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.608152389526367,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,9.41226171562448e-05,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828369140625,0.0,0.0,9.911537927109748e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.0,0.0,7.320648001041263e-05,290.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,9.911567758535966e-05,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6130065917969,0.0,0.0,0.0004701606812886,290.0956420898437,294.1499938964844,252.35455322265625,251.76287841796875,254.3149871826172,252.53860473632807,288.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954375371336,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.6071720123291,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,9.405097080161796e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711486816406,0.0,0.0,9.903994214255364e-05,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412536621094,0.0,0.0,7.31507534510456e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,9.90402331808582e-05,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971984863281,0.0,0.0,0.0004698028496932,290.0823059082031,294.1499938964844,252.3119201660156,251.72589111328125,254.27978515625,252.4925537109375,288.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.11078965206957e-09,0.0010021039051935,-0.0150615843012928,0.0,0.0,0.0,-0.0078421970829367,60.0,-24.604700088500977,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,9.405097080161796e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711486816406,0.0,0.0,9.903994214255364e-05,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412536621094,0.0,0.0,7.31507534510456e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,9.90402331808582e-05,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971984863281,0.0,0.0,0.0004698028496932,290.0823059082031,294.1499938964844,252.3119201660156,251.72589111328125,254.27978515625,252.4925537109375,288.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.11078965206957e-09,0.0010021039051935,-0.0150615843012928,0.0,0.0,0.0,-0.0078421970829367,60.0,-24.604700088500977,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4240417480469,0.0,0.0,9.397933899890631e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593994140625,0.0,0.0,9.896450501400976e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,7.30950414435938e-05,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,9.896480332827196e-05,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,0.0004694450180977,290.0689392089844,294.1499938964844,252.2714233398437,251.69073486328125,254.24449157714844,252.44830322265625,288.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277571424841,0.0,0.0,0.0,-0.007797947153449,60.0,-24.60260391235352,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4240417480469,0.0,0.0,9.397933899890631e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593994140625,0.0,0.0,9.896450501400976e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,7.30950414435938e-05,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,9.896480332827196e-05,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,0.0004694450180977,290.0689392089844,294.1499938964844,252.2714233398437,251.69073486328125,254.24449157714844,252.44830322265625,288.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277571424841,0.0,0.0,0.0,-0.007797947153449,60.0,-24.60260391235352,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,9.39051024033688e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,9.88863394013606e-05,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4135131835937,0.0,0.0,7.303729944396764e-05,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,9.888663043966515e-05,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5656433105469,0.0,0.0,0.0004690742061939,290.0555114746094,294.1499938964844,252.23336791992188,251.65768432617188,254.2091522216797,252.4057006835937,288.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.0145854419097304,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.598705291748047,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,9.39051024033688e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,9.88863394013606e-05,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4135131835937,0.0,0.0,7.303729944396764e-05,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,9.888663043966515e-05,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5656433105469,0.0,0.0,0.0004690742061939,290.0555114746094,294.1499938964844,252.23336791992188,251.65768432617188,254.2091522216797,252.4057006835937,288.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.0145854419097304,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.598705291748047,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963623046875,0.0,0.0,9.382869757246226e-05,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,9.880588913802058e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,7.29778766981326e-05,290.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3234558105469,0.0,0.0,9.880617290036751e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,0.0004686925967689,290.0420837402344,294.1499938964844,252.19805908203125,251.6269989013672,254.17384338378903,252.3651428222656,288.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.59225273132324,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963623046875,0.0,0.0,9.382869757246226e-05,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,9.880588913802058e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,7.29778766981326e-05,290.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3234558105469,0.0,0.0,9.880617290036751e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,0.0004686925967689,290.0420837402344,294.1499938964844,252.19805908203125,251.6269989013672,254.17384338378903,252.3651428222656,288.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.59225273132324,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,9.37899894779548e-05,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298583984375,0.0,0.0,9.87651219475083e-05,290.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,7.294776878552511e-05,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31695556640625,0.0,0.0,9.876540570985526e-05,291.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,0.0004684992018155,290.03533935546875,294.1499938964844,252.1815185546875,251.6126251220703,254.1562042236328,252.34573364257807,288.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.588037490844727,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,9.375115769216792e-05,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,9.87242310657166e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,7.291756628546864e-05,290.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,9.872450755210592e-05,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,0.0004683052538894,290.0285949707031,294.1499938964844,252.1657867431641,251.59893798828125,254.1385955810547,252.32684326171875,288.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.58329391479492,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686218261719,0.0,0.0,9.36736905714497e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120056152344,0.0,0.0,9.864266030490398e-05,290.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,7.285731408046558e-05,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974853515625,0.0,0.0,9.864293679129332e-05,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.518310546875,0.0,0.0,0.0004679183184634,290.0150451660156,294.1499938964844,252.1368560791016,251.57376098632807,254.1034545898437,252.29071044921875,288.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.57217597961425,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686218261719,0.0,0.0,9.36736905714497e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120056152344,0.0,0.0,9.864266030490398e-05,290.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,7.285731408046558e-05,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974853515625,0.0,0.0,9.864293679129332e-05,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.518310546875,0.0,0.0,0.0004679183184634,290.0150451660156,294.1499938964844,252.1368560791016,251.57376098632807,254.1034545898437,252.29071044921875,288.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.57217597961425,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,9.35976131586358e-05,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,9.85625447356142e-05,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,7.279813871718943e-05,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2844543457031,0.0,0.0,9.856282122200356e-05,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025634765625,0.0,0.0,0.0004675382806453,290.0014953613281,294.1499938964844,252.111557006836,251.5517425537109,254.0685272216797,252.2572631835937,288.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885084501378e-09,0.0009972733678296,-0.0135817201808094,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.55865859985352,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,9.35976131586358e-05,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,9.85625447356142e-05,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,7.279813871718943e-05,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2844543457031,0.0,0.0,9.856282122200356e-05,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025634765625,0.0,0.0,0.0004675382806453,290.0014953613281,294.1499938964844,252.111557006836,251.5517425537109,254.0685272216797,252.2572631835937,288.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885084501378e-09,0.0009972733678296,-0.0135817201808094,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.55865859985352,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,9.35237476369366e-05,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880187988281,0.0,0.0,9.84847720246762e-05,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439025878906,0.0,0.0,7.274069503182545e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,9.848504123510791e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,0.0004671693604905,289.9879150390625,294.1499938964844,252.09019470214844,251.5331420898437,254.03379821777344,252.2261657714844,288.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406184613704,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.543262481689453,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,9.35237476369366e-05,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880187988281,0.0,0.0,9.84847720246762e-05,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439025878906,0.0,0.0,7.274069503182545e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,9.848504123510791e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,0.0004671693604905,289.9879150390625,294.1499938964844,252.09019470214844,251.5331420898437,254.03379821777344,252.2261657714844,288.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406184613704,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.543262481689453,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268737792969,0.0,0.0,9.345345461042598e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17596435546875,0.0,0.0,9.841075370786712e-05,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,7.268601621035486e-05,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2583312988281,0.0,0.0,9.841101564234124e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710693359375,0.0,0.0,0.000466818222776,289.9742736816406,294.1499938964844,252.07305908203125,251.51821899414065,253.99940490722656,252.19813537597656,288.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366264765882533e-09,0.0009957373840734,-0.0131111545488238,0.0,0.0,0.0,-0.0074731037020683,60.0,-24.52565193176269,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268737792969,0.0,0.0,9.345345461042598e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17596435546875,0.0,0.0,9.841075370786712e-05,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,7.268601621035486e-05,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2583312988281,0.0,0.0,9.841101564234124e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710693359375,0.0,0.0,0.000466818222776,289.9742736816406,294.1499938964844,252.07305908203125,251.51821899414065,253.99940490722656,252.19813537597656,288.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366264765882533e-09,0.0009957373840734,-0.0131111545488238,0.0,0.0,0.0,-0.0074731037020683,60.0,-24.52565193176269,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,9.341988334199414e-05,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1699523925781,0.0,0.0,9.83753998298198e-05,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32293701171875,0.0,0.0,7.265990279847756e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25177001953125,0.0,0.0,9.837566176429392e-05,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.0004666505265049,289.9674377441406,294.1499938964844,252.066162109375,251.51222229003903,253.9823608398437,252.185287475586,288.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430230047028e-09,0.0009953796397894,-0.0130015574395656,0.0,0.0,0.0,-0.0074523645453155,60.0,-24.516117095947266,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,9.338757809018716e-05,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,9.834138472797348e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,7.26347861927934e-05,290.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452392578125,0.0,0.0,9.83416466624476e-05,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,0.0004664891748689,289.9606018066406,294.1499938964844,252.06044006347656,251.5072479248047,253.96539306640625,252.173095703125,288.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.50616455078125,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989196777344,0.0,0.0,9.332703484687954e-05,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,9.827763278735802e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,7.25876961951144e-05,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320861816406,0.0,0.0,9.827789472183213e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,0.0004661867860704,289.9468994140625,294.1499938964844,252.0526580810547,251.50045776367188,253.93179321289065,252.1511383056641,288.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.48481750488281,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989196777344,0.0,0.0,9.332703484687954e-05,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,9.827763278735802e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,7.25876961951144e-05,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320861816406,0.0,0.0,9.827789472183213e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,0.0004661867860704,289.9468994140625,294.1499938964844,252.0526580810547,251.50045776367188,253.93179321289065,252.1511383056641,288.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.48481750488281,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2849426269531,0.0,0.0,9.327271982328966e-05,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,9.822043648455292e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28790283203125,0.0,0.0,7.254545198520645e-05,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21893310546875,0.0,0.0,9.822069114306942e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42388916015625,0.0,0.0,0.0004659154801629,289.93316650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.8987579345703,252.13282775878903,288.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.461488723754883,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2849426269531,0.0,0.0,9.327271982328966e-05,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,9.822043648455292e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28790283203125,0.0,0.0,7.254545198520645e-05,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21893310546875,0.0,0.0,9.822069114306942e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42388916015625,0.0,0.0,0.0004659154801629,289.93316650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.8987579345703,252.13282775878903,288.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.461488723754883,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709350585937,0.0,0.0,9.32306720642373e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,9.81761622824706e-05,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738342285156,0.0,0.0,7.25127465557307e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057189941406,0.0,0.0,9.817641694098712e-05,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,0.0004657054669223,289.9194030761719,294.1499938964844,252.0500030517578,251.4981384277344,253.8662567138672,252.1177215576172,288.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670373964987e-09,0.000993363559246,-0.012383903376758,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.43776130676269,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709350585937,0.0,0.0,9.32306720642373e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,9.81761622824706e-05,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738342285156,0.0,0.0,7.25127465557307e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057189941406,0.0,0.0,9.817641694098712e-05,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,0.0004657054669223,289.9194030761719,294.1499938964844,252.0500030517578,251.4981384277344,253.8662567138672,252.1177215576172,288.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670373964987e-09,0.000993363559246,-0.012383903376758,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.43776130676269,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25689697265625,0.0,0.0,9.320471144746988e-05,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,9.814882650971413e-05,290.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,7.249254849739373e-05,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925048828125,0.0,0.0,9.8149073892273e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,0.0004655757802538,289.90557861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.8343963623047,252.10562133789065,288.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.41714668273925,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25689697265625,0.0,0.0,9.320471144746988e-05,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,9.814882650971413e-05,290.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,7.249254849739373e-05,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925048828125,0.0,0.0,9.8149073892273e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,0.0004655757802538,289.90557861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.8343963623047,252.10562133789065,288.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.41714668273925,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498779296875,0.0,0.0,9.319796663476154e-05,291.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,9.814172517508268e-05,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527160644531,0.0,0.0,7.248730980791152e-05,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,9.814197255764157e-05,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3845520019531,0.0,0.0,0.0004655420780181,289.8986511230469,294.1499938964844,252.0500030517578,251.4981384277344,253.8186798095703,252.1004943847656,288.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.40839385986328,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,9.31950708036311e-05,291.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,9.813867654884234e-05,290.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,7.248505426105112e-05,290.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792297363281,0.0,0.0,9.813892393140122e-05,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.376708984375,0.0,0.0,0.0004655276425182,289.8917236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.80311584472656,252.0958404541016,288.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.400609970092773,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287292480469,0.0,0.0,9.320030949311332e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,9.81441990006715e-05,290.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315673828125,0.0,0.0,7.248912879731506e-05,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,9.814443910727276e-05,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,0.0004655538068618,289.8778381347656,294.1499938964844,252.0500030517578,251.4981384277344,253.7723693847656,252.0877380371093,287.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508117688252704e-09,0.0009930396918207,-0.0122847193852067,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.387903213500977,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287292480469,0.0,0.0,9.320030949311332e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,9.81441990006715e-05,290.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315673828125,0.0,0.0,7.248912879731506e-05,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,9.814443910727276e-05,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,0.0004655538068618,289.8778381347656,294.1499938964844,252.0500030517578,251.4981384277344,253.7723693847656,252.0877380371093,287.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508117688252704e-09,0.0009930396918207,-0.0122847193852067,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.387903213500977,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146301269531,0.0,0.0,9.321988909505308e-05,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,9.81648190645501e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174072265625,0.0,0.0,7.250435737660155e-05,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,9.816505917115136e-05,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34521484375,0.0,0.0,0.000465651624836,289.8638916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.7421264648437,252.08094787597656,287.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075196263248927e-09,0.0009932481916621,-0.0123486034572124,0.0,0.0,0.0,-0.0073288069106638,60.0,-24.37885475158692,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146301269531,0.0,0.0,9.321988909505308e-05,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,9.81648190645501e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174072265625,0.0,0.0,7.250435737660155e-05,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,9.816505917115136e-05,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34521484375,0.0,0.0,0.000465651624836,289.8638916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.7421264648437,252.08094787597656,287.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075196263248927e-09,0.0009932481916621,-0.0123486034572124,0.0,0.0,0.0,-0.0073288069106638,60.0,-24.37885475158692,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004699707031,0.0,0.0,9.325187420472504e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,9.819849947234616e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,7.252923387568444e-05,290.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391906738281,0.0,0.0,9.819873957894742e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294677734375,0.0,0.0,0.0004658114048652,289.84991455078125,294.1499938964844,252.0500030517578,251.4981384277344,253.71243286132807,252.0753936767578,287.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150359503537865e-09,0.0009935888228937,-0.0124529786407947,0.0,0.0,0.0,-0.0073485570028424,60.0,-24.37359046936035,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004699707031,0.0,0.0,9.325187420472504e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,9.819849947234616e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,7.252923387568444e-05,290.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391906738281,0.0,0.0,9.819873957894742e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294677734375,0.0,0.0,0.0004658114048652,289.84991455078125,294.1499938964844,252.0500030517578,251.4981384277344,253.71243286132807,252.0753936767578,287.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150359503537865e-09,0.0009935888228937,-0.0124529786407947,0.0,0.0,0.0,-0.0073485570028424,60.0,-24.37359046936035,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863098144531,0.0,0.0,9.329579916084184e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,9.824476001085714e-05,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,7.256339449668303e-05,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,9.82449928415008e-05,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136901855469,0.0,0.0,0.000466030818643,289.8358764648437,294.1499938964844,252.0500030517578,251.4981384277344,253.6831970214844,252.0707244873047,287.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169751293720992e-09,0.0009940566960722,-0.0125963240861892,0.0,0.0,0.0,-0.0073756817728281,60.0,-24.37131118774414,-0.0,-6.737308666515673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
