time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863098144531,0.0,0.0,9.329579916084184e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,9.824476001085714e-05,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,7.256339449668303e-05,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,9.82449928415008e-05,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136901855469,0.0,0.0,0.000466030818643,289.8358764648437,294.1499938964844,252.0500030517578,251.4981384277344,253.6831970214844,252.0707244873047,287.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169751293720992e-09,0.0009940566960722,-0.0125963240861892,0.0,0.0,0.0,-0.0073756817728281,60.0,-24.37131118774414,-0.0,-6.737308666515673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17919921875,0.0,0.0,9.332158515462652e-05,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467529296875,0.0,0.0,9.827191388467328e-05,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,7.258345431182534e-05,290.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190490722656,0.0,0.0,9.827214671531692e-05,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057861328125,0.0,0.0,0.0004661596613004,289.828857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.6687927246093,252.0687255859375,287.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.201878039429175e-09,0.0009943313198164,-0.0126804914325475,0.0,0.0,0.0,-0.0073916078545153,60.0,-24.371395111083984,-0.0,-6.741033331536529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720886230469,0.0,0.0,9.33499977691099e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,9.83018326223828e-05,290.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,7.260555139509961e-05,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123046875,0.0,0.0,9.830206545302644e-05,291.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,0.0004663015715777,289.8218078613281,294.1499938964844,252.0500030517578,251.4981384277344,253.65451049804688,252.06690979003903,287.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946392383426,5.237269284918966e-09,0.0009946339996531,-0.0127732101827859,0.0,0.0,0.0,-0.0074091530404984,60.0,-24.372169494628903,-0.0,-6.745137426378278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,9.34130948735401e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,9.836828394327311e-05,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,7.265462772920728e-05,290.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,9.836850949795917e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821044921875,0.0,0.0,0.0004666167951654,289.80767822265625,294.1499938964844,252.0500030517578,251.4981384277344,253.6262664794922,252.0637359619141,287.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.000995306065306,-0.0129791451618075,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.37538719177246,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,9.34130948735401e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,9.836828394327311e-05,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,7.265462772920728e-05,290.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,9.836850949795917e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821044921875,0.0,0.0,0.0004666167951654,289.80767822265625,294.1499938964844,252.0500030517578,251.4981384277344,253.6262664794922,252.0637359619141,287.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.000995306065306,-0.0129791451618075,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.37538719177246,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,9.348366438644008e-05,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,9.84426005743444e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461486816406,0.0,0.0,7.270951755344868e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852355957031,0.0,0.0,9.844282612903044e-05,291.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662658691406,0.0,0.0,0.0004669693007599,289.7934875488281,294.1499938964844,252.0500030517578,251.4981384277344,253.5985107421875,252.06109619140625,287.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.38079071044922,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,9.348366438644008e-05,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,9.84426005743444e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461486816406,0.0,0.0,7.270951755344868e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852355957031,0.0,0.0,9.844282612903044e-05,291.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662658691406,0.0,0.0,0.0004669693007599,289.7934875488281,294.1499938964844,252.0500030517578,251.4981384277344,253.5985107421875,252.06109619140625,287.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.38079071044922,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,9.355982911074534e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024108886719,0.0,0.0,9.852281073108315e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318054199219,0.0,0.0,7.276875840034336e-05,290.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,9.852302900981158e-05,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504272460937,0.0,0.0,0.0004673497751355,289.7792663574219,294.1499938964844,252.0500030517578,251.4981384277344,253.5712280273437,252.05894470214844,287.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.387924194335938,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,9.355982911074534e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024108886719,0.0,0.0,9.852281073108315e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318054199219,0.0,0.0,7.276875840034336e-05,290.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,9.852302900981158e-05,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504272460937,0.0,0.0,0.0004673497751355,289.7792663574219,294.1499938964844,252.0500030517578,251.4981384277344,253.5712280273437,252.05894470214844,287.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.387924194335938,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,9.363971912534907e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896240234375,0.0,0.0,9.860693535301834e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,7.283088780241087e-05,290.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579833984375,0.0,0.0,9.860715363174676e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23455810546875,0.0,0.0,0.0004677488468587,289.7649841308594,294.1499938964844,252.0500030517578,251.4981384277344,253.54443359375,252.0572052001953,287.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.396284103393555,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,9.363971912534907e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896240234375,0.0,0.0,9.860693535301834e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,7.283088780241087e-05,290.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579833984375,0.0,0.0,9.860715363174676e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23455810546875,0.0,0.0,0.0004677488468587,289.7649841308594,294.1499938964844,252.0500030517578,251.4981384277344,253.54443359375,252.0572052001953,287.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.396284103393555,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,9.368043538415805e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.864981984719634e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101989746094,0.0,0.0,7.286256004590541e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,9.865003812592477e-05,291.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22662353515625,0.0,0.0,0.0004679522535298,289.7578125,294.1499938964844,252.0500030517578,251.4981384277344,253.53121948242188,252.05645751953125,287.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.40076065063477,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,9.372137719765306e-05,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,9.869292989606038e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,7.289439963642508e-05,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442810058594,0.0,0.0,9.86931481747888e-05,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,0.0004681567370425,289.7506408691406,294.1499938964844,252.0500030517578,251.4981384277344,253.5181121826172,252.0557861328125,287.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385112479329,60.0,-24.40534400939941,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,9.380292613059282e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638671875,0.0,0.0,9.877880074782296e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,7.295783143490553e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,9.87790190265514e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027587890625,0.0,0.0,0.0004685641033574,289.7362365722656,294.1499938964844,252.0500030517578,251.4981384277344,253.4922332763672,252.0546112060547,287.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.414596557617188,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,9.380292613059282e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638671875,0.0,0.0,9.877880074782296e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,7.295783143490553e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,9.87790190265514e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027587890625,0.0,0.0,0.0004685641033574,289.7362365722656,294.1499938964844,252.0500030517578,251.4981384277344,253.4922332763672,252.0546112060547,287.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.414596557617188,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,9.388280886923894e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,9.886292536975816e-05,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,7.301996083697304e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167541503906,0.0,0.0,9.886314364848658e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18682861328125,0.0,0.0,0.0004689631459768,289.7218017578125,294.1499938964844,252.0500030517578,251.4981384277344,253.4667358398437,252.0536499023437,287.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.423660278320312,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,9.388280886923894e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,9.886292536975816e-05,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,7.301996083697304e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167541503906,0.0,0.0,9.886314364848658e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18682861328125,0.0,0.0,0.0004689631459768,289.7218017578125,294.1499938964844,252.0500030517578,251.4981384277344,253.4667358398437,252.0536499023437,287.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.423660278320312,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,9.395911183673888e-05,291.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378662109375,0.0,0.0,9.89432810456492e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594177246094,0.0,0.0,7.307930354727432e-05,290.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,9.894349204842e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,0.0004693443188443,289.70733642578125,294.1499938964844,252.0500030517578,251.4981384277344,253.4416961669922,252.05288696289065,287.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.43198776245117,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,9.395911183673888e-05,291.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378662109375,0.0,0.0,9.89432810456492e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594177246094,0.0,0.0,7.307930354727432e-05,290.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,9.894349204842e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,0.0004693443188443,289.70733642578125,294.1499938964844,252.0500030517578,251.4981384277344,253.4416961669922,252.05288696289065,287.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.43198776245117,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0424499511719,0.0,0.0,9.403101284988225e-05,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248046875,0.0,0.0,9.90189946605824e-05,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,7.313522655749694e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.989013671875,0.0,0.0,9.90192056633532e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,0.000469703489216,289.6927795410156,294.1499938964844,252.0500030517578,251.4981384277344,253.41709899902344,252.05227661132807,287.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.4393253326416,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0424499511719,0.0,0.0,9.403101284988225e-05,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248046875,0.0,0.0,9.90189946605824e-05,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,7.313522655749694e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.989013671875,0.0,0.0,9.90192056633532e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,0.000469703489216,289.6927795410156,294.1499938964844,252.0500030517578,251.4981384277344,253.41709899902344,252.05227661132807,287.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.4393253326416,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03515625,0.0,0.0,9.406503522768617e-05,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,9.905482875183223e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375366210937,0.0,0.0,7.316169649129733e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,9.905503247864544e-05,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469116210937,0.0,0.0,0.0004698734555859,289.6854858398437,294.1499938964844,252.0500030517578,251.4981384277344,253.4049530029297,252.05203247070312,287.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.44252014160156,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278625488281,0.0,0.0,9.409795165993272e-05,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9116516113281,0.0,0.0,9.90894841379486e-05,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302124023437,0.0,0.0,7.318729331018403e-05,290.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750671386719,0.0,0.0,9.90896951407194e-05,291.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,0.0004700378631241,289.6781921386719,294.1499938964844,252.0500030517578,251.4981384277344,253.3929138183593,252.0518035888672,287.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052380045059e-09,0.0010026016971096,-0.0152142094448208,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.445405960083008,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,9.418156696483491e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984680175781,0.0,0.0,9.917754505295306e-05,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,7.325233309529722e-05,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610900878906,0.0,0.0,9.917774877976626e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.0004704555904027,289.66357421875,294.1499938964844,252.0500030517578,251.4981384277344,253.369140625,252.0514068603516,287.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229047337736e-09,0.0010034925071522,-0.0154871055856347,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.453256607055664,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,9.418156696483491e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984680175781,0.0,0.0,9.917754505295306e-05,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,7.325233309529722e-05,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610900878906,0.0,0.0,9.917774877976626e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.0004704555904027,289.66357421875,294.1499938964844,252.0500030517578,251.4981384277344,253.369140625,252.0514068603516,287.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229047337736e-09,0.0010034925071522,-0.0154871055856347,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.453256607055664,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,9.425303142052144e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852233886719,0.0,0.0,9.925280028255656e-05,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008544921875,0.0,0.0,7.330791413551196e-05,290.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,9.925300400936976e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,0.000470812577987,289.6488952636719,294.1499938964844,252.0500030517578,251.4981384277344,253.34576416015625,252.0511016845703,287.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362257831682427e-09,0.001004253863357,-0.0157203171402215,0.0,0.0,0.0,-0.0079668592661619,60.0,-24.46130752563477,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,9.425303142052144e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852233886719,0.0,0.0,9.925280028255656e-05,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008544921875,0.0,0.0,7.330791413551196e-05,290.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,9.925300400936976e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,0.000470812577987,289.6488952636719,294.1499938964844,252.0500030517578,251.4981384277344,253.34576416015625,252.0511016845703,287.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362257831682427e-09,0.001004253863357,-0.0157203171402215,0.0,0.0,0.0,-0.0079668592661619,60.0,-24.46130752563477,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,9.42756378208287e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,9.92766144918278e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,7.332550012506545e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,9.927681094268336e-05,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,0.0004709255008492,289.6341552734375,294.1499938964844,252.0500030517578,251.4981384277344,253.32281494140625,252.0508575439453,287.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904157521221805e-09,0.0010044947266578,-0.0157940778881311,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.46077537536621,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,9.42756378208287e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,9.92766144918278e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,7.332550012506545e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,9.927681094268336e-05,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,0.0004709255008492,289.6341552734375,294.1499938964844,252.0500030517578,251.4981384277344,253.32281494140625,252.0508575439453,287.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904157521221805e-09,0.0010044947266578,-0.0157940778881311,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.46077537536621,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691162109375,0.0,0.0,9.425491589354353e-05,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,9.925479389494284e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,7.330937660299242e-05,290.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189147949219,0.0,0.0,9.925499034579845e-05,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07476806640625,0.0,0.0,0.0004708220076281,289.619384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.3002777099609,252.05067443847656,287.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364589744123351e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.44946479797364,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691162109375,0.0,0.0,9.425491589354353e-05,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,9.925479389494284e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,7.330937660299242e-05,290.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189147949219,0.0,0.0,9.925499034579845e-05,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07476806640625,0.0,0.0,0.0004708220076281,289.619384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.3002777099609,252.05067443847656,287.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364589744123351e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.44946479797364,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,9.422847506357356e-05,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519287109375,0.0,0.0,9.922694880515336e-05,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639892578125,0.0,0.0,7.328881474677473e-05,290.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,9.922713798005134e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06671142578125,0.0,0.0,0.0004706899053417,289.61199951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.2891387939453,252.05059814453125,287.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.43978881835937,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543762207031,0.0,0.0,9.419395064469428e-05,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,9.91905908449553e-05,290.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95660400390625,0.0,0.0,7.326195918722078e-05,290.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048156738281,0.0,0.0,9.919078729581088e-05,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586853027344,0.0,0.0,0.0004705174651462,289.6046142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.27810668945312,252.050521850586,287.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.42771339416504,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396057128906,0.0,0.0,9.41209655138664e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,9.911374218063428e-05,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418029785156,0.0,0.0,7.320519944187254e-05,290.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8906555175781,0.0,0.0,9.911393135553226e-05,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426330566406,0.0,0.0,0.0004701529105659,289.5898132324219,294.1499938964844,252.0500030517578,251.4981384277344,253.25634765625,252.05039978027344,287.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976890286530314e-09,0.0010028469841927,-0.0152892237529158,0.0,0.0,0.0,-0.0078852772712707,60.0,-24.39907455444336,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396057128906,0.0,0.0,9.41209655138664e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,9.911374218063428e-05,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418029785156,0.0,0.0,7.320519944187254e-05,290.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8906555175781,0.0,0.0,9.911393135553226e-05,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426330566406,0.0,0.0,0.0004701529105659,289.5898132324219,294.1499938964844,252.0500030517578,251.4981384277344,253.25634765625,252.05039978027344,287.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976890286530314e-09,0.0010028469841927,-0.0152892237529158,0.0,0.0,0.0,-0.0078852772712707,60.0,-24.39907455444336,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,9.406595199834555e-05,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81842041015625,0.0,0.0,9.905580373015256e-05,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,7.316240225918591e-05,290.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764953613281,0.0,0.0,9.905599290505052e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265808105469,0.0,0.0,0.0004698781121987,289.574951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.2349853515625,252.05032348632807,287.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.37108993530273,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,9.406595199834555e-05,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81842041015625,0.0,0.0,9.905580373015256e-05,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,7.316240225918591e-05,290.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764953613281,0.0,0.0,9.905599290505052e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265808105469,0.0,0.0,0.0004698781121987,289.574951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.2349853515625,252.05032348632807,287.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.37108993530273,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100646972656,0.0,0.0,9.401757415616883e-05,291.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.804931640625,0.0,0.0,9.900486475089564e-05,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,7.312477828236297e-05,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623046875,0.0,0.0,9.900505392579362e-05,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105285644531,0.0,0.0,0.0004696364630945,289.5600891113281,294.1499938964844,252.0500030517578,251.4981384277344,253.2140655517578,252.0502471923828,287.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853419805009e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.345645904541016,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100646972656,0.0,0.0,9.401757415616883e-05,291.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.804931640625,0.0,0.0,9.900486475089564e-05,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,7.312477828236297e-05,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623046875,0.0,0.0,9.900505392579362e-05,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105285644531,0.0,0.0,0.0004696364630945,289.5600891113281,294.1499938964844,252.0500030517578,251.4981384277344,253.2140655517578,252.0502471923828,287.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853419805009e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.345645904541016,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
