time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,9.397133544553073e-05,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914428710937,0.0,0.0,9.895617404254152e-05,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973693847656,0.0,0.0,7.308881322387606e-05,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,9.895635594148187e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944763183594,0.0,0.0,0.0004694054950959,289.54522705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.1934814453125,252.0502014160156,287.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237729808272e-09,0.0010012525599449,-0.0148007981479167,0.0,0.0,0.0,-0.007792844902724,60.0,-24.321197509765625,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,9.397133544553073e-05,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914428710937,0.0,0.0,9.895617404254152e-05,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973693847656,0.0,0.0,7.308881322387606e-05,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,9.895635594148187e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944763183594,0.0,0.0,0.0004694054950959,289.54522705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.1934814453125,252.0502014160156,287.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237729808272e-09,0.0010012525599449,-0.0148007981479167,0.0,0.0,0.0,-0.007792844902724,60.0,-24.321197509765625,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,9.394995140610264e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78466796875,0.0,0.0,9.893365495372564e-05,290.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,7.307218038477004e-05,290.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84100341796875,0.0,0.0,9.89338441286236e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864501953125,0.0,0.0,0.0004692986840382,289.5377502441406,294.1499938964844,252.0500030517578,251.4981384277344,253.183334350586,252.0501708984375,287.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.309389114379883,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88043212890625,0.0,0.0,9.392984065925702e-05,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77789306640625,0.0,0.0,9.891248919302598e-05,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88250732421875,0.0,0.0,7.305654435185716e-05,290.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,9.891267109196632e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,0.0004691982467193,289.5303039550781,294.1499938964844,252.0500030517578,251.4981384277344,253.1732788085937,252.05015563964844,287.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.29786872863769,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656005859375,0.0,0.0,9.389449405716732e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76434326171875,0.0,0.0,9.88752581179142e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8676452636719,0.0,0.0,7.302904850803316e-05,290.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196105957031,0.0,0.0,9.887544001685455e-05,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623718261719,0.0,0.0,0.0004690216737799,289.515380859375,294.1499938964844,252.0500030517578,251.4981384277344,253.1534423828125,252.0501251220703,287.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.275897979736328,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656005859375,0.0,0.0,9.389449405716732e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76434326171875,0.0,0.0,9.88752581179142e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8676452636719,0.0,0.0,7.302904850803316e-05,290.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196105957031,0.0,0.0,9.887544001685455e-05,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623718261719,0.0,0.0,0.0004690216737799,289.515380859375,294.1499938964844,252.0500030517578,251.4981384277344,253.1534423828125,252.0501251220703,287.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.275897979736328,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,9.386653982801364e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.750732421875,0.0,0.0,9.884583414532244e-05,290.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,7.300730794668198e-05,290.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,9.884600876830518e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463195800781,0.0,0.0,0.0004688820627052,289.5003967285156,294.1499938964844,252.0500030517578,251.4981384277344,253.13397216796875,252.0500946044922,287.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.255708694458008,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,9.386653982801364e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.750732421875,0.0,0.0,9.884583414532244e-05,290.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,7.300730794668198e-05,290.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,9.884600876830518e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463195800781,0.0,0.0,0.0004688820627052,289.5003967285156,294.1499938964844,252.0500030517578,251.4981384277344,253.13397216796875,252.0500946044922,287.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.255708694458008,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358459472656,0.0,0.0,9.384260920342058e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370910644531,0.0,0.0,9.882063022814692e-05,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378601074219,0.0,0.0,7.29886960471049e-05,290.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,9.882080485112964e-05,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93023681640625,0.0,0.0,0.0004687625041697,289.48541259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.11485290527344,252.05007934570312,287.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.236949920654297,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358459472656,0.0,0.0,9.384260920342058e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370910644531,0.0,0.0,9.882063022814692e-05,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378601074219,0.0,0.0,7.29886960471049e-05,290.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,9.882080485112964e-05,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93023681640625,0.0,0.0,0.0004687625041697,289.48541259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.11485290527344,252.05007934570312,287.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.236949920654297,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209533691406,0.0,0.0,9.381816198583692e-05,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,9.879488789010792e-05,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82293701171875,0.0,0.0,7.296967669390142e-05,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7766418457031,0.0,0.0,9.879505523713306e-05,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,0.0004686404136009,289.4703674316406,294.1499938964844,252.0500030517578,251.4981384277344,253.09608459472656,252.0500640869141,287.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.21860313415528,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209533691406,0.0,0.0,9.381816198583692e-05,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,9.879488789010792e-05,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82293701171875,0.0,0.0,7.296967669390142e-05,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7766418457031,0.0,0.0,9.879505523713306e-05,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,0.0004686404136009,289.4703674316406,294.1499938964844,252.0500030517578,251.4981384277344,253.09608459472656,252.0500640869141,287.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.21860313415528,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134765625,0.0,0.0,9.380569827044384e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,9.878176933852956e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154602050781,0.0,0.0,7.295999239431694e-05,290.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694702148437,0.0,0.0,9.878193668555468e-05,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061279296875,0.0,0.0,0.0004685781605076,289.4628601074219,294.1499938964844,252.0500030517578,251.4981384277344,253.0868377685547,252.0500640869141,287.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.209428787231445,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060302734375,0.0,0.0,9.37931181397289e-05,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,9.876851254375651e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079833984375,0.0,0.0,7.295019895536825e-05,290.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76226806640625,0.0,0.0,9.876868716673926e-05,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981018066406,0.0,0.0,0.0004685152962338,289.455322265625,294.1499938964844,252.0500030517578,251.4981384277344,253.0776824951172,252.050048828125,287.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.200233459472656,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,9.376759408041836e-05,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959533691406,0.0,0.0,9.874164243228734e-05,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79302978515625,0.0,0.0,7.293035014299676e-05,290.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,9.874180977931246e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0004683878505602,289.44024658203125,294.1499938964844,252.0500030517578,251.4981384277344,253.05960083007807,252.050033569336,287.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.18177604675293,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,9.376759408041836e-05,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959533691406,0.0,0.0,9.874164243228734e-05,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79302978515625,0.0,0.0,7.293035014299676e-05,290.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,9.874180977931246e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0004683878505602,289.44024658203125,294.1499938964844,252.0500030517578,251.4981384277344,253.05960083007807,252.050033569336,287.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.18177604675293,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,9.374167711939664e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,9.871435031527652e-05,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7780456542969,0.0,0.0,7.291018846444786e-05,290.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73345947265625,0.0,0.0,9.871451766230166e-05,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659362792969,0.0,0.0,0.0004682583676185,289.4251403808594,294.1499938964844,252.0500030517578,251.4981384277344,253.0418395996093,252.050033569336,287.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.163217544555664,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,9.374167711939664e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,9.871435031527652e-05,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7780456542969,0.0,0.0,7.291018846444786e-05,290.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73345947265625,0.0,0.0,9.871451766230166e-05,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659362792969,0.0,0.0,0.0004682583676185,289.4251403808594,294.1499938964844,252.0500030517578,251.4981384277344,253.0418395996093,252.050033569336,287.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.163217544555664,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611389160156,0.0,0.0,9.37154472921975e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,9.868673078017308e-05,290.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630310058594,0.0,0.0,7.288978667929769e-05,290.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.718994140625,0.0,0.0,9.86868908512406e-05,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.849853515625,0.0,0.0,0.0004681273712776,289.4100036621094,294.1499938964844,252.0500030517578,251.4981384277344,253.0243988037109,252.050033569336,287.4326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.14457893371582,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611389160156,0.0,0.0,9.37154472921975e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,9.868673078017308e-05,290.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630310058594,0.0,0.0,7.288978667929769e-05,290.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.718994140625,0.0,0.0,9.86868908512406e-05,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.849853515625,0.0,0.0,0.0004681273712776,289.4100036621094,294.1499938964844,252.0500030517578,251.4981384277344,253.0243988037109,252.050033569336,287.4326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.14457893371582,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74615478515625,0.0,0.0,9.368898463435472e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545104980469,0.0,0.0,9.865887113846838e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480163574219,0.0,0.0,7.286921027116477e-05,290.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045288085937,0.0,0.0,9.86590312095359e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337707519531,0.0,0.0,0.0004679951816797,289.3948669433594,294.1499938964844,252.0500030517578,251.4981384277344,253.0072784423828,252.05001831054688,287.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.125883102416992,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74615478515625,0.0,0.0,9.368898463435472e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545104980469,0.0,0.0,9.865887113846838e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480163574219,0.0,0.0,7.286921027116477e-05,290.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045288085937,0.0,0.0,9.86590312095359e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337707519531,0.0,0.0,0.0004679951816797,289.3948669433594,294.1499938964844,252.0500030517578,251.4981384277344,253.0072784423828,252.05001831054688,287.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.125883102416992,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386474609375,0.0,0.0,9.36756987357512e-05,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475524902344,0.0,0.0,9.864487947197632e-05,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405090332031,0.0,0.0,7.285887841135263e-05,290.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972961425781,0.0,0.0,9.864503954304382e-05,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257141113281,0.0,0.0,0.0004679288249462,289.38726806640625,294.1499938964844,252.0500030517578,251.4981384277344,252.9988555908203,252.05001831054688,287.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.11651992797852,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73114013671875,0.0,0.0,9.366239828523248e-05,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640625,0.0,0.0,9.8630873253569e-05,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73297119140625,0.0,0.0,7.284853199962527e-05,290.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900329589844,0.0,0.0,9.863103332463652e-05,291.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8176574707031,0.0,0.0,0.0004678624100051,289.3796691894531,294.1499938964844,252.0500030517578,251.4981384277344,252.9904937744141,252.05001831054688,287.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.107152938842773,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160949707031,0.0,0.0,9.363581193611026e-05,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,9.860287536866964e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,7.282785372808576e-05,290.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,9.860303543973714e-05,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80157470703125,0.0,0.0,0.0004677296092268,289.3644714355469,294.1499938964844,252.0500030517578,251.4981384277344,252.9739990234375,252.05001831054688,287.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.5931406173215245e-09,0.0009976773289963,-0.0137055180966854,0.0,0.0,0.0,-0.007585575338453,60.0,-24.08842086791992,-0.0,-6.786478934373008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160949707031,0.0,0.0,9.363581193611026e-05,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,9.860287536866964e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,7.282785372808576e-05,290.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,9.860303543973714e-05,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80157470703125,0.0,0.0,0.0004677296092268,289.3644714355469,294.1499938964844,252.0500030517578,251.4981384277344,252.9739990234375,252.05001831054688,287.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.5931406173215245e-09,0.0009976773289963,-0.0137055180966854,0.0,0.0,0.0,-0.007585575338453,60.0,-24.08842086791992,-0.0,-6.786478934373008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,9.360929834656416e-05,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127624511719,0.0,0.0,9.8574957519304e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7028503417969,0.0,0.0,7.280723366420716e-05,290.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,9.857511759037152e-05,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,0.0004675971576943,289.3492431640625,294.1499938964844,252.0500030517578,251.4981384277344,252.9577789306641,252.05001831054688,287.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.560103044643938e-09,0.0009973947890102,-0.0136189684271812,0.0,0.0,0.0,-0.0075691970996558,60.0,-24.0697078704834,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,9.360929834656416e-05,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127624511719,0.0,0.0,9.8574957519304e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7028503417969,0.0,0.0,7.280723366420716e-05,290.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,9.857511759037152e-05,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,0.0004675971576943,289.3492431640625,294.1499938964844,252.0500030517578,251.4981384277344,252.9577789306641,252.05001831054688,287.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.560103044643938e-09,0.0009973947890102,-0.0136189684271812,0.0,0.0,0.0,-0.0075691970996558,60.0,-24.0697078704834,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859741210937,0.0,0.0,9.358298848383129e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987854003906,0.0,0.0,9.85472579486668e-05,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,7.278676639543846e-05,290.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463928222656,0.0,0.0,9.854741074377672e-05,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76934814453125,0.0,0.0,0.0004674657538998,289.333984375,294.1499938964844,252.0500030517578,251.4981384277344,252.9418487548828,252.0500030517578,287.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527316826459128e-09,0.0009971144609153,-0.0135330762714147,0.0,0.0,0.0,-0.0075529436580836,60.0,-24.05104255676269,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859741210937,0.0,0.0,9.358298848383129e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987854003906,0.0,0.0,9.85472579486668e-05,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,7.278676639543846e-05,290.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463928222656,0.0,0.0,9.854741074377672e-05,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76934814453125,0.0,0.0,0.0004674657538998,289.333984375,294.1499938964844,252.0500030517578,251.4981384277344,252.9418487548828,252.0500030517578,287.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527316826459128e-09,0.0009971144609153,-0.0135330762714147,0.0,0.0,0.0,-0.0075529436580836,60.0,-24.05104255676269,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708984375,0.0,0.0,9.35569842113182e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58477783203125,0.0,0.0,9.851987852016464e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726379394531,0.0,0.0,7.276654650922865e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317749023437,0.0,0.0,9.852003131527454e-05,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,0.0004673358635045,289.3187255859375,294.1499938964844,252.0500030517578,251.4981384277344,252.9262084960937,252.0500030517578,287.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.4949174099760975e-09,0.0009968373924493,-0.0134481973946094,0.0,0.0,0.0,-0.0075368820689618,60.0,-24.032453536987305,-0.0,-6.77505624935293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708984375,0.0,0.0,9.35569842113182e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58477783203125,0.0,0.0,9.851987852016464e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726379394531,0.0,0.0,7.276654650922865e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317749023437,0.0,0.0,9.852003131527454e-05,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,0.0004673358635045,289.3187255859375,294.1499938964844,252.0500030517578,251.4981384277344,252.9262084960937,252.0500030517578,287.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.4949174099760975e-09,0.0009968373924493,-0.0134481973946094,0.0,0.0,0.0,-0.0075368820689618,60.0,-24.032453536987305,-0.0,-6.77505624935293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6633605957031,0.0,0.0,9.354414942208678e-05,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777587890625,0.0,0.0,9.850635979091749e-05,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66510009765625,0.0,0.0,7.275656389538199e-05,290.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,9.850651258602738e-05,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74517822265625,0.0,0.0,0.0004672717768698,289.3110656738281,294.1499938964844,252.0500030517578,251.4981384277344,252.9185028076172,252.0500030517578,287.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925313440186e-09,0.0009967007208615,-0.0134063018485903,0.0,0.0,0.0,-0.0075289541855454,60.0,-24.02320098876953,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557922363281,0.0,0.0,9.353143104817718e-05,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707092285156,0.0,0.0,9.849296475294976e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65753173828125,0.0,0.0,7.27466685930267e-05,290.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171569824219,0.0,0.0,9.849311754805969e-05,291.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,0.000467208243208,289.30340576171875,294.1499938964844,252.0500030517578,251.4981384277344,252.910873413086,252.0500030517578,287.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-24.01397705078125,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,9.350637992611156e-05,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,9.846658940659836e-05,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64239501953125,0.0,0.0,7.272718357853591e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,9.846673492575064e-05,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,0.000467083096737,289.2880859375,294.1499938964844,252.0500030517578,251.4981384277344,252.8957672119141,252.0500030517578,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.99562263488769,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,9.350637992611156e-05,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,9.846658940659836e-05,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64239501953125,0.0,0.0,7.272718357853591e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,9.846673492575064e-05,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,0.000467083096737,289.2880859375,294.1499938964844,252.0500030517578,251.4981384277344,252.8957672119141,252.0500030517578,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.99562263488769,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62554931640625,0.0,0.0,9.348203457193448e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54254150390625,0.0,0.0,9.84409562079236e-05,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,7.270825153682381e-05,290.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,9.844110172707587e-05,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048645019531,0.0,0.0,0.0004669615009333,289.2727355957031,294.1499938964844,252.0500030517578,251.4981384277344,252.8809509277344,252.0500030517578,287.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.977447509765625,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62554931640625,0.0,0.0,9.348203457193448e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54254150390625,0.0,0.0,9.84409562079236e-05,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,7.270825153682381e-05,290.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,9.844110172707587e-05,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048645019531,0.0,0.0,0.0004669615009333,289.2727355957031,294.1499938964844,252.0500030517578,251.4981384277344,252.8809509277344,252.0500030517578,287.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.977447509765625,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103820800781,0.0,0.0,9.345844591734932e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284118652344,0.0,0.0,9.841610881267115e-05,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.612060546875,0.0,0.0,7.268990157172084e-05,290.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,9.841625433182344e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.688720703125,0.0,0.0,0.0004668436595238,289.25738525390625,294.1499938964844,252.0500030517578,251.4981384277344,252.8663787841797,252.0500030517578,287.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.959461212158203,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
