time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613920,290.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103820800781,0.0,0.0,9.345844591734932e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284118652344,0.0,0.0,9.841610881267115e-05,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.612060546875,0.0,0.0,7.268990157172084e-05,290.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,9.841625433182344e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.688720703125,0.0,0.0,0.0004668436595238,289.25738525390625,294.1499938964844,252.0500030517578,251.4981384277344,252.8663787841797,252.0500030517578,287.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.959461212158203,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59521484375,0.0,0.0,9.343578130938111e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,9.839225094765423e-05,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59686279296875,0.0,0.0,7.267227192642167e-05,290.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.839238919084892e-05,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.672607421875,0.0,0.0,0.0004667304747272,289.24200439453125,294.1499938964844,252.0500030517578,251.4981384277344,252.85206604003903,252.0500030517578,287.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.94170570373535,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59521484375,0.0,0.0,9.343578130938111e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,9.839225094765423e-05,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59686279296875,0.0,0.0,7.267227192642167e-05,290.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.839238919084892e-05,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.672607421875,0.0,0.0,0.0004667304747272,289.24200439453125,294.1499938964844,252.0500030517578,251.4981384277344,252.85206604003903,252.0500030517578,287.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.94170570373535,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5876159667969,0.0,0.0,9.342481644125657e-05,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,9.838070400292054e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892639160156,0.0,0.0,7.266374450409785e-05,290.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55108642578125,0.0,0.0,9.838084952207282e-05,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645202636719,0.0,0.0,0.0004666757013183,289.2342834472656,294.1499938964844,252.0500030517578,251.4981384277344,252.8450164794922,252.0500030517578,287.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.93292808532715,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800170898437,0.0,0.0,9.34140625759028e-05,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50006103515625,0.0,0.0,9.836938261287288e-05,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816345214844,0.0,0.0,7.265538442879915e-05,290.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.543701171875,0.0,0.0,9.836952085606754e-05,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564636230469,0.0,0.0,0.0004666219756472,289.2265930175781,294.1499938964844,252.0500030517578,251.4981384277344,252.83799743652344,252.0500030517578,287.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.9241943359375,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648193359375,0.0,0.0,9.339358803117648e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48583984375,0.0,0.0,9.834782395046204e-05,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664367675781,0.0,0.0,7.26394573575817e-05,290.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,9.834796219365673e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,0.0004665197338908,289.2111511230469,294.1499938964844,252.0500030517578,251.4981384277344,252.8241577148437,252.0500030517578,287.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.906965255737305,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648193359375,0.0,0.0,9.339358803117648e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48583984375,0.0,0.0,9.834782395046204e-05,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664367675781,0.0,0.0,7.26394573575817e-05,290.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,9.834796219365673e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,0.0004665197338908,289.2111511230469,294.1499938964844,252.0500030517578,251.4981384277344,252.8241577148437,252.0500030517578,287.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.906965255737305,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,9.337424125988036e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716186523437,0.0,0.0,9.832744399318472e-05,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,7.262440340127796e-05,290.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141906738281,0.0,0.0,9.832758223637938e-05,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,0.0004664230800699,289.1957092285156,294.1499938964844,252.0500030517578,251.4981384277344,252.81056213378903,252.0500030517578,287.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.89006233215332,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,9.337424125988036e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716186523437,0.0,0.0,9.832744399318472e-05,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,7.262440340127796e-05,290.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141906738281,0.0,0.0,9.832758223637938e-05,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,0.0004664230800699,289.1957092285156,294.1499938964844,252.0500030517578,251.4981384277344,252.81056213378903,252.0500030517578,287.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.89006233215332,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53436279296875,0.0,0.0,9.335633512819186e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45733642578125,0.0,0.0,9.830859926296398e-05,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,7.261048449436203e-05,290.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993896484375,0.0,0.0,9.830873750615864e-05,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,0.0004663336731027,289.18023681640625,294.1499938964844,252.0500030517578,251.4981384277344,252.79722595214844,252.0500030517578,287.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.873519897460938,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53436279296875,0.0,0.0,9.335633512819186e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45733642578125,0.0,0.0,9.830859926296398e-05,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,7.261048449436203e-05,290.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993896484375,0.0,0.0,9.830873750615864e-05,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,0.0004663336731027,289.18023681640625,294.1499938964844,252.0500030517578,251.4981384277344,252.79722595214844,252.0500030517578,287.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.873519897460938,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51910400390625,0.0,0.0,9.333980415249243e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430236816406,0.0,0.0,9.829119517235084e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,7.259762787725776e-05,290.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48455810546875,0.0,0.0,9.829132613958792e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,0.0004662511055357,289.16473388671875,294.1499938964844,252.0500030517578,251.4981384277344,252.7841186523437,252.0500030517578,287.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.85731506347656,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51910400390625,0.0,0.0,9.333980415249243e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430236816406,0.0,0.0,9.829119517235084e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,7.259762787725776e-05,290.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48455810546875,0.0,0.0,9.829132613958792e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,0.0004662511055357,289.16473388671875,294.1499938964844,252.0500030517578,251.4981384277344,252.7841186523437,252.0500030517578,287.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.85731506347656,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.511474609375,0.0,0.0,9.333213529316708e-05,291.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,9.82831115834415e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51300048828125,0.0,0.0,7.259166159201413e-05,290.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,9.828324982663617e-05,291.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.583740234375,0.0,0.0,0.000466212775791,289.156982421875,294.1499938964844,252.0500030517578,251.4981384277344,252.77764892578125,252.0500030517578,287.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725540270137e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.8493709564209,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038452148437,0.0,0.0,9.332488116342574e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286804199219,0.0,0.0,9.82754718279466e-05,290.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50537109375,0.0,0.0,7.258601544890553e-05,290.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696960449219,0.0,0.0,9.827560279518366e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756530761719,0.0,0.0,0.0004661765415221,289.1492004394531,294.1499938964844,252.0500030517578,251.4981384277344,252.771240234375,252.0500030517578,287.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.841527938842773,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,9.33117262320593e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143371582031,0.0,0.0,9.82616184046492e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49005126953125,0.0,0.0,7.257578545249999e-05,290.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.454833984375,0.0,0.0,9.826174937188624e-05,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594787597656,0.0,0.0,0.0004661108250729,289.1336669921875,294.1499938964844,252.0500030517578,251.4981384277344,252.75860595703125,252.0500030517578,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288554419136e-09,0.0009942238684743,-0.0126475095748901,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.82617950439453,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,9.33117262320593e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143371582031,0.0,0.0,9.82616184046492e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49005126953125,0.0,0.0,7.257578545249999e-05,290.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.454833984375,0.0,0.0,9.826174937188624e-05,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594787597656,0.0,0.0,0.0004661108250729,289.1336669921875,294.1499938964844,252.0500030517578,251.4981384277344,252.75860595703125,252.0500030517578,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288554419136e-09,0.0009942238684743,-0.0126475095748901,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.82617950439453,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732360839844,0.0,0.0,9.330016473541036e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,9.824944572756068e-05,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747314453125,0.0,0.0,7.256679236888885e-05,290.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43994140625,0.0,0.0,9.824957669479772e-05,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433044433594,0.0,0.0,0.0004660530830733,289.1181030273437,294.1499938964844,252.0500030517578,251.4981384277344,252.7461853027344,252.0500030517578,287.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748800800055506e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.811241149902344,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732360839844,0.0,0.0,9.330016473541036e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,9.824944572756068e-05,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747314453125,0.0,0.0,7.256679236888885e-05,290.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43994140625,0.0,0.0,9.824957669479772e-05,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433044433594,0.0,0.0,0.0004660530830733,289.1181030273437,294.1499938964844,252.0500030517578,251.4981384277344,252.7461853027344,252.0500030517578,287.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748800800055506e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.811241149902344,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579162597656,0.0,0.0,9.329066233476624e-05,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.385498046875,0.0,0.0,9.823944856179878e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593811035156,0.0,0.0,7.255940727191046e-05,290.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250183105469,0.0,0.0,9.823957225307822e-05,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,0.0004660056438297,289.1025390625,294.1499938964844,252.0500030517578,251.4981384277344,252.73399353027344,252.0500030517578,287.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630419939385774e-09,0.0009939994197338,-0.0125787463039159,0.0,0.0,0.0,-0.0073723564855754,60.0,-23.796815872192383,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579162597656,0.0,0.0,9.329066233476624e-05,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.385498046875,0.0,0.0,9.823944856179878e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593811035156,0.0,0.0,7.255940727191046e-05,290.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250183105469,0.0,0.0,9.823957225307822e-05,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,0.0004660056438297,289.1025390625,294.1499938964844,252.0500030517578,251.4981384277344,252.73399353027344,252.0500030517578,287.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630419939385774e-09,0.0009939994197338,-0.0125787463039159,0.0,0.0,0.0,-0.0073723564855754,60.0,-23.796815872192383,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44256591796875,0.0,0.0,9.328295709565282e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,9.823133586905897e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44403076171875,0.0,0.0,7.255341188283637e-05,290.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,9.82314595603384e-05,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,0.0004659671685658,289.0869445800781,294.1499938964844,252.0500030517578,251.4981384277344,252.7220001220703,252.0500030517578,287.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.782854080200195,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44256591796875,0.0,0.0,9.328295709565282e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,9.823133586905897e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44403076171875,0.0,0.0,7.255341188283637e-05,290.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,9.82314595603384e-05,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,0.0004659671685658,289.0869445800781,294.1499938964844,252.0500030517578,251.4981384277344,252.7220001220703,252.0500030517578,287.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.782854080200195,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43487548828125,0.0,0.0,9.327988664153963e-05,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36383056640625,0.0,0.0,9.822809806792066e-05,290.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43634033203125,0.0,0.0,7.255102536873892e-05,290.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,9.822822903515772e-05,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028076171875,0.0,0.0,0.0004659518308471,289.0791320800781,294.1499938964844,252.0500030517578,251.4981384277344,252.7160797119141,252.0500030517578,287.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607851251403e-09,0.0009938845178112,-0.0125435516238212,0.0,0.0,0.0,-0.0073656965978443,60.0,-23.776073455810547,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272155761719,0.0,0.0,9.327737643616274e-05,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565673828125,0.0,0.0,9.82254568953067e-05,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286499023437,0.0,0.0,7.25490681361407e-05,290.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951416015625,0.0,0.0,9.822558058658616e-05,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,0.0004659392870962,289.0713195800781,294.1499938964844,252.0500030517578,251.4981384277344,252.710205078125,252.0500030517578,287.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464783545895915e-09,0.0009938578587025,-0.0125353522598743,0.0,0.0,0.0,-0.007364145014435,60.0,-23.769418716430664,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118347167969,0.0,0.0,9.327405132353306e-05,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420715332031,0.0,0.0,9.822195715969428e-05,290.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132385253906,0.0,0.0,7.254648517118767e-05,290.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,9.822208085097373e-05,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,0.000465922668809,289.0556640625,294.1499938964844,252.0500030517578,251.4981384277344,252.6986389160156,252.0500030517578,287.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.1423292291019615e-09,0.0009938223520293,-0.0125244818627834,0.0,0.0,0.0,-0.007362088188529,60.0,-23.75654983520508,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118347167969,0.0,0.0,9.327405132353306e-05,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420715332031,0.0,0.0,9.822195715969428e-05,290.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132385253906,0.0,0.0,7.254648517118767e-05,290.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,9.822208085097373e-05,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,0.000465922668809,289.0556640625,294.1499938964844,252.0500030517578,251.4981384277344,252.6986389160156,252.0500030517578,287.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.1423292291019615e-09,0.0009938223520293,-0.0125244818627834,0.0,0.0,0.0,-0.007362088188529,60.0,-23.75654983520508,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,9.327290172223002e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275451660156,0.0,0.0,9.822074935073032e-05,290.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978271484375,0.0,0.0,7.254559022840112e-05,290.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,9.822086576605216e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622802734375,0.0,0.0,0.0004659169353544,289.0400085449219,294.1499938964844,252.0500030517578,251.4981384277344,252.68722534179688,252.0500030517578,287.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140891712329676e-09,0.0009938100120052,-0.0125207165256142,0.0,0.0,0.0,-0.0073613757267594,60.0,-23.74419212341309,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,9.327290172223002e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275451660156,0.0,0.0,9.822074935073032e-05,290.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978271484375,0.0,0.0,7.254559022840112e-05,290.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,9.822086576605216e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622802734375,0.0,0.0,0.0004659169353544,289.0400085449219,294.1499938964844,252.0500030517578,251.4981384277344,252.68722534179688,252.0500030517578,287.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140891712329676e-09,0.0009938100120052,-0.0125207165256142,0.0,0.0,0.0,-0.0073613757267594,60.0,-23.74419212341309,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810119628906,0.0,0.0,9.327374573331326e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,9.822163701755926e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38238525390625,0.0,0.0,7.25462450645864e-05,290.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,9.82217607088387e-05,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460754394531,0.0,0.0,0.0004659211554098,289.0243225097656,294.1499938964844,252.0500030517578,251.4979705810547,252.676025390625,252.0500030517578,286.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.141942427400181e-09,0.000993818975985,-0.0125234685838222,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.7324275970459,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810119628906,0.0,0.0,9.327374573331326e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,9.822163701755926e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38238525390625,0.0,0.0,7.25462450645864e-05,290.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,9.82217607088387e-05,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460754394531,0.0,0.0,0.0004659211554098,289.0243225097656,294.1499938964844,252.0500030517578,251.4979705810547,252.676025390625,252.0500030517578,286.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.141942427400181e-09,0.000993818975985,-0.0125234685838222,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.7324275970459,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656005859375,0.0,0.0,9.327626321464776e-05,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2983703613281,0.0,0.0,9.822429274208844e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.366943359375,0.0,0.0,7.254820229718462e-05,290.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350524902344,0.0,0.0,9.822440915741026e-05,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298400878906,0.0,0.0,0.0004659337282646,289.00860595703125,294.1499938964844,252.0500030517578,251.4974670410156,252.6650390625,252.0500030517578,286.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.721155166625977,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656005859375,0.0,0.0,9.327626321464776e-05,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2983703613281,0.0,0.0,9.822429274208844e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.366943359375,0.0,0.0,7.254820229718462e-05,290.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350524902344,0.0,0.0,9.822440915741026e-05,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298400878906,0.0,0.0,0.0004659337282646,289.00860595703125,294.1499938964844,252.0500030517578,251.4974670410156,252.6650390625,252.0500030517578,286.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.721155166625977,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578491210937,0.0,0.0,9.327825682703406e-05,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,9.822638821788132e-05,290.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592224121094,0.0,0.0,7.254975207615644e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275146484375,0.0,0.0,9.822650463320316e-05,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42169189453125,0.0,0.0,0.0004659437108784,289.000732421875,294.1499938964844,252.0500030517578,251.49708557128903,252.6596221923828,252.0500030517578,286.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553494566637e-09,0.0009938669390976,-0.0125381695106625,0.0,0.0,0.0,-0.007364678196609,60.0,-23.715707778930664,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,9.328055602964014e-05,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,9.822881838772446e-05,290.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514709472656,0.0,0.0,7.255154196172953e-05,290.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,9.822893480304629e-05,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41357421875,0.0,0.0,0.0004659552068915,288.9928894042969,294.1499938964844,252.0500030517578,251.49664306640625,252.6542510986328,252.0500030517578,286.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.710344314575195,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408508300781,0.0,0.0,9.328398300567642e-05,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,9.823241998674348e-05,290.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421936035156,0.0,0.0,7.255421223817393e-05,290.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109130859375,0.0,0.0,9.823253640206532e-05,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,0.0004659723199438,288.9834289550781,294.1499938964844,252.0500030517578,251.4960174560547,252.6478729248047,252.0500030517578,286.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685567276829e-09,0.0009939279407262,-0.012556854635477,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.704065322875977,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,9.328659507445992e-05,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26910400390625,0.0,0.0,9.823517029872164e-05,290.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33599853515625,0.0,0.0,7.255623495439067e-05,290.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.30487060546875,0.0,0.0,9.823528671404348e-05,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973388671875,0.0,0.0,0.0004659853584598,288.97711181640625,294.1499938964844,252.0500030517578,251.4955444335937,252.6436462402344,252.0500030517578,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157934079846882e-09,0.0009939557639881,-0.0125653641298413,0.0,0.0,0.0,-0.0073698237538337,60.0,-23.6999626159668,-0.0,-6.735938740121128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3191833496094,0.0,0.0,9.329414024250582e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544250488281,0.0,0.0,9.824311564443632e-05,290.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,7.256210665218532e-05,290.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2897644042969,0.0,0.0,9.824323205975816e-05,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810729980469,0.0,0.0,0.0004660230479203,288.9613342285156,294.1499938964844,252.0500030517578,251.4941864013672,252.6332244873047,252.0500030517578,286.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332339794939e-09,0.0009940360905602,-0.012589986436069,0.0,0.0,0.0,-0.0073744831606745,60.0,-23.689945220947266,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3191833496094,0.0,0.0,9.329414024250582e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544250488281,0.0,0.0,9.824311564443632e-05,290.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,7.256210665218532e-05,290.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2897644042969,0.0,0.0,9.824323205975816e-05,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810729980469,0.0,0.0,0.0004660230479203,288.9613342285156,294.1499938964844,252.0500030517578,251.4941864013672,252.6332244873047,252.0500030517578,286.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332339794939e-09,0.0009940360905602,-0.012589986436069,0.0,0.0,0.0,-0.0073744831606745,60.0,-23.689945220947266,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
