time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616260,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036499023437,0.0,0.0,9.330323518952356e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397155761719,0.0,0.0,9.82526980806142e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,7.256918615894392e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746276855469,0.0,0.0,9.825281449593604e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36480712890625,0.0,0.0,0.0004660685081034,288.945556640625,294.1499938964844,252.0500030517578,251.4925994873047,252.6229705810547,252.0500030517578,286.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.680381774902344,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036499023437,0.0,0.0,9.330323518952356e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397155761719,0.0,0.0,9.82526980806142e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,7.256918615894392e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746276855469,0.0,0.0,9.825281449593604e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36480712890625,0.0,0.0,0.0004660685081034,288.945556640625,294.1499938964844,252.0500030517578,251.4925994873047,252.6229705810547,252.0500030517578,286.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.680381774902344,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881164550781,0.0,0.0,9.331405453849584e-05,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249755859375,0.0,0.0,9.826409223023802e-05,290.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2893981933594,0.0,0.0,7.257759716594592e-05,290.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594299316406,0.0,0.0,9.826420136960225e-05,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485107421875,0.0,0.0,0.0004661225539166,288.92974853515625,294.1499938964844,252.0500030517578,251.4908142089844,252.6129302978516,252.0500030517578,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136054432694e-09,0.0009942481992766,-0.0126549685373902,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.671253204345703,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881164550781,0.0,0.0,9.331405453849584e-05,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249755859375,0.0,0.0,9.826409223023802e-05,290.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2893981933594,0.0,0.0,7.257759716594592e-05,290.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594299316406,0.0,0.0,9.826420136960225e-05,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485107421875,0.0,0.0,0.0004661225539166,288.92974853515625,294.1499938964844,252.0500030517578,251.4908142089844,252.6129302978516,252.0500030517578,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136054432694e-09,0.0009942481992766,-0.0126549685373902,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.671253204345703,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,9.33198825805448e-05,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,9.827022586250678e-05,290.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816467285156,0.0,0.0,7.258213008753955e-05,290.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518615722656,0.0,0.0,9.82703422778286e-05,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403625488281,0.0,0.0,0.0004661516577471,288.9218139648437,294.1499938964844,252.0500030517578,251.48985290527344,252.60797119140625,252.0500030517578,286.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393804389274e-09,0.0009943102486431,-0.0126739833503961,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.666807174682617,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2725830078125,0.0,0.0,9.332619811175392e-05,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,9.827688336372375e-05,290.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738342285156,0.0,0.0,7.258704135892913e-05,290.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442321777344,0.0,0.0,9.827699250308795e-05,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33221435546875,0.0,0.0,0.0004661832354031,288.91387939453125,294.1499938964844,252.0500030517578,251.4888458251953,252.60305786132807,252.0500030517578,286.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946019008755,0.0,0.0,0.0,-0.0073942788876593,60.0,-23.6624698638916,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25701904296875,0.0,0.0,9.333996422355996e-05,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954040527344,0.0,0.0,9.82913770712912e-05,290.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582702636719,0.0,0.0,7.259774429257959e-05,290.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290344238281,0.0,0.0,9.829148621065542e-05,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31591796875,0.0,0.0,0.0004662519786506,288.8980407714844,294.1499938964844,252.0500030517578,251.4867248535156,252.5933532714844,252.0500030517578,286.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406685044869e-09,0.0009945241035893,-0.0127395130693912,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.654090881347656,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25701904296875,0.0,0.0,9.333996422355996e-05,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954040527344,0.0,0.0,9.82913770712912e-05,290.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582702636719,0.0,0.0,7.259774429257959e-05,290.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290344238281,0.0,0.0,9.829148621065542e-05,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31591796875,0.0,0.0,0.0004662519786506,288.8980407714844,294.1499938964844,252.0500030517578,251.4867248535156,252.5933532714844,252.0500030517578,286.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406685044869e-09,0.0009945241035893,-0.0127395130693912,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.654090881347656,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,9.3355069111567e-05,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805725097656,0.0,0.0,9.830728959059344e-05,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2426452636719,0.0,0.0,7.260950224008411e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,9.830739872995764e-05,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995910644531,0.0,0.0,0.000466327444883,288.88214111328125,294.1499938964844,252.0500030517578,251.4844665527344,252.5838165283203,252.0500030517578,286.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226297579895e-09,0.0009946849895641,-0.0127888172864913,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.646055221557617,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,9.3355069111567e-05,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805725097656,0.0,0.0,9.830728959059344e-05,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2426452636719,0.0,0.0,7.260950224008411e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,9.830739872995764e-05,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995910644531,0.0,0.0,0.000466327444883,288.88214111328125,294.1499938964844,252.0500030517578,251.4844665527344,252.5838165283203,252.0500030517578,286.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226297579895e-09,0.0009946849895641,-0.0127888172864913,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.646055221557617,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.225830078125,0.0,0.0,9.337163646705449e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16571044921875,0.0,0.0,9.832473733695224e-05,290.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22705078125,0.0,0.0,7.262238796101883e-05,290.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985168457031,0.0,0.0,9.832484647631644e-05,291.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,0.0004664102161768,288.8662414550781,294.1499938964844,252.0500030517578,251.48211669921875,252.574447631836,252.0500030517578,286.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.2638653436076766e-09,0.000994861475192,-0.0128428880125284,0.0,0.0,0.0,-0.0074223387055099,60.0,-23.638402938842773,-0.0,-6.748223313479684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.225830078125,0.0,0.0,9.337163646705449e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16571044921875,0.0,0.0,9.832473733695224e-05,290.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22705078125,0.0,0.0,7.262238796101883e-05,290.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985168457031,0.0,0.0,9.832484647631644e-05,291.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,0.0004664102161768,288.8662414550781,294.1499938964844,252.0500030517578,251.48211669921875,252.574447631836,252.0500030517578,286.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.2638653436076766e-09,0.000994861475192,-0.0128428880125284,0.0,0.0,0.0,-0.0074223387055099,60.0,-23.638402938842773,-0.0,-6.748223313479684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,9.338943345937878e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508178710937,0.0,0.0,9.834348020376638e-05,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,7.263622683240101e-05,290.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832275390625,0.0,0.0,9.834358206717296e-05,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669372558594,0.0,0.0,0.0004664991283789,288.8503112792969,294.1499938964844,252.0500030517578,251.4796905517578,252.5652313232422,252.0500030517578,286.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860316124281326e-09,0.0009950511157512,-0.0129009597003459,0.0,0.0,0.0,-0.0074333273805677,60.0,-23.631084442138672,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,9.338943345937878e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508178710937,0.0,0.0,9.834348020376638e-05,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,7.263622683240101e-05,290.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832275390625,0.0,0.0,9.834358206717296e-05,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669372558594,0.0,0.0,0.0004664991283789,288.8503112792969,294.1499938964844,252.0500030517578,251.4796905517578,252.5652313232422,252.0500030517578,286.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860316124281326e-09,0.0009950511157512,-0.0129009597003459,0.0,0.0,0.0,-0.0074333273805677,60.0,-23.631084442138672,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023620605469,0.0,0.0,9.339887037640436e-05,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.14337158203125,0.0,0.0,9.835341916186736e-05,290.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035522460937,0.0,0.0,7.264356827363372e-05,290.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755676269531,0.0,0.0,9.835352102527396e-05,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587585449219,0.0,0.0,0.0004665462765842,288.84234619140625,294.1499938964844,252.0500030517578,251.4784545898437,252.56069946289065,252.0500030517578,286.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.62756729125977,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1945495605469,0.0,0.0,9.340860560769217e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358947753906,0.0,0.0,9.836367098614572e-05,290.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1957397460937,0.0,0.0,7.265113526955247e-05,290.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679077148437,0.0,0.0,9.836377284955232e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505798339844,0.0,0.0,0.0004665949090849,288.8343811035156,294.1499938964844,252.0500030517578,251.47720336914065,252.55621337890625,252.0500030517578,286.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.62412452697754,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,9.342902922071517e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209716796875,0.0,0.0,9.838517871685326e-05,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800537109375,0.0,0.0,7.266702596098185e-05,290.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1525573730469,0.0,0.0,9.838528058025986e-05,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,0.0004666969180107,288.8183898925781,294.1499938964844,252.0500030517578,251.4747009277344,252.5473175048828,252.0500030517578,286.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.617467880249023,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,9.342902922071517e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209716796875,0.0,0.0,9.838517871685326e-05,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800537109375,0.0,0.0,7.266702596098185e-05,290.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1525573730469,0.0,0.0,9.838528058025986e-05,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,0.0004666969180107,288.8183898925781,294.1499938964844,252.0500030517578,251.4747009277344,252.5473175048828,252.0500030517578,286.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.617467880249023,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631774902344,0.0,0.0,9.345055877929552e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059875488281,0.0,0.0,9.840785060077906e-05,290.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643371582031,0.0,0.0,7.268376793945208e-05,290.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13720703125,0.0,0.0,9.840795246418566e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178649902344,0.0,0.0,0.0004668044566642,288.8023986816406,294.1499938964844,252.0500030517578,251.47218322753903,252.53857421875,252.0500030517578,286.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.611093521118164,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631774902344,0.0,0.0,9.345055877929552e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059875488281,0.0,0.0,9.840785060077906e-05,290.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643371582031,0.0,0.0,7.268376793945208e-05,290.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13720703125,0.0,0.0,9.840795246418566e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178649902344,0.0,0.0,0.0004668044566642,288.8023986816406,294.1499938964844,252.0500030517578,251.47218322753903,252.53857421875,252.0500030517578,286.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.611093521118164,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474914550781,0.0,0.0,9.347324521513656e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09100341796875,0.0,0.0,9.843173756962642e-05,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14862060546875,0.0,0.0,7.270141213666648e-05,290.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,9.843183943303302e-05,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20147705078125,0.0,0.0,0.00046691778698,288.7864074707031,294.1499938964844,252.0500030517578,251.46969604492188,252.52999877929688,252.0500030517578,286.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.60504531860352,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474914550781,0.0,0.0,9.347324521513656e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09100341796875,0.0,0.0,9.843173756962642e-05,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14862060546875,0.0,0.0,7.270141213666648e-05,290.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,9.843183943303302e-05,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20147705078125,0.0,0.0,0.00046691778698,288.7864074707031,294.1499938964844,252.0500030517578,251.46969604492188,252.52999877929688,252.0500030517578,286.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.60504531860352,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317443847656,0.0,0.0,9.34969721129164e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,9.845673048403114e-05,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,7.271987124113366e-05,290.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064147949219,0.0,0.0,9.845682507148013e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1850891113281,0.0,0.0,0.0004670363268814,288.7703552246094,294.1499938964844,252.0500030517578,251.4672698974609,252.5215606689453,252.0500030517578,286.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997399933636,60.0,-23.599266052246094,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317443847656,0.0,0.0,9.34969721129164e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,9.845673048403114e-05,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,7.271987124113366e-05,290.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064147949219,0.0,0.0,9.845682507148013e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1850891113281,0.0,0.0,0.0004670363268814,288.7703552246094,294.1499938964844,252.0500030517578,251.4672698974609,252.5215606689453,252.0500030517578,286.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997399933636,60.0,-23.599266052246094,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238708496094,0.0,0.0,9.350920299766584e-05,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684509277344,0.0,0.0,9.846960165305064e-05,290.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.125,0.0,0.0,7.27293809177354e-05,290.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,9.846970351645724e-05,291.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1768798828125,0.0,0.0,0.0004670974158216,288.7623291015625,294.1499938964844,252.0500030517578,251.4660797119141,252.5174102783203,252.0500030517578,286.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.59647560119629,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159973144531,0.0,0.0,9.352167398901656e-05,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609130859375,0.0,0.0,9.848274203250185e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171264648437,0.0,0.0,7.27390797692351e-05,290.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909729003906,0.0,0.0,9.848283661995084e-05,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686706542969,0.0,0.0,0.0004671597271226,288.7543029785156,294.1499938964844,252.0500030517578,251.4649200439453,252.51329040527344,252.0500030517578,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.5937442779541,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002502441406,0.0,0.0,9.354731446364896e-05,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458068847656,0.0,0.0,9.850974311120808e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,7.275902316905558e-05,290.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755310058594,0.0,0.0,9.850983769865708e-05,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522521972656,0.0,0.0,0.0004672878130804,288.7382202148437,294.1499938964844,252.0500030517578,251.4626617431641,252.50515747070312,252.0500030517578,286.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707177151269e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.58845901489257,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002502441406,0.0,0.0,9.354731446364896e-05,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458068847656,0.0,0.0,9.850974311120808e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,7.275902316905558e-05,290.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755310058594,0.0,0.0,9.850983769865708e-05,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522521972656,0.0,0.0,0.0004672878130804,288.7382202148437,294.1499938964844,252.0500030517578,251.4626617431641,252.50515747070312,252.0500030517578,286.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707177151269e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.58845901489257,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0844421386719,0.0,0.0,9.357376984553412e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307006835937,0.0,0.0,9.85376027529128e-05,290.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855407714844,0.0,0.0,7.277959957718849e-05,290.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06005859375,0.0,0.0,9.853769734036176e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358337402344,0.0,0.0,0.0004674199444707,288.7221374511719,294.1499938964844,252.0500030517578,251.4605407714844,252.4971618652344,252.0500030517578,286.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.58338928222656,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0844421386719,0.0,0.0,9.357376984553412e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307006835937,0.0,0.0,9.85376027529128e-05,290.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855407714844,0.0,0.0,7.277959957718849e-05,290.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06005859375,0.0,0.0,9.853769734036176e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358337402344,0.0,0.0,0.0004674199444707,288.7221374511719,294.1499938964844,252.0500030517578,251.4605407714844,252.4971618652344,252.0500030517578,286.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.58338928222656,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06866455078125,0.0,0.0,9.360101830679925e-05,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155639648437,0.0,0.0,9.856629185378551e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,7.280079444171861e-05,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445251464844,0.0,0.0,9.85663864412345e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.119384765625,0.0,0.0,0.0004675560630857,288.7060241699219,294.1499938964844,252.0500030517578,251.4585723876953,252.4893035888672,252.0500030517578,286.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.57853126525879,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06866455078125,0.0,0.0,9.360101830679925e-05,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155639648437,0.0,0.0,9.856629185378551e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,7.280079444171861e-05,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445251464844,0.0,0.0,9.85663864412345e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.119384765625,0.0,0.0,0.0004675560630857,288.7060241699219,294.1499938964844,252.0500030517578,251.4585723876953,252.4893035888672,252.0500030517578,286.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.57853126525879,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,9.3628914328292e-05,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003967285156,0.0,0.0,9.85956721706316e-05,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,7.28224913473241e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0290222167969,0.0,0.0,9.859576675808056e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029357910156,0.0,0.0,0.0004676954413298,288.6898803710937,294.1499938964844,252.0500030517578,251.456771850586,252.4815826416016,252.0500030517578,286.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.5738468170166,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,9.3628914328292e-05,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003967285156,0.0,0.0,9.85956721706316e-05,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,7.28224913473241e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0290222167969,0.0,0.0,9.859576675808056e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029357910156,0.0,0.0,0.0004676954413298,288.6898803710937,294.1499938964844,252.0500030517578,251.456771850586,252.4815826416016,252.0500030517578,286.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.5738468170166,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448913574219,0.0,0.0,9.364310972159728e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927978515625,0.0,0.0,9.861061698757112e-05,290.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04595947265625,0.0,0.0,7.283352897502482e-05,290.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.021240234375,0.0,0.0,9.86107115750201e-05,291.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947265625,0.0,0.0,0.000467766309157,288.6817932128906,294.1499938964844,252.0500030517578,251.4559631347656,252.477783203125,252.0500030517578,286.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288318946957,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.571569442749023,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369873046875,0.0,0.0,9.36574360821396e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9851989746094,0.0,0.0,9.862570732366294e-05,290.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380249023437,0.0,0.0,7.284466846613213e-05,290.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0134582519531,0.0,0.0,9.862580191111192e-05,291.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08648681640625,0.0,0.0,0.0004678379045799,288.6737365722656,294.1499938964844,252.0500030517578,251.4552001953125,252.4739990234375,252.0500030517578,286.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.5693302154541,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211181640625,0.0,0.0,9.368647442897782e-05,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.969970703125,0.0,0.0,9.865628817351536e-05,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,7.286726031452417e-05,290.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,9.865638276096432e-05,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.07000732421875,0.0,0.0,0.0004679829580709,288.6575622558594,294.1499938964844,252.0500030517578,251.453842163086,252.466552734375,252.0500030517578,286.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.5649528503418,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211181640625,0.0,0.0,9.368647442897782e-05,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.969970703125,0.0,0.0,9.865628817351536e-05,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,7.286726031452417e-05,290.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,9.865638276096432e-05,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.07000732421875,0.0,0.0,0.0004679829580709,288.6575622558594,294.1499938964844,252.0500030517578,251.453842163086,252.466552734375,252.0500030517578,286.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.5649528503418,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052185058594,0.0,0.0,9.371593478135765e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547119140625,0.0,0.0,9.86873055808246e-05,290.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062561035156,0.0,0.0,7.289017230505124e-05,290.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,9.86874001682736e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05352783203125,0.0,0.0,0.0004681301070377,288.641357421875,294.1499938964844,252.0500030517578,251.45274353027344,252.459228515625,252.0500030517578,286.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.560693740844727,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
