time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618600,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052185058594,0.0,0.0,9.371593478135765e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547119140625,0.0,0.0,9.86873055808246e-05,290.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062561035156,0.0,0.0,7.289017230505124e-05,290.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,9.86874001682736e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05352783203125,0.0,0.0,0.0004681301070377,288.641357421875,294.1499938964844,252.0500030517578,251.45274353027344,252.459228515625,252.0500030517578,286.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.560693740844727,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98931884765625,0.0,0.0,9.374573710374534e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.939453125,0.0,0.0,9.871870133792982e-05,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903259277344,0.0,0.0,7.291335350601003e-05,290.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9666748046875,0.0,0.0,9.87187886494212e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370178222656,0.0,0.0,0.0004682790022343,288.6251220703125,294.1499938964844,252.0500030517578,251.4519195556641,252.45204162597656,252.0500030517578,286.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.55653190612793,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98931884765625,0.0,0.0,9.374573710374534e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.939453125,0.0,0.0,9.871870133792982e-05,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903259277344,0.0,0.0,7.291335350601003e-05,290.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9666748046875,0.0,0.0,9.87187886494212e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370178222656,0.0,0.0,0.0004682790022343,288.6251220703125,294.1499938964844,252.0500030517578,251.4519195556641,252.45204162597656,252.0500030517578,286.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.55653190612793,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734191894531,0.0,0.0,9.377578680869192e-05,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92413330078125,0.0,0.0,9.87503444775939e-05,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743957519531,0.0,0.0,7.293672388186678e-05,290.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510192871094,0.0,0.0,9.875043178908528e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205078125,0.0,0.0,0.0004684291197918,288.60888671875,294.1499938964844,252.0500030517578,251.451416015625,252.4449615478516,252.0500030517578,286.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.55244255065918,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734191894531,0.0,0.0,9.377578680869192e-05,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92413330078125,0.0,0.0,9.87503444775939e-05,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743957519531,0.0,0.0,7.293672388186678e-05,290.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510192871094,0.0,0.0,9.875043178908528e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205078125,0.0,0.0,0.0004684291197918,288.60888671875,294.1499938964844,252.0500030517578,251.451416015625,252.4449615478516,252.0500030517578,286.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.55244255065918,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654235839844,0.0,0.0,9.379088442074136e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164733886719,0.0,0.0,9.876624244498088e-05,290.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664306640625,0.0,0.0,7.294846727745607e-05,290.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,9.876632975647226e-05,291.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0122375488281,0.0,0.0,0.0004685045278165,288.60076904296875,294.1499938964844,252.0500030517578,251.45127868652344,252.4414825439453,252.0500030517578,286.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.5504207611084,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574584960937,0.0,0.0,9.380601113662124e-05,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9088134765625,0.0,0.0,9.878216951619834e-05,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584655761719,0.0,0.0,7.29602252249606e-05,290.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93536376953125,0.0,0.0,9.878224955173208e-05,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,0.0004685800813604,288.5926208496094,294.1499938964844,252.0500030517578,251.45123291015625,252.43801879882807,252.0500030517578,286.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.54840850830078,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9414978027344,0.0,0.0,9.383628639625384e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934326171875,0.0,0.0,9.881405276246368e-05,290.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9424743652344,0.0,0.0,7.298377749975771e-05,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.919677734375,0.0,0.0,9.881414007395506e-05,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874572753906,0.0,0.0,0.0004687313339672,288.57635498046875,294.1499938964844,252.0500030517578,251.451416015625,252.43118286132807,252.0500030517578,286.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.54440116882324,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9414978027344,0.0,0.0,9.383628639625384e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934326171875,0.0,0.0,9.881405276246368e-05,290.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9424743652344,0.0,0.0,7.298377749975771e-05,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.919677734375,0.0,0.0,9.881414007395506e-05,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874572753906,0.0,0.0,0.0004687313339672,288.57635498046875,294.1499938964844,252.0500030517578,251.451416015625,252.43118286132807,252.0500030517578,286.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.54440116882324,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,9.386695455759764e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780517578125,0.0,0.0,9.884635073831304e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264831542969,0.0,0.0,7.3007628088817e-05,290.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,9.88464307738468e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97088623046875,0.0,0.0,0.0004688845074269,288.56005859375,294.1499938964844,252.0500030517578,251.4519958496093,252.42446899414065,252.0499267578125,286.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.54063034057617,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,9.386695455759764e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780517578125,0.0,0.0,9.884635073831304e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264831542969,0.0,0.0,7.3007628088817e-05,290.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,9.88464307738468e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97088623046875,0.0,0.0,0.0004688845074269,288.56005859375,294.1499938964844,252.0500030517578,251.4519958496093,252.42446899414065,252.0499267578125,286.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.54063034057617,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095153808594,0.0,0.0,9.389877959620208e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626403808594,0.0,0.0,9.887986379908398e-05,290.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104919433594,0.0,0.0,7.303238089662045e-05,290.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88824462890625,0.0,0.0,9.887994383461772e-05,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.954345703125,0.0,0.0,0.0004690435016527,288.54376220703125,294.1499938964844,252.0480499267578,251.4509429931641,252.4178466796875,252.0496368408203,286.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.53749084472656,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095153808594,0.0,0.0,9.389877959620208e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626403808594,0.0,0.0,9.887986379908398e-05,290.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104919433594,0.0,0.0,7.303238089662045e-05,290.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88824462890625,0.0,0.0,9.887994383461772e-05,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.954345703125,0.0,0.0,0.0004690435016527,288.54376220703125,294.1499938964844,252.0480499267578,251.4509429931641,252.4178466796875,252.0496368408203,286.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.53749084472656,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,9.393438813276588e-05,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.84722900390625,0.0,0.0,9.891736408462748e-05,290.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944396972656,0.0,0.0,7.306008046725765e-05,290.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724975585937,0.0,0.0,9.891744412016124e-05,291.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377746582031,0.0,0.0,0.0004692213842645,288.52740478515625,294.1499938964844,252.0423583984375,251.4464111328125,252.41123962402344,252.04837036132807,286.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964913896150392e-09,0.0010008561657741,-0.0146794468164443,0.0,0.0,0.0,-0.007769878488034,60.0,-23.537107467651367,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,9.393438813276588e-05,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.84722900390625,0.0,0.0,9.891736408462748e-05,290.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944396972656,0.0,0.0,7.306008046725765e-05,290.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724975585937,0.0,0.0,9.891744412016124e-05,291.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377746582031,0.0,0.0,0.0004692213842645,288.52740478515625,294.1499938964844,252.0423583984375,251.4464111328125,252.41123962402344,252.04837036132807,286.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964913896150392e-09,0.0010008561657741,-0.0146794468164443,0.0,0.0,0.0,-0.007769878488034,60.0,-23.537107467651367,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,9.395314555149524e-05,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8394775390625,0.0,0.0,9.893711103359236e-05,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8864440917969,0.0,0.0,7.307466876227409e-05,290.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645935058594,0.0,0.0,9.893719106912612e-05,291.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294738769531,0.0,0.0,0.0004693150694947,288.5192565917969,294.1499938964844,252.03819274902344,251.4429168701172,252.40792846679688,252.0471954345703,286.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988277429480604e-09,0.0010010560508817,-0.0147406505420804,0.0,0.0,0.0,-0.0077814608812332,60.0,-23.53803062438965,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774719238281,0.0,0.0,9.397247777087614e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8317565917969,0.0,0.0,9.895746916299686e-05,290.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,7.308970089070499e-05,290.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567199707031,0.0,0.0,9.89575491985306e-05,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9211730957031,0.0,0.0,0.0004694116360042,288.5110778808594,294.1499938964844,252.033203125,251.4386444091797,252.40460205078125,252.04559326171875,286.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.53967666625977,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,9.40124155022204e-05,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8162841796875,0.0,0.0,9.899952419800684e-05,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623352050781,0.0,0.0,7.312076922971755e-05,290.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409118652344,0.0,0.0,9.89996115094982e-05,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045715332031,0.0,0.0,0.000469611142762,288.49468994140625,294.1499938964844,252.0208435058593,251.4279022216797,252.3978881835937,252.04112243652344,286.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.54488945007324,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,9.40124155022204e-05,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8162841796875,0.0,0.0,9.899952419800684e-05,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623352050781,0.0,0.0,7.312076922971755e-05,290.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409118652344,0.0,0.0,9.89996115094982e-05,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045715332031,0.0,0.0,0.000469611142762,288.49468994140625,294.1499938964844,252.0208435058593,251.4279022216797,252.3978881835937,252.04112243652344,286.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.54488945007324,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453674316406,0.0,0.0,9.405332821188496e-05,290.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8007507324219,0.0,0.0,9.904261241899805e-05,290.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,7.315258699236438e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251037597656,0.0,0.0,9.90426924545318e-05,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879699707031,0.0,0.0,0.0004698155098594,288.4783020019531,294.1499938964844,252.00555419921875,251.41444396972656,252.3910217285156,252.03439331054688,286.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.552709579467773,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453674316406,0.0,0.0,9.405332821188496e-05,290.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8007507324219,0.0,0.0,9.904261241899805e-05,290.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,7.315258699236438e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251037597656,0.0,0.0,9.90426924545318e-05,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879699707031,0.0,0.0,0.0004698155098594,288.4783020019531,294.1499938964844,252.00555419921875,251.41444396972656,252.3910217285156,252.03439331054688,286.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.552709579467773,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8292541503906,0.0,0.0,9.409650374436752e-05,290.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,9.908807987812908e-05,290.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83013916015625,0.0,0.0,7.318617281271145e-05,290.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80926513671875,0.0,0.0,9.908815991366282e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713684082031,0.0,0.0,0.0004700311983469,288.4618835449219,294.1499938964844,251.9875946044922,251.39849853515625,252.3839569091797,252.0253143310547,286.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085153385996,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.562908172607425,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8292541503906,0.0,0.0,9.409650374436752e-05,290.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,9.908807987812908e-05,290.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83013916015625,0.0,0.0,7.318617281271145e-05,290.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80926513671875,0.0,0.0,9.908815991366282e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713684082031,0.0,0.0,0.0004700311983469,288.4618835449219,294.1499938964844,251.9875946044922,251.39849853515625,252.3839569091797,252.0253143310547,286.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085153385996,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.562908172607425,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8131408691406,0.0,0.0,9.414833766641097e-05,290.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696533203125,0.0,0.0,9.914266411215068e-05,290.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.81402587890625,0.0,0.0,7.322648889385164e-05,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933959960937,0.0,0.0,9.914274414768444e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,0.0004702901351265,288.4454650878906,294.1499938964844,251.9672393798828,251.3803100585937,252.37667846679688,252.01388549804688,286.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.5761661529541,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8131408691406,0.0,0.0,9.414833766641097e-05,290.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696533203125,0.0,0.0,9.914266411215068e-05,290.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.81402587890625,0.0,0.0,7.322648889385164e-05,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933959960937,0.0,0.0,9.914274414768444e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,0.0004702901351265,288.4454650878906,294.1499938964844,251.9672393798828,251.3803100585937,252.37667846679688,252.01388549804688,286.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.5761661529541,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8050842285156,0.0,0.0,9.417876572115348e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618713378906,0.0,0.0,9.917470742948352e-05,290.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80596923828125,0.0,0.0,7.325015030801296e-05,290.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.78546142578125,0.0,0.0,9.917478018905967e-05,291.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464050292969,0.0,0.0,0.0004704420862253,288.437255859375,294.1499938964844,251.9562530517578,251.37046813964844,252.37294006347656,252.0073089599609,286.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.584333419799805,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7969970703125,0.0,0.0,9.42088881856762e-05,290.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540588378906,0.0,0.0,9.920642332872376e-05,290.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978820800781,0.0,0.0,7.327357889153063e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774963378906,0.0,0.0,9.920650336425751e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.83807373046875,0.0,0.0,0.0004705925821326,288.42901611328125,294.1499938964844,251.9447631835937,251.3601531982422,252.369140625,252.00010681152344,286.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.015575279481709,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.59321403503418,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7808532714844,0.0,0.0,9.425539610674603e-05,290.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384338378906,0.0,0.0,9.925540507538244e-05,290.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817077636719,0.0,0.0,7.330975495278835e-05,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615966796875,0.0,0.0,9.925547783495858e-05,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8214111328125,0.0,0.0,0.0004708249180112,288.4125366210937,294.1499938964844,251.9203948974609,251.33827209472656,252.3613128662109,251.9840240478516,286.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.364832216831928e-09,0.0010042759822681,-0.0157270617783069,0.0,0.0,0.0,-0.0079681361094117,60.0,-23.610654830932617,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7808532714844,0.0,0.0,9.425539610674603e-05,290.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384338378906,0.0,0.0,9.925540507538244e-05,290.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817077636719,0.0,0.0,7.330975495278835e-05,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615966796875,0.0,0.0,9.925547783495858e-05,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8214111328125,0.0,0.0,0.0004708249180112,288.4125366210937,294.1499938964844,251.9203948974609,251.33827209472656,252.3613128662109,251.9840240478516,286.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.364832216831928e-09,0.0010042759822681,-0.0157270617783069,0.0,0.0,0.0,-0.0079681361094117,60.0,-23.610654830932617,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646789550781,0.0,0.0,9.427549230167642e-05,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7227783203125,0.0,0.0,9.92765708360821e-05,290.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655334472656,0.0,0.0,7.332538370974362e-05,290.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.74566650390625,0.0,0.0,9.927664359565824e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8047180175781,0.0,0.0,0.0004709252971224,288.39605712890625,294.1499938964844,251.8944396972656,251.3148956298828,252.3531494140625,251.96563720703125,286.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.624343872070312,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646789550781,0.0,0.0,9.427549230167642e-05,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7227783203125,0.0,0.0,9.92765708360821e-05,290.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655334472656,0.0,0.0,7.332538370974362e-05,290.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.74566650390625,0.0,0.0,9.927664359565824e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8047180175781,0.0,0.0,0.0004709252971224,288.39605712890625,294.1499938964844,251.8944396972656,251.3148956298828,252.3531494140625,251.96563720703125,286.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.624343872070312,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7485046386719,0.0,0.0,9.42686601774767e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071228027344,0.0,0.0,9.926937491400167e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74932861328125,0.0,0.0,7.332007226068527e-05,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7297058105469,0.0,0.0,9.926944767357782e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7880249023437,0.0,0.0,0.0004708911874331,288.3795471191406,294.1499938964844,251.86715698242188,251.2902984619141,252.3446502685547,251.94537353515625,286.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813545558844e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.63272285461425,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7485046386719,0.0,0.0,9.42686601774767e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071228027344,0.0,0.0,9.926937491400167e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74932861328125,0.0,0.0,7.332007226068527e-05,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7297058105469,0.0,0.0,9.926944767357782e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7880249023437,0.0,0.0,0.0004708911874331,288.3795471191406,294.1499938964844,251.86715698242188,251.2902984619141,252.3446502685547,251.94537353515625,286.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813545558844e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.63272285461425,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322998046875,0.0,0.0,9.423086157767102e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69146728515625,0.0,0.0,9.922956814989448e-05,290.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331237792969,0.0,0.0,7.329067011596635e-05,289.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7137451171875,0.0,0.0,9.922964090947062e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713623046875,0.0,0.0,0.0004707023617811,288.3630676269531,294.1499938964844,251.8388061523437,251.26470947265625,252.33580017089844,251.9235076904297,286.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.63476753234864,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322998046875,0.0,0.0,9.423086157767102e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69146728515625,0.0,0.0,9.922956814989448e-05,290.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331237792969,0.0,0.0,7.329067011596635e-05,289.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7137451171875,0.0,0.0,9.922964090947062e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713623046875,0.0,0.0,0.0004707023617811,288.3630676269531,294.1499938964844,251.8388061523437,251.26470947265625,252.33580017089844,251.9235076904297,286.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.63476753234864,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242126464844,0.0,0.0,9.420132846571504e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6836242675781,0.0,0.0,9.919847070705146e-05,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7250366210937,0.0,0.0,7.326769991777837e-05,289.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7057800292969,0.0,0.0,9.91985434666276e-05,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76300048828125,0.0,0.0,0.0004705548344645,288.35479736328125,294.1499938964844,251.8243103027344,251.2516326904297,252.3312530517578,251.9120941162109,286.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297455890091896e-09,0.001003700075671,-0.0155505677685141,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.63336753845215,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71612548828125,0.0,0.0,9.416772081749514e-05,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67578125,0.0,0.0,9.916308044921608e-05,290.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7169189453125,0.0,0.0,7.324155740207061e-05,289.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977844238281,0.0,0.0,9.91631459328346e-05,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546691894531,0.0,0.0,0.0004703869344666,288.3465576171875,294.1499938964844,251.8096466064453,251.2384033203125,252.32662963867188,251.90040588378903,286.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.63068580627441,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999206542969,0.0,0.0,9.410349593963474e-05,290.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600646972656,0.0,0.0,9.909545042319225e-05,290.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7007141113281,0.0,0.0,7.319160795304924e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68182373046875,0.0,0.0,9.909552318276836e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7380065917969,0.0,0.0,0.0004700661520473,288.3300476074219,294.1499938964844,251.7799530029297,251.21160888671875,252.3170928955078,251.87619018554688,286.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,-0.007874310016632,60.0,-23.62393569946289,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999206542969,0.0,0.0,9.410349593963474e-05,290.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600646972656,0.0,0.0,9.909545042319225e-05,290.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7007141113281,0.0,0.0,7.319160795304924e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68182373046875,0.0,0.0,9.909552318276836e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7380065917969,0.0,0.0,0.0004700661520473,288.3300476074219,294.1499938964844,251.7799530029297,251.21160888671875,252.3170928955078,251.87619018554688,286.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,-0.007874310016632,60.0,-23.62393569946289,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
