time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620940,290.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837158203125,0.0,0.0,9.40504760365002e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6443786621094,0.0,0.0,9.9039614724461e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845397949219,0.0,0.0,7.315036782529205e-05,289.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658630371094,0.0,0.0,9.903968748403712e-05,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213439941406,0.0,0.0,0.0004698013071902,288.31353759765625,294.1499938964844,251.75,251.18458557128903,252.3072052001953,251.85104370117188,286.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.61835289001465,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837158203125,0.0,0.0,9.40504760365002e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6443786621094,0.0,0.0,9.9039614724461e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845397949219,0.0,0.0,7.315036782529205e-05,289.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658630371094,0.0,0.0,9.903968748403712e-05,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213439941406,0.0,0.0,0.0004698013071902,288.31353759765625,294.1499938964844,251.75,251.18458557128903,252.3072052001953,251.85104370117188,286.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.61835289001465,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66754150390625,0.0,0.0,9.399645205121487e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.628662109375,0.0,0.0,9.89827312878333e-05,290.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683349609375,0.0,0.0,7.310834917007014e-05,289.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498718261719,0.0,0.0,9.898279677145184e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046813964844,0.0,0.0,0.0004695314564742,288.2970275878906,294.1499938964844,251.7200469970703,251.1575927734375,252.29698181152344,251.82516479492188,286.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818958550691,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.613588333129883,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66754150390625,0.0,0.0,9.399645205121487e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.628662109375,0.0,0.0,9.89827312878333e-05,290.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683349609375,0.0,0.0,7.310834917007014e-05,289.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498718261719,0.0,0.0,9.898279677145184e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046813964844,0.0,0.0,0.0004695314564742,288.2970275878906,294.1499938964844,251.7200469970703,251.1575927734375,252.29698181152344,251.82516479492188,286.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818958550691,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.613588333129883,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513366699219,0.0,0.0,9.393961227033289e-05,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129455566406,0.0,0.0,9.892287198454142e-05,290.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.652099609375,0.0,0.0,7.306414045160636e-05,289.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339111328125,0.0,0.0,9.892293746815994e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6880187988281,0.0,0.0,0.0004692475195042,288.2805480957031,294.1499938964844,251.6903533935547,251.130859375,252.2864227294922,251.7987518310547,286.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.6083984375,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513366699219,0.0,0.0,9.393961227033289e-05,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129455566406,0.0,0.0,9.892287198454142e-05,290.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.652099609375,0.0,0.0,7.306414045160636e-05,289.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339111328125,0.0,0.0,9.892293746815994e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6880187988281,0.0,0.0,0.0004692475195042,288.2805480957031,294.1499938964844,251.6903533935547,251.130859375,252.2864227294922,251.7987518310547,286.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.6083984375,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64324951171875,0.0,0.0,9.391030471306294e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051025390625,0.0,0.0,9.889201464829966e-05,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6440124511719,0.0,0.0,7.304135215235874e-05,289.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259155273437,0.0,0.0,9.88920801319182e-05,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796875,0.0,0.0,0.000469101127237,288.27227783203125,294.1499938964844,251.6756896972656,251.11769104003903,252.2810211181641,251.78543090820312,286.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007295697927,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.60549736022949,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6351318359375,0.0,0.0,9.388045873492956e-05,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.59722900390625,0.0,0.0,9.88605825114064e-05,290.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358947753906,0.0,0.0,7.301813457161188e-05,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.617919921875,0.0,0.0,9.886064799502492e-05,291.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713562011719,0.0,0.0,0.0004689520283136,288.2640380859375,294.1499938964844,251.66119384765625,251.1046600341797,252.2755279541016,251.7720489501953,286.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.60236358642578,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.61895751953125,0.0,0.0,9.38195880735293e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5815124511719,0.0,0.0,9.879648860078304e-05,290.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61968994140625,0.0,0.0,7.297078991541639e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019287109375,0.0,0.0,9.879655408440158e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6547241210937,0.0,0.0,0.0004686480097007,288.2475280761719,294.1499938964844,251.63284301757807,251.0792388916016,252.2643280029297,251.7453155517578,286.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.59535789489746,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.61895751953125,0.0,0.0,9.38195880735293e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5815124511719,0.0,0.0,9.879648860078304e-05,290.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61968994140625,0.0,0.0,7.297078991541639e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019287109375,0.0,0.0,9.879655408440158e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6547241210937,0.0,0.0,0.0004686480097007,288.2475280761719,294.1499938964844,251.63284301757807,251.0792388916016,252.2643280029297,251.7453155517578,286.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.59535789489746,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6027526855469,0.0,0.0,9.375783702125771e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5657958984375,0.0,0.0,9.873145609162748e-05,290.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034851074219,0.0,0.0,7.292276131920516e-05,289.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5859680175781,0.0,0.0,9.8731521575246e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380920410156,0.0,0.0,0.0004683395090978,288.23101806640625,294.1499938964844,251.6055603027344,251.0548553466797,252.25282287597656,251.71876525878903,286.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.58740234375,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6027526855469,0.0,0.0,9.375783702125771e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5657958984375,0.0,0.0,9.873145609162748e-05,290.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034851074219,0.0,0.0,7.292276131920516e-05,289.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5859680175781,0.0,0.0,9.8731521575246e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380920410156,0.0,0.0,0.0004683395090978,288.23101806640625,294.1499938964844,251.6055603027344,251.0548553466797,252.25282287597656,251.71876525878903,286.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.58740234375,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865478515625,0.0,0.0,9.369591862196104e-05,290.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.550048828125,0.0,0.0,9.866625623544678e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5872802734375,0.0,0.0,7.287460175575688e-05,289.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699768066406,0.0,0.0,9.866632171906532e-05,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214599609375,0.0,0.0,0.0004680302517954,288.21453857421875,294.1499938964844,251.57960510253903,251.03173828125,252.24110412597656,251.69256591796875,286.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.578542709350582,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865478515625,0.0,0.0,9.369591862196104e-05,290.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.550048828125,0.0,0.0,9.866625623544678e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5872802734375,0.0,0.0,7.287460175575688e-05,289.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699768066406,0.0,0.0,9.866632171906532e-05,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214599609375,0.0,0.0,0.0004680302517954,288.21453857421875,294.1499938964844,251.57960510253903,251.03173828125,252.24110412597656,251.69256591796875,286.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.578542709350582,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57037353515625,0.0,0.0,9.363477875012904e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,9.860187856247649e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.57110595703125,0.0,0.0,7.28270533727482e-05,289.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5539855957031,0.0,0.0,9.8601944046095e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6048278808594,0.0,0.0,0.0004677248361986,288.1980285644531,294.1499938964844,251.55523681640625,251.0101623535156,252.2291412353516,251.66700744628903,286.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.56870651245117,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57037353515625,0.0,0.0,9.363477875012904e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,9.860187856247649e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.57110595703125,0.0,0.0,7.28270533727482e-05,289.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5539855957031,0.0,0.0,9.8601944046095e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6048278808594,0.0,0.0,0.0004677248361986,288.1980285644531,294.1499938964844,251.55523681640625,251.0101623535156,252.2291412353516,251.66700744628903,286.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.56870651245117,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.562255859375,0.0,0.0,9.360462718177588e-05,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52642822265625,0.0,0.0,9.857011900749058e-05,290.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56298828125,0.0,0.0,7.280359568540007e-05,289.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5459899902344,0.0,0.0,9.85701844911091e-05,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965270996094,0.0,0.0,0.0004675742238759,288.1897888183594,294.1499938964844,251.5437469482422,251.00003051757807,252.2230834960937,251.654525756836,286.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.56345558166504,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541687011719,0.0,0.0,9.357511589769274e-05,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185546875,0.0,0.0,9.8539050668478e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5549011230469,0.0,0.0,7.278064731508493e-05,289.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379943847656,0.0,0.0,9.853910887613893e-05,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58819580078125,0.0,0.0,0.0004674268129747,288.1815490722656,294.1499938964844,251.5327606201172,250.9903717041016,252.2169952392578,251.64230346679688,286.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.557971954345703,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379638671875,0.0,0.0,9.351817425340414e-05,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028076171875,0.0,0.0,9.847908222582193e-05,290.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386962890625,0.0,0.0,7.27363585610874e-05,289.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,9.847914770944044e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57159423828125,0.0,0.0,0.0004671423812396,288.1650390625,294.1499938964844,251.5124053955078,250.9726104736328,252.20469665527344,251.61868286132807,286.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446296746924872e-09,0.0009964217897504,-0.0133208222687244,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.546375274658203,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379638671875,0.0,0.0,9.351817425340414e-05,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028076171875,0.0,0.0,9.847908222582193e-05,290.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386962890625,0.0,0.0,7.27363585610874e-05,289.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,9.847914770944044e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57159423828125,0.0,0.0,0.0004671423812396,288.1650390625,294.1499938964844,251.5124053955078,250.9726104736328,252.20469665527344,251.61868286132807,286.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446296746924872e-09,0.0009964217897504,-0.0133208222687244,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.546375274658203,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52178955078125,0.0,0.0,9.346431033918634e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870300292969,0.0,0.0,9.842236613621937e-05,290.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224914550781,0.0,0.0,7.269446359714493e-05,289.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5060119628906,0.0,0.0,9.842242434388028e-05,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55499267578125,0.0,0.0,0.0004668733163271,288.1485595703125,294.1499938964844,251.49444580078125,250.9571533203125,252.1922912597656,251.5962371826172,286.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.53401565551757,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52178955078125,0.0,0.0,9.346431033918634e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870300292969,0.0,0.0,9.842236613621937e-05,290.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224914550781,0.0,0.0,7.269446359714493e-05,289.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5060119628906,0.0,0.0,9.842242434388028e-05,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55499267578125,0.0,0.0,0.0004668733163271,288.1485595703125,294.1499938964844,251.49444580078125,250.9571533203125,252.1922912597656,251.5962371826172,286.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.53401565551757,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,9.341482655145228e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4712829589844,0.0,0.0,9.837025572778656e-05,290.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062866210937,0.0,0.0,7.26559737813659e-05,289.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.489990234375,0.0,0.0,9.837031393544748e-05,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.53839111328125,0.0,0.0,0.000466626137495,288.132080078125,294.1499938964844,251.47915649414065,250.9442443847656,252.17984008789065,251.57530212402344,286.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317533080528847e-09,0.0009953206172212,-0.0129834869876503,0.0,0.0,0.0,-0.0074489451944828,60.0,-23.52085304260254,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,9.341482655145228e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4712829589844,0.0,0.0,9.837025572778656e-05,290.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062866210937,0.0,0.0,7.26559737813659e-05,289.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.489990234375,0.0,0.0,9.837031393544748e-05,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.53839111328125,0.0,0.0,0.000466626137495,288.132080078125,294.1499938964844,251.47915649414065,250.9442443847656,252.17984008789065,251.57530212402344,286.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317533080528847e-09,0.0009953206172212,-0.0129834869876503,0.0,0.0,0.0,-0.0074489451944828,60.0,-23.52085304260254,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4893798828125,0.0,0.0,9.337023948319256e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555053710937,0.0,0.0,9.832331124925986e-05,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900817871094,0.0,0.0,7.26212965673767e-05,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739990234375,0.0,0.0,9.832336945692076e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52178955078125,0.0,0.0,0.0004664034349843,288.1155700683594,294.1499938964844,251.466796875,250.93414306640625,252.16737365722656,251.5557098388672,286.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261986846250011e-09,0.0009948456427082,-0.0128379659727215,0.0,0.0,0.0,-0.0074214083142578,60.0,-23.507022857666016,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4893798828125,0.0,0.0,9.337023948319256e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555053710937,0.0,0.0,9.832331124925986e-05,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900817871094,0.0,0.0,7.26212965673767e-05,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739990234375,0.0,0.0,9.832336945692076e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52178955078125,0.0,0.0,0.0004664034349843,288.1155700683594,294.1499938964844,251.466796875,250.93414306640625,252.16737365722656,251.5557098388672,286.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261986846250011e-09,0.0009948456427082,-0.0128379659727215,0.0,0.0,0.0,-0.0074214083142578,60.0,-23.507022857666016,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812927246094,0.0,0.0,9.334992500953376e-05,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476318359375,0.0,0.0,9.830191993387416e-05,290.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4819641113281,0.0,0.0,7.260550046339631e-05,289.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46600341796875,0.0,0.0,9.830197814153507e-05,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51348876953125,0.0,0.0,0.0004663019790314,288.1073303222656,294.1499938964844,251.46180725097656,250.93020629882807,252.16114807128903,251.5467071533203,286.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236676869913026e-09,0.0009946292266249,-0.0127716585993766,0.0,0.0,0.0,-0.0074088610708713,60.0,-23.499771118164062,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47320556640625,0.0,0.0,9.3331269454211e-05,290.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397277832031,0.0,0.0,9.828226757235824e-05,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.473876953125,0.0,0.0,7.259098492795601e-05,289.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580078125,0.0,0.0,9.828232578001916e-05,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50518798828125,0.0,0.0,0.0004662087594624,288.0990905761719,294.1499938964844,251.4576416015625,250.9270782470703,252.1549530029297,251.5382232666016,286.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213424802974487e-09,0.0009944303892552,-0.0127107426524162,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.492334365844727,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570007324219,0.0,0.0,9.329868044005708e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239501953125,0.0,0.0,9.824795415624976e-05,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576721191406,0.0,0.0,7.256564276758581e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419860839844,0.0,0.0,9.824801236391068e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.48858642578125,0.0,0.0,0.0004660459817387,288.0826110839844,294.1499938964844,251.4519500732422,250.9233245849609,252.14263916015625,251.5227966308593,286.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172827055588414e-09,0.0009940832387655,-0.0126043818891048,0.0,0.0,0.0,-0.0073772077448666,60.0,-23.47694396972656,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570007324219,0.0,0.0,9.329868044005708e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239501953125,0.0,0.0,9.824795415624976e-05,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576721191406,0.0,0.0,7.256564276758581e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419860839844,0.0,0.0,9.824801236391068e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.48858642578125,0.0,0.0,0.0004660459817387,288.0826110839844,294.1499938964844,251.4519500732422,250.9233245849609,252.14263916015625,251.5227966308593,286.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172827055588414e-09,0.0009940832387655,-0.0126043818891048,0.0,0.0,0.0,-0.0073772077448666,60.0,-23.47694396972656,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407958984375,0.0,0.0,9.327306906925514e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081420898437,0.0,0.0,9.822098218137398e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,7.254572119563818e-05,289.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42596435546875,0.0,0.0,9.82210403890349e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.47198486328125,0.0,0.0,0.0004659180413,288.06610107421875,294.1499938964844,251.4499969482422,250.9231414794922,252.1304931640625,251.50973510742188,285.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.1409139167901685e-09,0.0009938102448359,-0.0125207742676138,0.0,0.0,0.0,-0.0073613869026303,60.0,-23.46079063415528,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407958984375,0.0,0.0,9.327306906925514e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081420898437,0.0,0.0,9.822098218137398e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,7.254572119563818e-05,289.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42596435546875,0.0,0.0,9.82210403890349e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.47198486328125,0.0,0.0,0.0004659180413,288.06610107421875,294.1499938964844,251.4499969482422,250.9231414794922,252.1304931640625,251.50973510742188,285.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.1409139167901685e-09,0.0009938102448359,-0.0125207742676138,0.0,0.0,0.0,-0.0073613869026303,60.0,-23.46079063415528,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245910644531,0.0,0.0,9.325320570496842e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.392333984375,0.0,0.0,9.82000638032332e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252319335937,0.0,0.0,7.253026706166565e-05,289.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4099426269531,0.0,0.0,9.820012201089412e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554138183594,0.0,0.0,0.000465818826342,288.04962158203125,294.1499938964844,251.4499969482422,250.92486572265625,252.11854553222656,251.4989776611328,285.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116163492857595e-09,0.0009935986017808,-0.0124559318646788,0.0,0.0,0.0,-0.0073491167277097,60.0,-23.44429588317871,-0.0,-6.731097812462394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245910644531,0.0,0.0,9.325320570496842e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.392333984375,0.0,0.0,9.82000638032332e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252319335937,0.0,0.0,7.253026706166565e-05,289.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4099426269531,0.0,0.0,9.820012201089412e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554138183594,0.0,0.0,0.000465818826342,288.04962158203125,294.1499938964844,251.4499969482422,250.92486572265625,252.11854553222656,251.4989776611328,285.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116163492857595e-09,0.0009935986017808,-0.0124559318646788,0.0,0.0,0.0,-0.0073491167277097,60.0,-23.44429588317871,-0.0,-6.731097812462394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40838623046875,0.0,0.0,9.323683480033652e-05,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37652587890625,0.0,0.0,9.81828270596452e-05,290.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4090270996094,0.0,0.0,7.251753413584083e-05,289.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939208984375,0.0,0.0,9.818288526730612e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388122558594,0.0,0.0,0.0004657370445784,288.0331115722656,294.1499938964844,251.4499969482422,250.9266662597656,252.10682678222656,251.4903106689453,285.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.0957664754491824e-09,0.0009934242116287,-0.0124024944379925,0.0,0.0,0.0,-0.0073390053585171,60.0,-23.428346633911133,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40838623046875,0.0,0.0,9.323683480033652e-05,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37652587890625,0.0,0.0,9.81828270596452e-05,290.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4090270996094,0.0,0.0,7.251753413584083e-05,289.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939208984375,0.0,0.0,9.818288526730612e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388122558594,0.0,0.0,0.0004657370445784,288.0331115722656,294.1499938964844,251.4499969482422,250.9266662597656,252.10682678222656,251.4903106689453,285.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.0957664754491824e-09,0.0009934242116287,-0.0124024944379925,0.0,0.0,0.0,-0.0073390053585171,60.0,-23.428346633911133,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002685546875,0.0,0.0,9.322999540017918e-05,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686218261719,0.0,0.0,9.817562386160716e-05,290.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4009094238281,0.0,0.0,7.251221541082487e-05,289.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858947753906,0.0,0.0,9.817568206926808e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305114746094,0.0,0.0,0.0004657029057852,288.0248718261719,294.1499938964844,251.4499969482422,250.92759704589844,252.1010589599609,251.48660278320312,285.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087246179868998e-09,0.0009933513356372,-0.0123801724985241,0.0,0.0,0.0,-0.00733478134498,60.0,-23.42068099975586,-0.0,-6.727747603463285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.39215087890625,0.0,0.0,9.3224058218766e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606872558594,0.0,0.0,9.816937381401658e-05,290.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927917480469,0.0,0.0,7.250760245369747e-05,289.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778686523437,0.0,0.0,9.81694320216775e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222106933594,0.0,0.0,0.000465673248982,288.0166015625,294.1499938964844,251.4499969482422,250.9285430908203,252.0953369140625,251.48326110839844,285.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079851650435785e-09,0.0009932881221175,-0.0123608000576496,0.0,0.0,0.0,-0.0073311156593263,60.0,-23.41323471069336,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759155273437,0.0,0.0,9.321464312961324e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448486328125,0.0,0.0,9.815945668378844e-05,290.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765563964844,0.0,0.0,7.250027556437999e-05,289.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36181640625,0.0,0.0,9.815951489144936e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056091308594,0.0,0.0,0.000465626217192,288.0000915527344,294.1499938964844,251.4499969482422,250.9304962158203,252.0840301513672,251.4774169921875,285.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114372619448e-09,0.0009931876556947,-0.0123300496488809,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.39893341064453,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
