time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623280,290.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759155273437,0.0,0.0,9.321464312961324e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448486328125,0.0,0.0,9.815945668378844e-05,290.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765563964844,0.0,0.0,7.250027556437999e-05,289.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36181640625,0.0,0.0,9.815951489144936e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056091308594,0.0,0.0,0.000465626217192,288.0000915527344,294.1499938964844,251.4499969482422,250.9304962158203,252.0840301513672,251.4774169921875,285.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114372619448e-09,0.0009931876556947,-0.0123300496488809,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.39893341064453,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35968017578125,0.0,0.0,9.320808021584526e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290100097656,0.0,0.0,9.81525518000126e-05,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3603210449219,0.0,0.0,7.249517511809245e-05,289.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34576416015625,0.0,0.0,9.815260273171587e-05,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890075683594,0.0,0.0,0.0004655934462789,287.98358154296875,294.1499938964844,251.4499969482422,250.9324951171875,252.0729217529297,251.4725952148437,285.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.38541984558105,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35968017578125,0.0,0.0,9.320808021584526e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290100097656,0.0,0.0,9.81525518000126e-05,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3603210449219,0.0,0.0,7.249517511809245e-05,289.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34576416015625,0.0,0.0,9.815260273171587e-05,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890075683594,0.0,0.0,0.0004655934462789,287.98358154296875,294.1499938964844,251.4499969482422,250.9324951171875,252.0729217529297,251.4725952148437,285.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.38541984558105,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,9.320434037363157e-05,290.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131408691406,0.0,0.0,9.814861550694332e-05,290.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34405517578125,0.0,0.0,7.249226473504677e-05,289.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3296813964844,0.0,0.0,9.81486664386466e-05,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724060058594,0.0,0.0,0.0004655747616197,287.967041015625,294.1499938964844,251.4499969482422,250.9345703125,252.06201171875,251.46864318847656,285.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930829983204,5.055280638543991e-09,0.0009930779924616,-0.0122964261099696,0.0,0.0,0.0,-0.0073189344257116,60.0,-23.37265014648437,-0.0,-6.72404496526724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,9.320434037363157e-05,290.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131408691406,0.0,0.0,9.814861550694332e-05,290.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34405517578125,0.0,0.0,7.249226473504677e-05,289.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3296813964844,0.0,0.0,9.81486664386466e-05,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724060058594,0.0,0.0,0.0004655747616197,287.967041015625,294.1499938964844,251.4499969482422,250.9345703125,252.06201171875,251.46864318847656,285.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930829983204,5.055280638543991e-09,0.0009930779924616,-0.0122964261099696,0.0,0.0,0.0,-0.0073189344257116,60.0,-23.37265014648437,-0.0,-6.72404496526724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32720947265625,0.0,0.0,9.32030743570067e-05,290.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972717285156,0.0,0.0,9.81472767307423e-05,290.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32781982421875,0.0,0.0,7.249128248076886e-05,289.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135986328125,0.0,0.0,9.814733493840322e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558044433594,0.0,0.0,0.0004655684460885,287.9505310058594,294.1499938964844,251.4499969482422,250.93667602539065,252.0512542724609,251.4652709960937,285.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053697904600085e-09,0.0009930643718689,-0.0122922798618674,0.0,0.0,0.0,-0.0073181497864425,60.0,-23.360475540161133,-0.0,-6.723861645241413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32720947265625,0.0,0.0,9.32030743570067e-05,290.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972717285156,0.0,0.0,9.81472767307423e-05,290.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32781982421875,0.0,0.0,7.249128248076886e-05,289.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135986328125,0.0,0.0,9.814733493840322e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558044433594,0.0,0.0,0.0004655684460885,287.9505310058594,294.1499938964844,251.4499969482422,250.93667602539065,252.0512542724609,251.4652709960937,285.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053697904600085e-09,0.0009930643718689,-0.0122922798618674,0.0,0.0,0.0,-0.0073181497864425,60.0,-23.360475540161133,-0.0,-6.723861645241413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190612792969,0.0,0.0,9.320332173956558e-05,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893371582031,0.0,0.0,9.814753866521642e-05,290.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3196716308594,0.0,0.0,7.249147165566683e-05,289.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055725097656,0.0,0.0,9.814758959691972e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475036621094,0.0,0.0,0.0004655696684494,287.9422607421875,294.1499938964844,251.4499969482422,250.937744140625,252.0459442138672,251.4638214111328,285.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930720552802,5.054002993887252e-09,0.0009930670494213,-0.012293079867959,0.0,0.0,0.0,-0.0073183011263608,60.0,-23.35464859008789,-0.0,-6.723897172378204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109436035156,0.0,0.0,9.320409299107268e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2813720703125,0.0,0.0,9.81483535724692e-05,290.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,7.24920755601488e-05,289.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975158691406,0.0,0.0,9.81484045041725e-05,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392028808594,0.0,0.0,0.0004655735392589,287.9339904785156,294.1499938964844,251.4499969482422,250.93882751464844,252.04067993164065,251.4624938964844,285.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993080320768,5.0549675556510465e-09,0.0009930753149092,-0.0122956065461039,0.0,0.0,0.0,-0.0073187793605029,60.0,-23.348970413208008,-0.0,-6.724008727587717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.294677734375,0.0,0.0,9.320710523752496e-05,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654724121094,0.0,0.0,9.815151861403136e-05,290.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,7.249441114254296e-05,289.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.28143310546875,0.0,0.0,9.815156954573467e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226013183594,0.0,0.0,0.0004655885568354,287.9174499511719,294.1499938964844,251.4499969482422,250.9410095214844,252.03030395507807,251.4602203369141,285.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931123349815,5.058712115868502e-09,0.0009931073291227,-0.0123054170981049,0.0,0.0,0.0,-0.0073206354863941,60.0,-23.3380069732666,-0.0,-6.72444215865653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.294677734375,0.0,0.0,9.320710523752496e-05,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654724121094,0.0,0.0,9.815151861403136e-05,290.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,7.249441114254296e-05,289.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.28143310546875,0.0,0.0,9.815156954573467e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226013183594,0.0,0.0,0.0004655885568354,287.9174499511719,294.1499938964844,251.4499969482422,250.9410095214844,252.03030395507807,251.4602203369141,285.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931123349815,5.058712115868502e-09,0.0009931073291227,-0.0123054170981049,0.0,0.0,0.0,-0.0073206354863941,60.0,-23.3380069732666,-0.0,-6.72444215865653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784118652344,0.0,0.0,9.32118418859318e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24957275390625,0.0,0.0,9.81565099209547e-05,290.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27899169921875,0.0,0.0,7.249810005305335e-05,289.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.26531982421875,0.0,0.0,9.8156560852658e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30596923828125,0.0,0.0,0.0004656122182495,287.9009094238281,294.1499938964844,251.4499969482422,250.9432067871093,252.0200958251953,251.4583740234375,285.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.064612729199781e-09,0.000993157736957,-0.0123208751901984,0.0,0.0,0.0,-0.0073235603049397,60.0,-23.327524185180664,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784118652344,0.0,0.0,9.32118418859318e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24957275390625,0.0,0.0,9.81565099209547e-05,290.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27899169921875,0.0,0.0,7.249810005305335e-05,289.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.26531982421875,0.0,0.0,9.8156560852658e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30596923828125,0.0,0.0,0.0004656122182495,287.9009094238281,294.1499938964844,251.4499969482422,250.9432067871093,252.0200958251953,251.4583740234375,285.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.064612729199781e-09,0.000993157736957,-0.0123208751901984,0.0,0.0,0.0,-0.0073235603049397,60.0,-23.327524185180664,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621154785156,0.0,0.0,9.321804100181907e-05,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,9.816304373089224e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626953125,0.0,0.0,7.250292401295155e-05,289.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24920654296875,0.0,0.0,9.816309466259554e-05,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28936767578125,0.0,0.0,0.000465643213829,287.88433837890625,294.1499938964844,251.4499969482422,250.9454345703125,252.0100860595703,251.45684814453125,285.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.072340325540381e-09,0.0009932238608598,-0.0123411212116479,0.0,0.0,0.0,-0.0073273917660117,60.0,-23.31745147705078,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621154785156,0.0,0.0,9.321804100181907e-05,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,9.816304373089224e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626953125,0.0,0.0,7.250292401295155e-05,289.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24920654296875,0.0,0.0,9.816309466259554e-05,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28936767578125,0.0,0.0,0.000465643213829,287.88433837890625,294.1499938964844,251.4499969482422,250.9454345703125,252.0100860595703,251.45684814453125,285.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.072340325540381e-09,0.0009932238608598,-0.0123411212116479,0.0,0.0,0.0,-0.0073273917660117,60.0,-23.31745147705078,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.245849609375,0.0,0.0,9.322545520262791e-05,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177124023437,0.0,0.0,9.817085083341226e-05,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,7.250868657138199e-05,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330627441406,0.0,0.0,9.817090176511556e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727355957031,0.0,0.0,0.0004656802630051,287.8677978515625,294.1499938964844,251.4499969482422,250.9476776123047,252.000244140625,251.4556121826172,285.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081576492926842e-09,0.000993302790448,-0.0123653188347816,0.0,0.0,0.0,-0.0073319701477885,60.0,-23.30771827697754,-0.0,-6.727090351432707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.245849609375,0.0,0.0,9.322545520262791e-05,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177124023437,0.0,0.0,9.817085083341226e-05,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,7.250868657138199e-05,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330627441406,0.0,0.0,9.817090176511556e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727355957031,0.0,0.0,0.0004656802630051,287.8677978515625,294.1499938964844,251.4499969482422,250.9476776123047,252.000244140625,251.4556121826172,285.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081576492926842e-09,0.000993302790448,-0.0123653188347816,0.0,0.0,0.0,-0.0073319701477885,60.0,-23.30771827697754,-0.0,-6.727090351432707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377014160156,0.0,0.0,9.322955156676473e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.209716796875,0.0,0.0,9.817516547627748e-05,290.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382507324219,0.0,0.0,7.2511873440817e-05,289.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250061035156,0.0,0.0,9.817521640798076e-05,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.264404296875,0.0,0.0,0.000465700722998,287.8594970703125,294.1499938964844,251.4499969482422,250.94879150390625,251.99539184570312,251.455078125,285.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667774568039e-09,0.0009933464461937,-0.0123786823824048,0.0,0.0,0.0,-0.0073344991542398,60.0,-23.302967071533203,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22955322265625,0.0,0.0,9.323382982984184e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017517089844,0.0,0.0,9.817966929404064e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301025390625,0.0,0.0,7.25152058294043e-05,289.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169189453125,0.0,0.0,9.817972022574396e-05,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.256103515625,0.0,0.0,0.0004657220852095,287.8512268066406,294.1499938964844,251.4499969482422,250.94992065429688,251.99058532714844,251.45460510253903,285.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.0920081484662205e-09,0.0009933919645845,-0.0123926475644111,0.0,0.0,0.0,-0.0073371417820453,60.0,-23.29827117919922,-0.0,-6.728298984626235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,9.32428811211139e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.185791015625,0.0,0.0,9.818920079851524e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,7.252224168041721e-05,289.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2007751464844,0.0,0.0,9.818925173021852e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394714355469,0.0,0.0,0.000465767312562,287.83465576171875,294.1499938964844,251.4499969482422,250.9521484375,251.9810943603516,251.4537811279297,285.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103281797147474e-09,0.000993488356471,-0.0124221835285425,0.0,0.0,0.0,-0.0073427306488156,60.0,-23.289018630981445,-0.0,-6.729604962174562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,9.32428811211139e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.185791015625,0.0,0.0,9.818920079851524e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,7.252224168041721e-05,289.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2007751464844,0.0,0.0,9.818925173021852e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394714355469,0.0,0.0,0.000465767312562,287.83465576171875,294.1499938964844,251.4499969482422,250.9521484375,251.9810943603516,251.4537811279297,285.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103281797147474e-09,0.000993488356471,-0.0124221835285425,0.0,0.0,0.0,-0.0073427306488156,60.0,-23.289018630981445,-0.0,-6.729604962174562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968994140625,0.0,0.0,9.32523689698428e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697998046875,0.0,0.0,9.81991906883195e-05,290.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19744873046875,0.0,0.0,7.252961950143799e-05,289.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846008300781,0.0,0.0,9.81992343440652e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228088378906,0.0,0.0,0.0004658146644942,287.81805419921875,294.1499938964844,251.4499969482422,250.9543914794922,251.9717712402344,251.45309448242188,285.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.115095902397115e-09,0.0009935894049704,-0.0124531351029872,0.0,0.0,0.0,-0.0073485872708261,60.0,-23.279916763305664,-0.0,-6.730974178026372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968994140625,0.0,0.0,9.32523689698428e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697998046875,0.0,0.0,9.81991906883195e-05,290.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19744873046875,0.0,0.0,7.252961950143799e-05,289.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846008300781,0.0,0.0,9.81992343440652e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228088378906,0.0,0.0,0.0004658146644942,287.81805419921875,294.1499938964844,251.4499969482422,250.9543914794922,251.9717712402344,251.45309448242188,285.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.115095902397115e-09,0.0009935894049704,-0.0124531351029872,0.0,0.0,0.0,-0.0073485872708261,60.0,-23.279916763305664,-0.0,-6.730974178026372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805725097656,0.0,0.0,9.32620168896392e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.0,0.0,9.82093479251489e-05,290.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811218261719,0.0,0.0,7.253712101373821e-05,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684265136719,0.0,0.0,9.82093988568522e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2061767578125,0.0,0.0,0.0004658628895413,287.80145263671875,294.1499938964844,251.4499969482422,250.95660400390625,251.962631225586,251.4525451660156,285.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936973219737,5.127115176861707e-09,0.0009936921996995,-0.0124846240505576,0.0,0.0,0.0,-0.0073545458726584,60.0,-23.270891189575195,-0.0,-6.732366841788463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805725097656,0.0,0.0,9.32620168896392e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.0,0.0,9.82093479251489e-05,290.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811218261719,0.0,0.0,7.253712101373821e-05,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684265136719,0.0,0.0,9.82093988568522e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2061767578125,0.0,0.0,0.0004658628895413,287.80145263671875,294.1499938964844,251.4499969482422,250.95660400390625,251.962631225586,251.4525451660156,285.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936973219737,5.127115176861707e-09,0.0009936921996995,-0.0124846240505576,0.0,0.0,0.0,-0.0073545458726584,60.0,-23.270891189575195,-0.0,-6.732366841788463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16424560546875,0.0,0.0,9.327157749794424e-05,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,9.821941785048692e-05,290.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.164794921875,0.0,0.0,7.254455704241991e-05,289.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522521972656,0.0,0.0,9.821946878219023e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18951416015625,0.0,0.0,0.000465910648927,287.78485107421875,294.1499938964844,251.4499969482422,250.9587860107422,251.95364379882807,251.4521026611328,285.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.1390269817375164e-09,0.0009937940631061,-0.0125158317387104,0.0,0.0,0.0,-0.0073604509234428,60.0,-23.26188087463379,-0.0,-6.733747426324045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16424560546875,0.0,0.0,9.327157749794424e-05,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,9.821941785048692e-05,290.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.164794921875,0.0,0.0,7.254455704241991e-05,289.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522521972656,0.0,0.0,9.821946878219023e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18951416015625,0.0,0.0,0.000465910648927,287.78485107421875,294.1499938964844,251.4499969482422,250.9587860107422,251.95364379882807,251.4521026611328,285.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.1390269817375164e-09,0.0009937940631061,-0.0125158317387104,0.0,0.0,0.0,-0.0073604509234428,60.0,-23.26188087463379,-0.0,-6.733747426324045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15606689453125,0.0,0.0,9.327626321464776e-05,290.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,9.822435822570696e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,7.254820229718462e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441345214844,0.0,0.0,9.822440188145264e-05,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811828613281,0.0,0.0,0.0004659340484067,287.77655029296875,294.1499938964844,251.4499969482422,250.9598693847656,251.94921875,251.451904296875,285.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938491275534,5.144865422579414e-09,0.0009938440052792,-0.0125311268493533,0.0,0.0,0.0,-0.0073633454740047,60.0,-23.257362365722656,-0.0,-6.734423863008487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479187011719,0.0,0.0,9.328081796411424e-05,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217956542969,0.0,0.0,9.822915308177473e-05,290.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484375,0.0,0.0,7.255174568854272e-05,289.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,9.82291967375204e-05,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728820800781,0.0,0.0,0.0004659568076021,287.76824951171875,294.1499938964844,251.4499969482422,250.9609375,251.94483947753903,251.45172119140625,285.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938975563272,5.15053510952157e-09,0.0009938924340531,-0.0125459805130958,0.0,0.0,0.0,-0.0073661557398736,60.0,-23.25282287597656,-0.0,-6.735081115039065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.0,9.328943269792944e-05,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,9.823821892496198e-05,290.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.132080078125,0.0,0.0,7.255844684550539e-05,289.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,9.823826985666528e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562194824219,0.0,0.0,0.0004659998230636,287.75164794921875,294.1499938964844,251.4499969482422,250.9630584716797,251.9361724853516,251.451416015625,285.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161266969366807e-09,0.000993984285742,-0.0125740962103009,0.0,0.0,0.0,-0.0073714763857424,60.0,-23.24364852905273,-0.0,-6.736324564826647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.0,9.328943269792944e-05,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,9.823821892496198e-05,290.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.132080078125,0.0,0.0,7.255844684550539e-05,289.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,9.823826985666528e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562194824219,0.0,0.0,0.0004659998230636,287.75164794921875,294.1499938964844,251.4499969482422,250.9630584716797,251.9361724853516,251.451416015625,285.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161266969366807e-09,0.000993984285742,-0.0125740962103009,0.0,0.0,0.0,-0.0073714763857424,60.0,-23.24364852905273,-0.0,-6.736324564826647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152038574219,0.0,0.0,9.329723252449185e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,9.8246440757066e-05,290.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,7.256451499415562e-05,289.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036071777344,0.0,0.0,9.82464844128117e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,0.0004660387930925,287.7350158691406,294.1499938964844,251.4499969482422,250.9651336669922,251.9276580810547,251.451171875,285.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170984085367536e-09,0.0009940672898665,-0.012599553912878,0.0,0.0,0.0,-0.0073762936517596,60.0,-23.23430633544922,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152038574219,0.0,0.0,9.329723252449185e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,9.8246440757066e-05,290.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,7.256451499415562e-05,289.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036071777344,0.0,0.0,9.82464844128117e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,0.0004660387930925,287.7350158691406,294.1499938964844,251.4499969482422,250.9651336669922,251.9276580810547,251.451171875,285.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170984085367536e-09,0.0009940672898665,-0.012599553912878,0.0,0.0,0.0,-0.0073762936517596,60.0,-23.23430633544922,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09881591796875,0.0,0.0,9.330391912953928e-05,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,9.825347660807891e-05,290.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993347167969,0.0,0.0,7.256971002789214e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08740234375,0.0,0.0,9.82535202638246e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,0.0004660722042899,287.7183837890625,294.1499938964844,251.4499969482422,250.9671630859375,251.9193115234375,251.45095825195312,285.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.224721908569336,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09881591796875,0.0,0.0,9.330391912953928e-05,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,9.825347660807891e-05,290.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993347167969,0.0,0.0,7.256971002789214e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08740234375,0.0,0.0,9.82535202638246e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,0.0004660722042899,287.7183837890625,294.1499938964844,251.4499969482422,250.9671630859375,251.9193115234375,251.45095825195312,285.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.224721908569336,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824279785156,0.0,0.0,9.330919419880956e-05,290.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,9.825903543969616e-05,290.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829467773437,0.0,0.0,7.257382094394416e-05,289.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.825907909544183e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.0,0.0,0.0004660985723603,287.7017517089844,294.1499938964844,251.4499969482422,250.9691162109375,251.91110229492188,251.4508056640625,285.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185888163339314e-09,0.0009941947646439,-0.0126386005431413,0.0,0.0,0.0,-0.0073836822994053,60.0,-23.21482276916504,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824279785156,0.0,0.0,9.330919419880956e-05,290.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,9.825903543969616e-05,290.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829467773437,0.0,0.0,7.257382094394416e-05,289.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.825907909544183e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.0,0.0,0.0004660985723603,287.7017517089844,294.1499938964844,251.4499969482422,250.9691162109375,251.91110229492188,251.4508056640625,285.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185888163339314e-09,0.0009941947646439,-0.0126386005431413,0.0,0.0,0.0,-0.0073836822994053,60.0,-23.21482276916504,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0742492675781,0.0,0.0,9.331130422651768e-05,290.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,9.826125460676848e-05,289.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747375488281,0.0,0.0,7.257545803440735e-05,289.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630187988281,0.0,0.0,9.826129826251416e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978698730469,0.0,0.0,0.0004661091079469,287.6934509277344,294.1499938964844,251.4499969482422,250.97007751464844,251.9070587158203,251.4507293701172,285.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942224714905,5.1885131746587385e-09,0.000994217232801,-0.0126454774290323,0.0,0.0,0.0,-0.007384983357042,60.0,-23.209753036499023,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,9.331291948910804e-05,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04150390625,0.0,0.0,9.82629571808502e-05,289.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,7.25767167750746e-05,289.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549011230469,0.0,0.0,9.826300083659588e-05,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895080566406,0.0,0.0,0.000466117169708,287.68511962890625,294.1499938964844,251.4499969482422,250.9710235595703,251.90304565429688,251.45065307617188,285.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190523566511729e-09,0.0009942344622686,-0.0126507440581917,0.0,0.0,0.0,-0.0073859798721969,60.0,-23.204574584960938,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
