time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,9.331467299489304e-05,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254211425781,0.0,0.0,9.82648052740842e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501708984375,0.0,0.0,7.257807737914845e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386657714844,0.0,0.0,9.82648489298299e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,0.0004661259299609,287.6684875488281,294.1499938964844,251.4499969482422,250.97283935546875,251.89512634277344,251.45054626464844,285.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.1927075972457715e-09,0.0009942530887201,-0.0126564661040902,0.0,0.0,0.0,-0.0073870630003511,60.0,-23.19387435913086,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,9.331467299489304e-05,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254211425781,0.0,0.0,9.82648052740842e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501708984375,0.0,0.0,7.257807737914845e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386657714844,0.0,0.0,9.82648489298299e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,0.0004661259299609,287.6684875488281,294.1499938964844,251.4499969482422,250.97283935546875,251.89512634277344,251.45054626464844,285.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.1927075972457715e-09,0.0009942530887201,-0.0126564661040902,0.0,0.0,0.0,-0.0073870630003511,60.0,-23.19387435913086,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03326416015625,0.0,0.0,9.331447654403746e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093078613281,0.0,0.0,9.82645942713134e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03375244140625,0.0,0.0,7.257792458403856e-05,289.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,9.826463792705908e-05,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05615234375,0.0,0.0,0.0004661249404307,287.6518249511719,294.1499938964844,251.4499969482422,250.97457885742188,251.88735961914065,251.4504547119141,285.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192458463199045e-09,0.0009942509932443,-0.0126558141782879,0.0,0.0,0.0,-0.00738693960011,60.0,-23.182722091674805,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03326416015625,0.0,0.0,9.331447654403746e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093078613281,0.0,0.0,9.82645942713134e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03375244140625,0.0,0.0,7.257792458403856e-05,289.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,9.826463792705908e-05,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05615234375,0.0,0.0,0.0004661249404307,287.6518249511719,294.1499938964844,251.4499969482422,250.97457885742188,251.88735961914065,251.4504547119141,285.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192458463199045e-09,0.0009942509932443,-0.0126558141782879,0.0,0.0,0.0,-0.00738693960011,60.0,-23.182722091674805,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168762207031,0.0,0.0,9.331191540695728e-05,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99322509765625,0.0,0.0,9.826190216699616e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.017333984375,0.0,0.0,7.257593097165227e-05,289.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,9.826194582274184e-05,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394897460937,0.0,0.0,0.0004661121638491,287.6351928710937,294.1499938964844,251.4499969482422,250.9762420654297,251.87969970703125,251.45037841796875,285.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189269902672322e-09,0.000994223752059,-0.0126474602147936,0.0,0.0,0.0,-0.0073853586800396,60.0,-23.17103576660156,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168762207031,0.0,0.0,9.331191540695728e-05,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99322509765625,0.0,0.0,9.826190216699616e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.017333984375,0.0,0.0,7.257593097165227e-05,289.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,9.826194582274184e-05,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394897460937,0.0,0.0,0.0004661121638491,287.6351928710937,294.1499938964844,251.4499969482422,250.9762420654297,251.87969970703125,251.45037841796875,285.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189269902672322e-09,0.000994223752059,-0.0126474602147936,0.0,0.0,0.0,-0.0073853586800396,60.0,-23.17103576660156,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,9.33067567530088e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,9.825646702665836e-05,289.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,7.257192191900685e-05,289.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898376464844,0.0,0.0,9.825651068240404e-05,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,0.0004660863778553,287.6185302734375,294.1499938964844,251.4499969482422,250.9777984619141,251.8721923828125,251.45030212402344,285.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182839490913693e-09,0.0009941688040271,-0.0126306135207414,0.0,0.0,0.0,-0.0073821707628667,60.0,-23.158748626708984,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,9.33067567530088e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,9.825646702665836e-05,289.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,7.257192191900685e-05,289.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898376464844,0.0,0.0,9.825651068240404e-05,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,0.0004660863778553,287.6185302734375,294.1499938964844,251.4499969482422,250.9777984619141,251.8721923828125,251.45030212402344,285.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182839490913693e-09,0.0009941688040271,-0.0126306135207414,0.0,0.0,0.0,-0.0073821707628667,60.0,-23.158748626708984,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99224853515625,0.0,0.0,9.3303264293354e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690246582031,0.0,0.0,9.82527926680632e-05,289.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99273681640625,0.0,0.0,7.256920798681676e-05,289.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,9.825283632380888e-05,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,0.0004660689446609,287.6101989746094,294.1499938964844,251.4499969482422,250.97854614257807,251.86846923828125,251.4502716064453,285.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178488748924792e-09,0.0009941315511241,-0.0126192141324281,0.0,0.0,0.0,-0.0073800142854452,60.0,-23.15239524841309,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.0,0.0,9.329872409580275e-05,290.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609680175781,0.0,0.0,9.824801236391068e-05,289.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845275878906,0.0,0.0,7.256567914737388e-05,289.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735717773437,0.0,0.0,9.824805601965636e-05,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,0.000466046272777,287.60186767578125,294.1499938964844,251.4499969482422,250.9792633056641,251.8647918701172,251.45025634765625,285.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172835493283401e-09,0.0009940832387655,-0.0126044042408466,0.0,0.0,0.0,-0.0073772114701569,60.0,-23.145795822143555,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676208496094,0.0,0.0,9.328762826044112e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,9.82363271759823e-05,289.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,7.255704258568585e-05,289.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,9.823636355577035e-05,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,0.00046599082998,287.585205078125,294.1499938964844,251.4499969482422,250.9806060791016,251.85752868652344,251.45021057128903,285.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002558485781e-09,0.0009939649607986,-0.0125681636855006,0.0,0.0,0.0,-0.00737035414204,60.0,-23.13213539123535,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676208496094,0.0,0.0,9.328762826044112e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,9.82363271759823e-05,289.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,7.255704258568585e-05,289.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,9.823636355577035e-05,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,0.00046599082998,287.585205078125,294.1499938964844,251.4499969482422,250.9806060791016,251.85752868652344,251.45021057128903,285.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002558485781e-09,0.0009939649607986,-0.0125681636855006,0.0,0.0,0.0,-0.00737035414204,60.0,-23.13213539123535,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9512023925781,0.0,0.050000000745058,9.327199950348586e-05,290.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9287109375,0.0,0.050000000745058,9.821987623581664e-05,289.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.95166015625,0.0,0.050000000745058,7.254489173647016e-05,289.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.94097900390625,0.0,0.050000000745058,9.82199126156047e-05,290.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.050000000745058,0.0004659128026105,287.56854248046875,291.1499938964844,251.4499969482422,250.9818420410156,251.8503875732422,251.45016479492188,285.49029541015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938036091625,5.139535907972004e-09,0.0009937984868884,-0.0125171635299921,0.0,0.0,0.0,-0.0073607037775218,60.0,-23.117509841918945,-0.0,-6.733806401371113e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9512023925781,0.0,0.050000000745058,9.327199950348586e-05,290.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9287109375,0.0,0.050000000745058,9.821987623581664e-05,289.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.95166015625,0.0,0.050000000745058,7.254489173647016e-05,289.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.94097900390625,0.0,0.050000000745058,9.82199126156047e-05,290.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.050000000745058,0.0004659128026105,287.56854248046875,291.1499938964844,251.4499969482422,250.9818420410156,251.8503875732422,251.45016479492188,285.49029541015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938036091625,5.139535907972004e-09,0.0009937984868884,-0.0125171635299921,0.0,0.0,0.0,-0.0073607037775218,60.0,-23.117509841918945,-0.0,-6.733806401371113e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2701110839844,0.6438066363334656,0.050000000745058,0.0408144667744636,290.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26544189453125,0.6438066363334656,0.050000000745058,0.0429795943200588,290.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27020263671875,0.6438066363334656,0.050000000745058,0.031744584441185,289.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.6438066363334656,0.050000000745058,0.0429795980453491,290.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745361328125,0.6438066363334656,0.050000000745058,0.2038766890764236,285.97418212890625,291.1499938964844,251.4499969482422,250.9823608398437,275.2240600585937,281.9329528808594,285.2080993652344,1.0,0.1098994612693786,0.0,0.0,1.0,1.0,-0.46015664935112,2.55391313430664e-07,0.4601564109325409,-0.161579817533493,0.0,0.0,0.0,9.436182975769045,60.0,-1004.492431640625,-0.0,12.276330947875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6309706568717957,0.050000000745058,0.0452374666929245,290.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6309706568717957,0.050000000745058,0.0476372279226779,290.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6309706568717957,0.050000000745058,0.035184696316719,289.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6309706568717957,0.050000000745058,0.0476372279226779,290.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6309706568717957,0.050000000745058,0.2259705066680908,284.75372314453125,291.1499938964844,251.4499969482422,250.9827575683593,278.8017272949219,290.46124267578125,284.2474975585937,1.0,0.1210972294211387,0.1340831220149994,0.1340831220149994,1.0,1.0,-0.4820091426372528,0.0093500828370451,0.4726590514183044,-0.1380738615989685,0.0,0.0,0.0,12.504368782043455,60.0,-1659.0682373046875,-0.0,16.682830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3135182888845935e-21,6.588231046075608e-21,-2.274713161087798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651123046875,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651123046875,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651123046875,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651123046875,0.5707619786262512,0.050000000745058,0.0481052920222282,290.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651123046875,0.5707619786262512,0.050000000745058,0.2281907945871353,283.3127746582031,291.1499938964844,251.4499969482422,250.98318481445312,278.8840026855469,290.9163513183594,283.1756896972656,1.0,0.1406073272228241,0.114818051457405,0.114818051457405,1.0,1.0,-0.4867499470710754,0.0049744946882128,0.4817754328250885,-0.1434737741947174,0.0,0.0,1.0,20.01425170898437,60.0,-203.6175842285156,-6521.30126953125,23.19305992126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2030029296875,306.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,3156.937255859375,18000.0,0.0,0.0,0.005199777893722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181967139244079,0.3181980848312378,-1.374120188302186e-06,0.0,5.277113359625218e-06,0.0,0.0,5.2718424797058105,0.0,0.0,0.0,0.2171331644058227,4.0,0.0,1.0
626640,290.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651123046875,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651123046875,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651123046875,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651123046875,0.5707619786262512,0.050000000745058,0.0481052920222282,290.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651123046875,0.5707619786262512,0.050000000745058,0.2281907945871353,283.3127746582031,291.1499938964844,251.4499969482422,250.98318481445312,278.8840026855469,290.9163513183594,283.1756896972656,1.0,0.1406073272228241,0.114818051457405,0.114818051457405,1.0,1.0,-0.4867499470710754,0.0049744946882128,0.4817754328250885,-0.1434737741947174,0.0,0.0,1.0,20.01425170898437,60.0,-203.6175842285156,-6521.30126953125,23.19305992126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2030029296875,306.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,3156.937255859375,18000.0,0.0,0.0,0.005199777893722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181967139244079,0.3181980848312378,-1.374120188302186e-06,0.0,5.277113359625218e-06,0.0,0.0,5.2718424797058105,0.0,0.0,0.0,0.2171331644058227,4.0,0.0,1.0
626700,290.0008239746094,297.1499938964844,293.1499938964844,0.0007368381484411,-70.75749969482422,284.44598388671875,0.5490649342536926,0.050000000745058,0.0458191856741905,290.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32037353515625,0.5490649342536926,0.050000000745058,0.0482498109340667,290.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7435607910156,0.5490649342536926,0.050000000745058,0.0356371439993381,289.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60113525390625,0.5490649342536926,0.050000000745058,0.0482498109340667,290.8951110839844,297.1499938964844,293.1499938964844,0.0005081229028292,-230.35769653320312,284.11163330078125,0.5490649342536926,0.050000000745058,0.2288763225078582,283.7430419921875,291.1499938964844,251.4499969482422,250.9832305908203,278.8827209472656,290.8994140625,284.4520263671875,1.0,0.1490158289670944,0.101340152323246,0.101340152323246,1.0,1.0,-0.4882123172283172,0.0025819775182753,0.4856303334236145,-0.1461791098117828,0.0,0.0,1.0,23.680673599243164,60.0,2309.709228515625,-7592.90234375,26.34773063659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61102294921875,308.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,6416.8642578125,19080.0,0.0,0.0,0.0246860645711421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062840104103088,0.8062894344329834,-5.398860139393946e-06,0.0,2.505321754142642e-05,0.0,0.0,58.55287170410156,0.0,0.0,0.0,0.4644458591938019,4.0,0.0,1.0
626760,290.00372314453125,297.1499938964844,293.1499938964844,0.0014106108574196,-129.57745361328125,287.0659484863281,0.532329797744751,0.050000000745058,0.0459503605961799,290.5321655273437,297.1499938964844,293.1499938964844,0.0011234695557504,-108.67556762695312,286.63287353515625,0.532329797744751,0.050000000745058,0.0483879409730434,290.0346984863281,297.1499938964844,293.1499938964844,0.0010519789066165,-75.15967559814453,286.39178466796875,0.532329797744751,0.050000000745058,0.0357391685247421,289.7438659667969,297.1499938964844,293.1499938964844,0.0014870822196826,-143.84848022460938,287.1570129394531,0.532329797744751,0.050000000745058,0.0483879409730434,290.89306640625,297.1499938964844,293.1499938964844,0.0009882741142064,-453.4749450683594,286.4480285644531,0.532329797744751,0.050000000745058,0.2295315563678741,285.1993103027344,291.1499938964844,251.4499969482422,250.983154296875,278.88934326171875,290.89306640625,285.8634033203125,1.0,0.1565871834754943,0.0887690186500549,0.0887690186500549,0.9994459748268129,1.0,-0.4896100461483001,0.001239413046278,0.4883706271648407,-0.1478236317634582,0.0,0.0,1.0,27.1882266998291,60.0,2849.00537109375,-7603.48046875,29.38269424438477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3210754394531,307.6551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,11645.7646484375,19080.0,0.0,0.0,0.0439916588366031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097259759902954,1.0972696542739868,-9.944834346242716e-06,0.0,4.46459416707512e-05,0.0,0.0,146.90753173828125,0.0,0.0,0.0,0.6125167012214661,4.0,0.0,1.0
626820,290.04052734375,297.1499938964844,293.1499938964844,0.002590300515294,-224.7909545898437,290.8403625488281,0.5095359683036804,0.050000000745058,0.0461895503103733,290.5511779785156,297.1499938964844,293.1499938964844,0.0021435760427266,-195.9610290527344,290.1793518066406,0.5095359683036804,0.050000000745058,0.0486398227512836,290.0658264160156,297.1499938964844,293.1499938964844,0.0022247147280722,-150.20980834960938,290.2606201171875,0.5095359683036804,0.050000000745058,0.035925205796957,289.768798828125,297.1499938964844,293.1499938964844,0.0028012143447995,-255.89114379882807,291.13623046875,0.5095359683036804,0.050000000745058,0.0486398227512836,290.9145202636719,297.1499938964844,293.1499938964844,0.0018563691992312,-805.0537109375,289.7674865722656,0.5095359683036804,0.050000000745058,0.2307263761758804,287.14483642578125,291.1499938964844,251.4499969482422,250.98269653320312,278.9202575683594,290.9097900390625,287.48876953125,1.0,0.1694361418485641,0.067205362021923,0.067205362021923,0.9983379244804382,1.0,-0.492158830165863,0.0002692911657504,0.4918895363807678,-0.1493468135595321,0.0,0.0,1.0,33.58460998535156,60.0,2363.622802734375,-7292.17236328125,34.96053695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.40289306640625,306.0802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,16835.400390625,19080.0,0.0,0.0,0.0826150700449943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3196988105773926,1.3197132349014282,-1.438319759472506e-05,0.0,8.384379179915413e-05,0.0,0.0,255.5524139404297,0.0,0.0,0.0,0.7242240309715271,4.0,0.0,1.0
626880,290.04052734375,297.1499938964844,293.1499938964844,0.002590300515294,-224.7909545898437,290.8403625488281,0.5095359683036804,0.050000000745058,0.0461895503103733,290.5511779785156,297.1499938964844,293.1499938964844,0.0021435760427266,-195.9610290527344,290.1793518066406,0.5095359683036804,0.050000000745058,0.0486398227512836,290.0658264160156,297.1499938964844,293.1499938964844,0.0022247147280722,-150.20980834960938,290.2606201171875,0.5095359683036804,0.050000000745058,0.035925205796957,289.768798828125,297.1499938964844,293.1499938964844,0.0028012143447995,-255.89114379882807,291.13623046875,0.5095359683036804,0.050000000745058,0.0486398227512836,290.9145202636719,297.1499938964844,293.1499938964844,0.0018563691992312,-805.0537109375,289.7674865722656,0.5095359683036804,0.050000000745058,0.2307263761758804,287.14483642578125,291.1499938964844,251.4499969482422,250.98269653320312,278.9202575683594,290.9097900390625,287.48876953125,1.0,0.1694361418485641,0.067205362021923,0.067205362021923,0.9983379244804382,1.0,-0.492158830165863,0.0002692911657504,0.4918895363807678,-0.1493468135595321,0.0,0.0,1.0,33.58460998535156,60.0,2363.622802734375,-7292.17236328125,34.96053695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.40289306640625,306.0802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,16835.400390625,19080.0,0.0,0.0,0.0826150700449943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3196988105773926,1.3197132349014282,-1.438319759472506e-05,0.0,8.384379179915413e-05,0.0,0.0,255.5524139404297,0.0,0.0,0.0,0.7242240309715271,4.0,0.0,1.0
626940,290.0930480957031,297.1499938964844,293.1499938964844,0.0036233176942914,-301.1586608886719,293.4764404296875,0.4954168796539306,0.050000000745058,0.0463938154280185,290.58306884765625,297.1499938964844,293.1499938964844,0.0030347842257469,-266.5130615234375,292.6429138183594,0.4954168796539306,0.050000000745058,0.0488549247384071,290.1119384765625,297.1499938964844,293.1499938964844,0.0032760037574917,-212.2683563232422,292.9632263183594,0.4954168796539306,0.050000000745058,0.0360840782523155,289.8110656738281,297.1499938964844,293.1499938964844,0.0039663058705627,-346.00494384765625,293.94091796875,0.4954168796539306,0.050000000745058,0.0488549247384071,290.95196533203125,297.1499938964844,293.1499938964844,0.0026017655618488,-1084.9683837890625,292.0325012207031,0.4954168796539306,0.050000000745058,0.2317467182874679,288.3572082519531,291.1499938964844,251.4499969482422,250.9818420410156,278.96112060546875,290.9454040527344,288.6183166503906,1.0,0.1796170622110366,0.0503213033080101,0.0503213033080101,0.9972298741340636,1.0,-0.4943354725837707,6.446587212849408e-05,0.4942710101604461,-0.1500208079814911,0.0,0.0,1.0,39.047176361083984,60.0,1762.34912109375,-7059.20556640625,39.76862335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3072204589844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18449.970703125,20160.0,0.0,0.0,0.1190079897642135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815323114395142,1.3815480470657349,-1.5762598195578903e-05,0.0,0.0001207779787364,0.0,0.0,293.1830749511719,0.0,0.0,0.0,0.76845782995224,4.0,0.0,1.0
627000,290.0930480957031,297.1499938964844,293.1499938964844,0.0036233176942914,-301.1586608886719,293.4764404296875,0.4954168796539306,0.050000000745058,0.0463938154280185,290.58306884765625,297.1499938964844,293.1499938964844,0.0030347842257469,-266.5130615234375,292.6429138183594,0.4954168796539306,0.050000000745058,0.0488549247384071,290.1119384765625,297.1499938964844,293.1499938964844,0.0032760037574917,-212.2683563232422,292.9632263183594,0.4954168796539306,0.050000000745058,0.0360840782523155,289.8110656738281,297.1499938964844,293.1499938964844,0.0039663058705627,-346.00494384765625,293.94091796875,0.4954168796539306,0.050000000745058,0.0488549247384071,290.95196533203125,297.1499938964844,293.1499938964844,0.0026017655618488,-1084.9683837890625,292.0325012207031,0.4954168796539306,0.050000000745058,0.2317467182874679,288.3572082519531,291.1499938964844,251.4499969482422,250.9818420410156,278.96112060546875,290.9454040527344,288.6183166503906,1.0,0.1796170622110366,0.0503213033080101,0.0503213033080101,0.9972298741340636,1.0,-0.4943354725837707,6.446587212849408e-05,0.4942710101604461,-0.1500208079814911,0.0,0.0,1.0,39.047176361083984,60.0,1762.34912109375,-7059.20556640625,39.76862335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3072204589844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18449.970703125,20160.0,0.0,0.0,0.1190079897642135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815323114395142,1.3815480470657349,-1.5762598195578903e-05,0.0,0.0001207779787364,0.0,0.0,293.1830749511719,0.0,0.0,0.0,0.76845782995224,4.0,0.0,1.0
627060,290.14959716796875,297.1499938964844,293.1499938964844,0.0045427558943629,-361.49310302734375,295.54248046875,0.485724538564682,0.050000000745058,0.0465629436075687,290.6190490722656,297.1499938964844,293.1499938964844,0.0038113095797598,-322.51641845703125,294.57928466796875,0.485724538564682,0.050000000745058,0.0490330196917057,290.1627197265625,297.1499938964844,293.1499938964844,0.0041997660882771,-261.302978515625,295.08123779296875,0.485724538564682,0.050000000745058,0.0362156219780445,289.8589782714844,297.1499938964844,293.1499938964844,0.0050319014117121,-417.64935302734375,296.1459655761719,0.485724538564682,0.050000000745058,0.0490330196917057,290.9953308105469,297.1499938964844,293.1499938964844,0.0032324355561286,-1302.9371337890625,293.79754638671875,0.485724538564682,0.050000000745058,0.2325915396213531,289.3174133300781,291.1499938964844,251.4499969482422,250.98062133789065,279.0044250488281,290.9881896972656,289.530517578125,1.0,0.1875946521759033,0.0379288904368877,0.0379288904368877,0.9962010979652404,1.0,-0.4961376786231994,1.9786124539677985e-05,0.496117889881134,-0.1504479199647903,0.0,0.0,1.0,43.57014083862305,48.0,1331.710693359375,-6989.97607421875,43.780853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9066467285156,304.739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,19810.830078125,20160.0,0.0,0.0,0.1513934284448623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4315764904022217,1.431593418121338,-1.6925239833653904e-05,0.0,0.0001536450872663,0.0,0.0,326.2118530273437,0.0,0.0,0.0,0.7820849418640137,4.0,0.0,1.0
627120,290.14959716796875,297.1499938964844,293.1499938964844,0.0045427558943629,-361.49310302734375,295.54248046875,0.485724538564682,0.050000000745058,0.0465629436075687,290.6190490722656,297.1499938964844,293.1499938964844,0.0038113095797598,-322.51641845703125,294.57928466796875,0.485724538564682,0.050000000745058,0.0490330196917057,290.1627197265625,297.1499938964844,293.1499938964844,0.0041997660882771,-261.302978515625,295.08123779296875,0.485724538564682,0.050000000745058,0.0362156219780445,289.8589782714844,297.1499938964844,293.1499938964844,0.0050319014117121,-417.64935302734375,296.1459655761719,0.485724538564682,0.050000000745058,0.0490330196917057,290.9953308105469,297.1499938964844,293.1499938964844,0.0032324355561286,-1302.9371337890625,293.79754638671875,0.485724538564682,0.050000000745058,0.2325915396213531,289.3174133300781,291.1499938964844,251.4499969482422,250.98062133789065,279.0044250488281,290.9881896972656,289.530517578125,1.0,0.1875946521759033,0.0379288904368877,0.0379288904368877,0.9962010979652404,1.0,-0.4961376786231994,1.9786124539677985e-05,0.496117889881134,-0.1504479199647903,0.0,0.0,1.0,43.57014083862305,48.0,1331.710693359375,-6989.97607421875,43.780853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9066467285156,304.739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,19810.830078125,20160.0,0.0,0.0,0.1513934284448623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4315764904022217,1.431593418121338,-1.6925239833653904e-05,0.0,0.0001536450872663,0.0,0.0,326.2118530273437,0.0,0.0,0.0,0.7820849418640137,4.0,0.0,1.0
627180,290.205322265625,297.1499938964844,293.1499938964844,0.0053908247500658,-409.9175415039063,297.2259826660156,0.4834258258342743,0.050000000745058,0.0466053262352943,290.6551513671875,297.1499938964844,293.1499938964844,0.0045071747153997,-367.68841552734375,296.1618347167969,0.4834258258342743,0.050000000745058,0.0490776523947715,290.21319580078125,297.1499938964844,293.1499938964844,0.0050434931181371,-300.7451477050781,296.8071594238281,0.4834258258342743,0.050000000745058,0.0362485870718956,289.9068603515625,297.1499938964844,293.1499938964844,0.0060503217391669,-475.5888977050781,297.9488830566406,0.4834258258342743,0.050000000745058,0.0490776523947715,291.03955078125,297.1499938964844,293.1499938964844,0.0037771542556583,-1475.60498046875,295.2298889160156,0.4834258258342743,0.050000000745058,0.2328032553195953,290.1116027832031,291.1499938964844,251.4499969482422,250.97906494140625,279.0420227050781,291.032470703125,290.2904663085937,1.0,0.1890517473220825,0.0290975924581289,0.0290975924581289,0.9951723217964172,1.0,-0.4965896010398865,7.96869608166162e-06,0.4965816438198089,-0.1505257338285446,0.0,0.0,1.0,44.70393753051758,36.0,1050.22705078125,-7031.11767578125,44.791053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0605163574219,304.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,20066.197265625,20160.0,0.0,0.0,0.1786810159683227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440773606300354,1.440790772438049,-1.7143409422715195e-05,0.0,0.0001813385169953,0.0,0.0,332.53961181640625,0.0,0.0,0.0,0.7866833806037903,4.0,0.0,1.0
627240,290.205322265625,297.1499938964844,293.1499938964844,0.0053908247500658,-409.9175415039063,297.2259826660156,0.4834258258342743,0.050000000745058,0.0466053262352943,290.6551513671875,297.1499938964844,293.1499938964844,0.0045071747153997,-367.68841552734375,296.1618347167969,0.4834258258342743,0.050000000745058,0.0490776523947715,290.21319580078125,297.1499938964844,293.1499938964844,0.0050434931181371,-300.7451477050781,296.8071594238281,0.4834258258342743,0.050000000745058,0.0362485870718956,289.9068603515625,297.1499938964844,293.1499938964844,0.0060503217391669,-475.5888977050781,297.9488830566406,0.4834258258342743,0.050000000745058,0.0490776523947715,291.03955078125,297.1499938964844,293.1499938964844,0.0037771542556583,-1475.60498046875,295.2298889160156,0.4834258258342743,0.050000000745058,0.2328032553195953,290.1116027832031,291.1499938964844,251.4499969482422,250.97906494140625,279.0420227050781,291.032470703125,290.2904663085937,1.0,0.1890517473220825,0.0290975924581289,0.0290975924581289,0.9951723217964172,1.0,-0.4965896010398865,7.96869608166162e-06,0.4965816438198089,-0.1505257338285446,0.0,0.0,1.0,44.70393753051758,36.0,1050.22705078125,-7031.11767578125,44.791053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0605163574219,304.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,20066.197265625,20160.0,0.0,0.0,0.1786810159683227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440773606300354,1.440790772438049,-1.7143409422715195e-05,0.0,0.0001813385169953,0.0,0.0,332.53961181640625,0.0,0.0,0.0,0.7866833806037903,4.0,0.0,1.0
627300,290.23175048828125,297.1499938964844,293.1499938964844,0.0057985452003777,-430.6800537109375,297.9629211425781,0.484633207321167,0.050000000745058,0.0465830042958259,290.6726379394531,297.1499938964844,293.1499938964844,0.004833101760596,-387.072509765625,296.855224609375,0.484633207321167,0.050000000745058,0.0490541458129882,290.23748779296875,297.1499938964844,293.1499938964844,0.0054459888488054,-317.64764404296875,297.56182861328125,0.484633207321167,0.050000000745058,0.0362312272191047,289.92987060546875,297.1499938964844,293.1499938964844,0.0065537309274077,-500.5255737304688,298.7392272949219,0.484633207321167,0.050000000745058,0.0490541458129882,291.06109619140625,297.1499938964844,293.1499938964844,0.0040246415883302,-1548.755615234375,295.85467529296875,0.484633207321167,0.050000000745058,0.2326917499303817,290.4629821777344,291.1499938964844,251.4499969482422,250.97817993164065,279.0576171875,291.0541687011719,290.6300964355469,1.0,0.1878650188446045,0.0256555266678333,0.0256555266678333,0.9946579337120056,1.0,-0.4963518679141998,5.500139195646625e-06,0.4963463544845581,-0.1504543870687484,0.0,0.0,1.0,44.10723114013672,36.0,956.3819580078124,-7088.2021484375,44.25917434692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3002014160156,305.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,20111.46875,21240.0,0.0,0.0,0.1902379989624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442397952079773,1.4424151182174685,-1.718208659440279e-05,0.0,0.0001930673897732,0.0,0.0,333.6656188964844,0.0,0.0,0.0,0.7874969840049744,4.0,0.0,1.0
627360,290.2569885253906,297.1499938964844,293.1499938964844,0.0061980630271136,-449.4093017578125,298.6453857421875,0.4871295094490051,0.050000000745058,0.0465373210608959,290.6895446777344,297.1499938964844,293.1499938964844,0.0051468289457261,-404.569091796875,297.497802734375,0.4871295094490051,0.050000000745058,0.0490060411393642,290.2609558105469,297.1499938964844,293.1499938964844,0.0058385734446346,-332.8938293457031,298.2599792480469,0.4871295094490051,0.050000000745058,0.036195695400238,289.9520263671875,297.1499938964844,293.1499938964844,0.0070565696805715,-523.0706787109375,299.4713134765625,0.4871295094490051,0.050000000745058,0.0490060411393642,291.08203125,297.1499938964844,293.1499938964844,0.004258039407432,-1614.273193359375,296.4327697753906,0.4871295094490051,0.050000000745058,0.2324635535478592,290.7931213378906,291.1499938964844,251.4499969482422,250.97720336914065,279.0713195800781,291.0752868652344,290.95233154296875,1.0,0.185590922832489,0.0227585528045892,0.0227585528045892,0.994157612323761,1.0,-0.4958651661872864,3.996701707364991e-06,0.4958611726760864,-0.1503241211175918,0.0,0.0,1.0,42.88579559326172,25.0,892.06689453125,-7176.45849609375,43.17197036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.62353515625,305.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,20884.525390625,21240.0,0.0,0.0,0.2003930062055587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698584079742432,1.4698762893676758,-1.7842543456936255e-05,0.0,0.0002033734344877,0.0,0.0,353.0879211425781,0.0,0.0,0.0,0.8029749989509583,4.0,0.0,1.0
627420,290.3038330078125,297.1499938964844,293.1499938964844,0.0069760615006089,-481.23040771484375,299.8793640136719,0.4952461421489715,0.050000000745058,0.0463966056704521,290.7214660644531,297.1499938964844,293.1499938964844,0.0057414281181991,-434.3248291015625,298.6625671386719,0.4952461421489715,0.050000000745058,0.0488578602671623,290.3052673339844,297.1499938964844,293.1499938964844,0.0065984311513602,-358.8202209472656,299.52069091796875,0.4952461421489715,0.050000000745058,0.0360862500965595,289.9934387207031,297.1499938964844,293.1499938964844,0.0080661103129386,-561.5455322265625,300.7940368652344,0.4952461421489715,0.050000000745058,0.0488578602671623,291.12158203125,297.1499938964844,293.1499938964844,0.0046866703778505,-1724.3104248046875,297.4806213378906,0.4952461421489715,0.050000000745058,0.2317606657743454,291.4146423339844,291.1499938964844,251.4499969482422,250.9750823974609,279.0940856933594,291.1153259277344,291.5636901855469,1.0,0.1786364614963531,0.0183534249663352,0.0183534249663352,0.9931570291519164,1.0,-0.4943658709526062,2.425752882118104e-06,0.4943634569644928,-0.1499389410018921,0.0,0.0,0.9479354619979858,39.12335586547852,25.0,814.0104370117188,-7368.63232421875,39.83597183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4584045410156,306.2563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,21528.548828125,21240.0,0.0,0.0,0.2165495604276657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4641085863113403,1.464126467704773,-1.788574445527047e-05,0.0,0.0002197702706325,0.0,0.0,351.3827514648437,0.0,0.0,0.0,0.7994109392166138,4.0,0.0,1.0
627480,290.3038330078125,297.1499938964844,293.1499938964844,0.0069760615006089,-481.23040771484375,299.8793640136719,0.4952461421489715,0.050000000745058,0.0463966056704521,290.7214660644531,297.1499938964844,293.1499938964844,0.0057414281181991,-434.3248291015625,298.6625671386719,0.4952461421489715,0.050000000745058,0.0488578602671623,290.3052673339844,297.1499938964844,293.1499938964844,0.0065984311513602,-358.8202209472656,299.52069091796875,0.4952461421489715,0.050000000745058,0.0360862500965595,289.9934387207031,297.1499938964844,293.1499938964844,0.0080661103129386,-561.5455322265625,300.7940368652344,0.4952461421489715,0.050000000745058,0.0488578602671623,291.12158203125,297.1499938964844,293.1499938964844,0.0046866703778505,-1724.3104248046875,297.4806213378906,0.4952461421489715,0.050000000745058,0.2317606657743454,291.4146423339844,291.1499938964844,251.4499969482422,250.9750823974609,279.0940856933594,291.1153259277344,291.5636901855469,1.0,0.1786364614963531,0.0183534249663352,0.0183534249663352,0.9931570291519164,1.0,-0.4943658709526062,2.425752882118104e-06,0.4943634569644928,-0.1499389410018921,0.0,0.0,0.9479354619979858,39.12335586547852,25.0,814.0104370117188,-7368.63232421875,39.83597183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4584045410156,306.2563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,21528.548828125,21240.0,0.0,0.0,0.2165495604276657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4641085863113403,1.464126467704773,-1.788574445527047e-05,0.0,0.0002197702706325,0.0,0.0,351.3827514648437,0.0,0.0,0.0,0.7994109392166138,4.0,0.0,1.0
627540,290.3460388183594,297.1499938964844,293.1499938964844,0.0077508254908025,-507.6131591796875,300.9697570800781,0.5025383234024048,0.050000000745058,0.0462842434644699,290.75079345703125,297.1499938964844,293.1499938964844,0.0063124536536633,-459.0034484863281,299.6956787109375,0.5025383234024048,0.050000000745058,0.0487395375967025,290.3461608886719,297.1499938964844,293.1499938964844,0.0073485942557454,-380.2845153808594,300.63262939453125,0.5025383234024048,0.050000000745058,0.0359988547861576,290.0310363769531,297.1499938964844,293.1499938964844,0.0091137513518333,-593.6116333007812,301.9611511230469,0.5025383234024048,0.050000000745058,0.0487395375967025,291.1579895019531,297.1499938964844,293.1499938964844,0.0050817015580832,-1814.1859130859373,298.4114685058594,0.5025383234024048,0.050000000745058,0.2311993837356567,291.99639892578125,291.1499938964844,251.4499969482422,250.97271728515625,279.115478515625,291.1522216796875,292.1352233886719,1.0,0.1732596009969711,0.0159554444253444,0.0159554444253444,0.9921563863754272,1.0,-0.493168443441391,1.8269568045070628e-06,0.4931666254997253,-0.1496231257915496,0.0,0.0,0.7958434224128723,36.11901473999024,25.0,755.7600708007812,-7527.908203125,37.18619155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4579162597656,307.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,23494.828125,20160.0,0.0,0.0,0.2273624837398529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3112939596176147,1.3113096952438354,-1.575494206917938e-05,0.0,0.0002307440154254,0.0,0.0,269.1763916015625,0.0,0.0,0.0,0.714017927646637,4.0,0.0,1.0
