time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3460388183594,297.1499938964844,293.1499938964844,0.0077508254908025,-507.6131591796875,300.9697570800781,0.5025383234024048,0.050000000745058,0.0462842434644699,290.75079345703125,297.1499938964844,293.1499938964844,0.0063124536536633,-459.0034484863281,299.6956787109375,0.5025383234024048,0.050000000745058,0.0487395375967025,290.3461608886719,297.1499938964844,293.1499938964844,0.0073485942557454,-380.2845153808594,300.63262939453125,0.5025383234024048,0.050000000745058,0.0359988547861576,290.0310363769531,297.1499938964844,293.1499938964844,0.0091137513518333,-593.6116333007812,301.9611511230469,0.5025383234024048,0.050000000745058,0.0487395375967025,291.1579895019531,297.1499938964844,293.1499938964844,0.0050817015580832,-1814.1859130859373,298.4114685058594,0.5025383234024048,0.050000000745058,0.2311993837356567,291.99639892578125,291.1499938964844,251.4499969482422,250.97271728515625,279.115478515625,291.1522216796875,292.1352233886719,1.0,0.1732596009969711,0.0159554444253444,0.0159554444253444,0.9921563863754272,1.0,-0.493168443441391,1.8269568045070628e-06,0.4931666254997253,-0.1496231257915496,0.0,0.0,0.7958434224128723,36.11901473999024,25.0,755.7600708007812,-7527.908203125,37.18619155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4579162597656,307.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,23494.828125,20160.0,0.0,0.0,0.2273624837398529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3112939596176147,1.3113096952438354,-1.575494206917938e-05,0.0,0.0002307440154254,0.0,0.0,269.1763916015625,0.0,0.0,0.0,0.714017927646637,4.0,0.0,1.0
627660,290.3839416503906,297.1499938964844,293.1499938964844,0.0085582733154296,-531.5332641601562,301.9363098144531,0.5087622404098511,0.050000000745058,0.0461994260549545,290.7776794433594,297.1499938964844,293.1499938964844,0.0068849427625536,-481.2922058105469,300.6106872558594,0.5087622404098511,0.050000000745058,0.0486502200365066,290.3832092285156,297.1499938964844,293.1499938964844,0.0081246504560112,-399.6613159179688,301.6170349121094,0.5087622404098511,0.050000000745058,0.0359328873455524,290.0650634765625,297.1499938964844,293.1499938964844,0.0102531909942626,-622.7465209960938,302.9970092773437,0.5087622404098511,0.050000000745058,0.0486502200365066,291.1912841796875,297.1499938964844,293.1499938964844,0.0054619354195892,-1894.5816650390625,299.2329406738281,0.5087622404098511,0.050000000745058,0.230775699019432,292.5111694335937,291.1499938964844,251.4499969482422,250.9701385498047,279.136962890625,291.1860046386719,292.62017822265625,1.0,0.1689651161432266,0.0157303344458341,0.0157303344458341,0.9911563396453856,1.0,-0.4922646284103393,1.76328558154637e-06,0.4922628402709961,-0.149370864033699,0.0,0.0,0.5788106918334961,33.85131072998047,25.0,606.7471313476562,-7396.009765625,35.19437789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5694580078125,307.50390625,278.1499938964844,0.0,18000.0,313.1499938964844,25254.462890625,20160.0,0.0,0.0,0.2328307330608368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8461463451385498,0.8461564183235168,-1.00589677458629e-05,0.0,0.0002362935920245,0.0,0.0,99.15814208984376,0.0,0.0,0.0,0.5183187127113342,4.0,0.0,1.0
627720,290.3839416503906,297.1499938964844,293.1499938964844,0.0085582733154296,-531.5332641601562,301.9363098144531,0.5087622404098511,0.050000000745058,0.0461994260549545,290.7776794433594,297.1499938964844,293.1499938964844,0.0068849427625536,-481.2922058105469,300.6106872558594,0.5087622404098511,0.050000000745058,0.0486502200365066,290.3832092285156,297.1499938964844,293.1499938964844,0.0081246504560112,-399.6613159179688,301.6170349121094,0.5087622404098511,0.050000000745058,0.0359328873455524,290.0650634765625,297.1499938964844,293.1499938964844,0.0102531909942626,-622.7465209960938,302.9970092773437,0.5087622404098511,0.050000000745058,0.0486502200365066,291.1912841796875,297.1499938964844,293.1499938964844,0.0054619354195892,-1894.5816650390625,299.2329406738281,0.5087622404098511,0.050000000745058,0.230775699019432,292.5111694335937,291.1499938964844,251.4499969482422,250.9701385498047,279.136962890625,291.1860046386719,292.62017822265625,1.0,0.1689651161432266,0.0157303344458341,0.0157303344458341,0.9911563396453856,1.0,-0.4922646284103393,1.76328558154637e-06,0.4922628402709961,-0.149370864033699,0.0,0.0,0.5788106918334961,33.85131072998047,25.0,606.7471313476562,-7396.009765625,35.19437789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5694580078125,307.50390625,278.1499938964844,0.0,18000.0,313.1499938964844,25254.462890625,20160.0,0.0,0.0,0.2328307330608368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8461463451385498,0.8461564183235168,-1.00589677458629e-05,0.0,0.0002362935920245,0.0,0.0,99.15814208984376,0.0,0.0,0.0,0.5183187127113342,4.0,0.0,1.0
627780,290.4178466796875,297.1499938964844,293.1499938964844,0.0095644174143671,-562.8388671875,302.7867736816406,0.5141699910163879,0.050000000745058,0.0461332127451896,290.802001953125,297.1499938964844,293.1499938964844,0.0075652338564395,-510.0994262695313,301.3942565917969,0.5141699910163879,0.050000000745058,0.0485804937779903,290.4162902832031,297.1499938964844,293.1499938964844,0.0090788546949625,-424.4556884765625,302.4789123535156,0.5141699910163879,0.050000000745058,0.0358813889324665,290.0958557128906,297.1499938964844,293.1499938964844,0.0117399124428629,-660.5343627929688,303.9266967773437,0.5141699910163879,0.050000000745058,0.0485804937779903,291.2212829589844,297.1499938964844,293.1499938964844,0.0058970972895622,-2000.221435546875,299.9090881347656,0.5141699910163879,0.050000000745058,0.2304449528455734,292.80987548828125,291.1499938964844,251.4499969482422,250.9673767089844,279.1575927734375,291.2165832519531,292.8224792480469,1.0,0.1655284613370895,0.0175293460488319,0.0175293460488319,0.9901562929153442,1.0,-0.4915590584278106,2.146246060874546e-06,0.4915569126605987,-0.1491614431142807,0.0,0.0,0.3335858881473541,32.08115005493164,25.0,127.96766662597656,-6460.560546875,33.64451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8480834960937,306.6012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,23568.83984375,20160.0,0.0,0.0,0.2318865060806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517243266105652,0.351730465888977,-6.115019459684845e-06,0.0,0.0002353353193029,0.0,0.0,21.07640266418457,0.0,0.0,0.0,0.3482704162597656,4.0,0.0,1.0
627840,290.4178466796875,297.1499938964844,293.1499938964844,0.0095644174143671,-562.8388671875,302.7867736816406,0.5141699910163879,0.050000000745058,0.0461332127451896,290.802001953125,297.1499938964844,293.1499938964844,0.0075652338564395,-510.0994262695313,301.3942565917969,0.5141699910163879,0.050000000745058,0.0485804937779903,290.4162902832031,297.1499938964844,293.1499938964844,0.0090788546949625,-424.4556884765625,302.4789123535156,0.5141699910163879,0.050000000745058,0.0358813889324665,290.0958557128906,297.1499938964844,293.1499938964844,0.0117399124428629,-660.5343627929688,303.9266967773437,0.5141699910163879,0.050000000745058,0.0485804937779903,291.2212829589844,297.1499938964844,293.1499938964844,0.0058970972895622,-2000.221435546875,299.9090881347656,0.5141699910163879,0.050000000745058,0.2304449528455734,292.80987548828125,291.1499938964844,251.4499969482422,250.9673767089844,279.1575927734375,291.2165832519531,292.8224792480469,1.0,0.1655284613370895,0.0175293460488319,0.0175293460488319,0.9901562929153442,1.0,-0.4915590584278106,2.146246060874546e-06,0.4915569126605987,-0.1491614431142807,0.0,0.0,0.3335858881473541,32.08115005493164,25.0,127.96766662597656,-6460.560546875,33.64451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8480834960937,306.6012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,23568.83984375,20160.0,0.0,0.0,0.2318865060806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517243266105652,0.351730465888977,-6.115019459684845e-06,0.0,0.0002353353193029,0.0,0.0,21.07640266418457,0.0,0.0,0.0,0.3482704162597656,4.0,0.0,1.0
627900,290.43341064453125,297.1499938964844,293.1499938964844,0.01028064917773,-587.6610717773438,303.1759948730469,0.5182679891586304,0.050000000745058,0.0460870862007141,290.81317138671875,297.1499938964844,293.1499938964844,0.0080282976850867,-532.7544555664062,301.7292175292969,0.5182679891586304,0.050000000745058,0.0485319197177886,290.4314270019531,297.1499938964844,293.1499938964844,0.009747895412147,-443.7458190917969,302.8688659667969,0.5182679891586304,0.050000000745058,0.035845510661602,290.11187744140625,297.1499938964844,293.1499938964844,0.0158552303910255,-790.87158203125,304.0602111816406,0.5568343997001648,0.0752213224768638,0.0578620247542858,291.2349853515625,297.1499938964844,293.1499938964844,0.006185031030327,-2085.055419921875,300.1684265136719,0.5182679891586304,0.050000000745058,0.2302145361900329,292.7744445800781,291.1499938964844,251.4499969482422,250.9659423828125,279.1929931640625,291.2305908203125,292.7045593261719,1.0,0.1641973257064819,0.0218987315893173,0.0218987315893173,0.9896563291549684,1.0,-0.5022537708282471,3.308753548481036e-06,0.5022504925727844,-0.1517709195613861,0.0,0.0,0.2279253453016281,30.92936134338379,25.0,-286.365234375,-5772.22607421875,33.698081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5853271484375,305.59326171875,278.1499938964844,0.0,18000.0,313.1499938964844,22086.884765625,19080.0,0.0,0.0,0.2283912152051925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199986577033996,0.2200040221214294,-5.366723598854151e-06,0.0,0.0002317880571354,0.0,0.0,11.088947296142578,0.0,0.0,0.0,0.3023199141025543,4.0,0.0,1.0
627960,290.4482421875,297.1499938964844,293.1499938964844,0.0112701272591948,-622.8384399414062,303.5547790527344,0.5261342525482178,0.050000000745058,0.0460068434476852,290.8237609863281,297.1499938964844,293.1499938964844,0.0086414208635687,-564.7439575195312,302.0289611816406,0.5261342525482178,0.050000000745058,0.0484474189579486,290.4458923339844,297.1499938964844,293.1499938964844,0.0106607219204306,-470.85296630859375,303.24322509765625,0.5261342525482178,0.050000000745058,0.0357831008732318,290.1487731933594,297.1499938964844,293.1499938964844,0.0355359278619289,-1215.5086669921875,304.04052734375,0.6541010737419128,0.1064891368150711,0.0871070623397827,291.2483215332031,297.1499938964844,293.1499938964844,0.0065527530387043,-2205.293701171875,300.36383056640625,0.5261342525482178,0.050000000745058,0.2298137098550796,292.54669189453125,291.1499938964844,251.4499969482422,250.9644775390625,279.3778076171875,291.2442626953125,292.376220703125,1.0,0.1634392142295837,0.046803381294012,0.046803381294012,0.9891563057899476,1.0,-0.5365942120552063,4.057145997649059e-05,0.5365536212921143,-0.159516155719757,0.0,0.0,0.1563289016485214,29.051538467407227,28.0,-813.0975952148438,-5180.22705078125,35.380985260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3768615722656,304.41656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,20178.291015625,19080.0,0.0,0.0,0.2228247225284576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148280918598175,0.1482857018709182,-4.7841663217695896e-06,0.0,0.0002261387708131,0.0,0.0,6.549626350402832,0.0,0.0,0.0,0.2904745638370514,4.0,0.0,1.0
628020,290.4782409667969,297.1499938964844,293.1499938964844,0.0169623717665672,-795.0587768554688,304.0965270996094,0.567356288433075,0.068928875029087,0.0515998154878616,290.84356689453125,297.1499938964844,293.1499938964844,0.0104681048542261,-655.9636840820312,302.5955810546875,0.5404267311096191,0.050000000745058,0.0483170747756958,290.4739074707031,297.1499938964844,293.1499938964844,0.0135542470961809,-547.5245361328125,304.0210876464844,0.5404267311096191,0.050000000745058,0.0356868244707584,290.2690124511719,297.1499938964844,293.1499938964844,0.0834599509835243,-2102.386474609375,303.9982604980469,0.7823540568351746,0.1582229882478714,0.1387838274240493,291.2767333984375,297.1499938964844,293.1499938964844,0.007572079077363,-2549.53515625,300.6210632324219,0.5404267311096191,0.050000000745058,0.2291954010725021,291.55633544921875,291.1499938964844,251.4499969482422,250.9614715576172,279.765625,291.27276611328125,291.349853515625,1.0,0.1642810553312301,0.1279182434082031,0.1279182434082031,0.9881563186645508,1.0,-0.6043012142181396,0.0091170603409409,0.5951841473579407,-0.1649737358093261,0.0,0.0,0.1643386036157608,26.29731178283692,31.0,-1296.524658203125,-5220.02587890625,39.67405700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12359619140625,304.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,19219.4453125,19080.0,0.0,0.0,0.2050111144781112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232243627309799,0.1232288852334022,-4.523531060840469e-06,0.0,0.000208060213481,0.0,0.0,5.122711181640625,0.0,0.0,0.0,0.2816914618015289,4.0,0.0,1.0
628080,290.4782409667969,297.1499938964844,293.1499938964844,0.0169623717665672,-795.0587768554688,304.0965270996094,0.567356288433075,0.068928875029087,0.0515998154878616,290.84356689453125,297.1499938964844,293.1499938964844,0.0104681048542261,-655.9636840820312,302.5955810546875,0.5404267311096191,0.050000000745058,0.0483170747756958,290.4739074707031,297.1499938964844,293.1499938964844,0.0135542470961809,-547.5245361328125,304.0210876464844,0.5404267311096191,0.050000000745058,0.0356868244707584,290.2690124511719,297.1499938964844,293.1499938964844,0.0834599509835243,-2102.386474609375,303.9982604980469,0.7823540568351746,0.1582229882478714,0.1387838274240493,291.2767333984375,297.1499938964844,293.1499938964844,0.007572079077363,-2549.53515625,300.6210632324219,0.5404267311096191,0.050000000745058,0.2291954010725021,291.55633544921875,291.1499938964844,251.4499969482422,250.9614715576172,279.765625,291.27276611328125,291.349853515625,1.0,0.1642810553312301,0.1279182434082031,0.1279182434082031,0.9881563186645508,1.0,-0.6043012142181396,0.0091170603409409,0.5951841473579407,-0.1649737358093261,0.0,0.0,0.1643386036157608,26.29731178283692,31.0,-1296.524658203125,-5220.02587890625,39.67405700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12359619140625,304.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,19219.4453125,19080.0,0.0,0.0,0.2050111144781112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232243627309799,0.1232288852334022,-4.523531060840469e-06,0.0,0.000208060213481,0.0,0.0,5.122711181640625,0.0,0.0,0.0,0.2816914618015289,4.0,0.0,1.0
628140,290.5811462402344,297.1499938964844,293.1499938964844,0.057680170983076,-1536.470947265625,304.0465087890625,0.739023745059967,0.1159468814730644,0.0953712239861488,290.8645935058594,297.1499938964844,293.1499938964844,0.0125753981992602,-736.8612060546875,303.2723388671875,0.5737465023994446,0.050000000745058,0.0480868965387344,290.53094482421875,297.1499938964844,293.1499938964844,0.0423785597085952,-995.03955078125,304.0664367675781,0.6957423686981201,0.100382350385189,0.0616860911250114,290.4044494628906,297.1499938964844,293.1499938964844,0.1253109872341156,-2929.400390625,303.9794311523437,0.9000781178474426,0.2037612944841385,0.1827228367328643,291.3123779296875,297.1499938964844,293.1499938964844,0.0085878642275929,-2848.409423828125,300.9742431640625,0.5737465023994446,0.050000000745058,0.2281035333871841,290.7490539550781,291.1499938964844,251.4499969482422,250.9583740234375,280.45733642578125,291.3080444335937,290.6729431152344,1.0,0.168799489736557,0.2912323176860809,0.2912323176860809,0.987156331539154,1.0,-0.7391661405563354,0.0766790956258773,0.6624870896339417,-0.1237573400139808,0.0,0.0,0.2775646448135376,21.68648338317871,34.0,-857.2255249023438,-6807.2509765625,50.32875442504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5708312988281,306.307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18849.763671875,18000.0,0.0,0.0,0.1834468692541122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780177354812622,0.1780222803354263,-4.541237103694584e-06,0.0,0.000186175253475,0.0,0.0,7.532876491546631,0.0,0.0,0.0,0.2854551076889038,4.0,0.0,1.0
628200,290.5811462402344,297.1499938964844,293.1499938964844,0.057680170983076,-1536.470947265625,304.0465087890625,0.739023745059967,0.1159468814730644,0.0953712239861488,290.8645935058594,297.1499938964844,293.1499938964844,0.0125753981992602,-736.8612060546875,303.2723388671875,0.5737465023994446,0.050000000745058,0.0480868965387344,290.53094482421875,297.1499938964844,293.1499938964844,0.0423785597085952,-995.03955078125,304.0664367675781,0.6957423686981201,0.100382350385189,0.0616860911250114,290.4044494628906,297.1499938964844,293.1499938964844,0.1253109872341156,-2929.400390625,303.9794311523437,0.9000781178474426,0.2037612944841385,0.1827228367328643,291.3123779296875,297.1499938964844,293.1499938964844,0.0085878642275929,-2848.409423828125,300.9742431640625,0.5737465023994446,0.050000000745058,0.2281035333871841,290.7490539550781,291.1499938964844,251.4499969482422,250.9583740234375,280.45733642578125,291.3080444335937,290.6729431152344,1.0,0.168799489736557,0.2912323176860809,0.2912323176860809,0.987156331539154,1.0,-0.7391661405563354,0.0766790956258773,0.6624870896339417,-0.1237573400139808,0.0,0.0,0.2775646448135376,21.68648338317871,34.0,-857.2255249023438,-6807.2509765625,50.32875442504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5708312988281,306.307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18849.763671875,18000.0,0.0,0.0,0.1834468692541122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780177354812622,0.1780222803354263,-4.541237103694584e-06,0.0,0.000186175253475,0.0,0.0,7.532876491546631,0.0,0.0,0.0,0.2854551076889038,4.0,0.0,1.0
628260,290.7244567871094,297.1499938964844,293.1499938964844,0.0882295742630958,-2094.013671875,304.0309143066406,0.8489246964454651,0.1519975662231445,0.1291780173778534,290.8895568847656,297.1499938964844,293.1499938964844,0.0144886905327439,-783.9404296875,304.0235900878906,0.600656270980835,0.050000000745058,0.0479450449347496,290.6507873535156,297.1499938964844,293.1499938964844,0.0798169821500778,-1506.06005859375,304.033203125,0.8282380104064941,0.1424979418516159,0.0928960666060447,290.53778076171875,297.1499938964844,293.1499938964844,0.1511163562536239,-3400.66650390625,303.99658203125,0.9871002435684204,0.2462599128484726,0.2102866917848587,291.36163330078125,297.1499938964844,293.1499938964844,0.0093377716839313,-3006.6552734375,301.4696655273437,0.600656270980835,0.050000000745058,0.2274306565523147,290.60858154296875,291.1499938964844,251.4499969482422,250.9552154541016,280.6089172363281,291.3568115234375,290.6243591308594,1.0,0.1762300282716751,0.4622617661952972,0.4622617661952972,0.9870080947875975,1.0,-0.8492909073829651,0.2306079566478729,0.6186829805374146,0.0099327396601438,0.0,0.0,0.3661657273769378,19.23461532592773,25.0,-173.7974395751953,-8525.525390625,62.647193908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8387451171875,307.7995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17669.552734375,18000.0,0.0,0.0,0.1701566576957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553221583366394,0.2553265988826751,-4.45925934400293e-06,0.0,0.0001726873742882,0.0,0.0,10.924885749816896,0.0,0.0,0.0,0.2972192466259002,4.0,0.0,1.0
628320,290.7244567871094,297.1499938964844,293.1499938964844,0.0882295742630958,-2094.013671875,304.0309143066406,0.8489246964454651,0.1519975662231445,0.1291780173778534,290.8895568847656,297.1499938964844,293.1499938964844,0.0144886905327439,-783.9404296875,304.0235900878906,0.600656270980835,0.050000000745058,0.0479450449347496,290.6507873535156,297.1499938964844,293.1499938964844,0.0798169821500778,-1506.06005859375,304.033203125,0.8282380104064941,0.1424979418516159,0.0928960666060447,290.53778076171875,297.1499938964844,293.1499938964844,0.1511163562536239,-3400.66650390625,303.99658203125,0.9871002435684204,0.2462599128484726,0.2102866917848587,291.36163330078125,297.1499938964844,293.1499938964844,0.0093377716839313,-3006.6552734375,301.4696655273437,0.600656270980835,0.050000000745058,0.2274306565523147,290.60858154296875,291.1499938964844,251.4499969482422,250.9552154541016,280.6089172363281,291.3568115234375,290.6243591308594,1.0,0.1762300282716751,0.4622617661952972,0.4622617661952972,0.9870080947875975,1.0,-0.8492909073829651,0.2306079566478729,0.6186829805374146,0.0099327396601438,0.0,0.0,0.3661657273769378,19.23461532592773,25.0,-173.7974395751953,-8525.525390625,62.647193908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8387451171875,307.7995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17669.552734375,18000.0,0.0,0.0,0.1701566576957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553221583366394,0.2553265988826751,-4.45925934400293e-06,0.0,0.0001726873742882,0.0,0.0,10.924885749816896,0.0,0.0,0.0,0.2972192466259002,4.0,0.0,1.0
628380,290.8685913085937,297.1499938964844,293.1499938964844,0.1144000813364982,-2580.430419921875,304.0270080566406,0.947844922542572,0.1842270642518997,0.1587549299001693,290.9373779296875,297.1499938964844,293.1499938964844,0.0358411408960819,-1235.2479248046875,304.0964660644531,0.7262895107269287,0.0904786512255668,0.0757194906473159,290.7810363769531,297.1499938964844,293.1499938964844,0.1095135360956192,-1938.378662109375,304.0227966308594,0.9355080127716064,0.1794124096632003,0.1192936599254608,290.5914001464844,297.1499938964844,293.1499938964844,0.1256357282400131,-2917.33837890625,304.0909118652344,0.9699875116348268,0.3013459742069244,0.1785754710435867,291.4178771972656,297.1499938964844,293.1499938964844,0.0100668435916304,-3141.341552734375,301.953125,0.6224300265312195,0.050000000745058,0.2269636541604995,290.5811462402344,291.1499938964844,251.4499969482422,250.95204162597656,279.802978515625,291.4132080078125,290.56988525390625,1.0,0.1798170804977417,0.4819838404655456,0.4819838404655456,0.9868598580360411,1.0,-0.911211371421814,0.2656966149806976,0.645514726638794,0.033662237226963,0.0,0.0,0.441230297088623,17.424142837524414,45.0,-93.01502990722656,-9836.689453125,70.03638458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.200927734375,308.0455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17493.193359375,18000.0,0.0,0.0,0.1668377220630645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311682641506195,0.3311729431152344,-4.66281380795408e-06,0.0,0.000169319086126,0.0,0.0,15.316399574279783,0.0,0.0,0.0,0.3156576454639435,4.0,0.0,1.0
628440,290.8685913085937,297.1499938964844,293.1499938964844,0.1144000813364982,-2580.430419921875,304.0270080566406,0.947844922542572,0.1842270642518997,0.1587549299001693,290.9373779296875,297.1499938964844,293.1499938964844,0.0358411408960819,-1235.2479248046875,304.0964660644531,0.7262895107269287,0.0904786512255668,0.0757194906473159,290.7810363769531,297.1499938964844,293.1499938964844,0.1095135360956192,-1938.378662109375,304.0227966308594,0.9355080127716064,0.1794124096632003,0.1192936599254608,290.5914001464844,297.1499938964844,293.1499938964844,0.1256357282400131,-2917.33837890625,304.0909118652344,0.9699875116348268,0.3013459742069244,0.1785754710435867,291.4178771972656,297.1499938964844,293.1499938964844,0.0100668435916304,-3141.341552734375,301.953125,0.6224300265312195,0.050000000745058,0.2269636541604995,290.5811462402344,291.1499938964844,251.4499969482422,250.95204162597656,279.802978515625,291.4132080078125,290.56988525390625,1.0,0.1798170804977417,0.4819838404655456,0.4819838404655456,0.9868598580360411,1.0,-0.911211371421814,0.2656966149806976,0.645514726638794,0.033662237226963,0.0,0.0,0.441230297088623,17.424142837524414,45.0,-93.01502990722656,-9836.689453125,70.03638458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.200927734375,308.0455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17493.193359375,18000.0,0.0,0.0,0.1668377220630645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311682641506195,0.3311729431152344,-4.66281380795408e-06,0.0,0.000169319086126,0.0,0.0,15.316399574279783,0.0,0.0,0.0,0.3156576454639435,4.0,0.0,1.0
628500,290.93878173828125,297.1499938964844,293.1499938964844,0.1271326690912246,-2808.669921875,304.0262451171875,0.9851630330085754,0.1993416547775268,0.1725774556398391,290.9856872558594,297.1499938964844,293.1499938964844,0.0538012273609638,-1547.99169921875,304.07373046875,0.7899771332740784,0.1090321019291877,0.0948008671402931,290.8452453613281,297.1499938964844,293.1499938964844,0.1239444836974144,-2141.38232421875,304.01971435546875,0.9796167612075806,0.1968099027872085,0.1316419243812561,290.5890808105469,297.1499938964844,293.1499938964844,0.1178130581974983,-2767.605712890625,304.1154479980469,0.9628816246986388,0.3342043161392212,0.168919488787651,291.4459228515625,297.1499938964844,293.1499938964844,0.0104590337723493,-3208.527587890625,302.1861572265625,0.6289128661155701,0.050000000745058,0.2268337458372116,290.5581970214844,291.1499938964844,251.4499969482422,250.9504547119141,279.5830078125,291.4414978027344,290.5581970214844,1.0,0.1854244619607925,0.4867854118347168,0.4867854118347168,0.9867857098579408,1.0,-0.9537659883499146,0.2835626602172851,0.6702033281326294,0.0435359887778759,0.0,0.0,0.4832305908203125,17.21819305419922,45.0,-35.80332565307617,-10558.7412109375,77.26921081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6536560058594,308.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17304.873046875,18000.0,0.0,0.0,0.1687325090169906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854024708271026,0.3854072988033294,-4.838661880057771e-06,0.0,0.0001712420489639,0.0,0.0,18.983118057250977,0.0,0.0,0.0,0.3307792246341705,4.0,0.0,1.0
628560,291.0010070800781,297.1499938964844,293.1499938964844,0.1286645978689193,-2828.705078125,304.0467529296875,0.9790392518043518,0.2151065021753311,0.1732963025569915,291.0419006347656,297.1499938964844,293.1499938964844,0.0683494731783866,-1815.9591064453125,304.061279296875,0.8259745836257935,0.1254107356071472,0.1113137155771255,290.9080810546875,297.1499938964844,293.1499938964844,0.1375601589679718,-2323.656982421875,304.01873779296875,0.9943197965621948,0.2136670798063278,0.1425570994615554,290.59246826171875,297.1499938964844,293.1499938964844,0.1239755079150199,-2884.9541015625,304.10986328125,0.9683669805526732,0.365995317697525,0.1762488335371017,291.4737548828125,297.1499938964844,293.1499938964844,0.0108629912137985,-3272.661865234375,302.4181823730469,0.6239762306213379,0.050000000745058,0.226930022239685,290.55926513671875,291.1499938964844,251.4499969482422,250.94888305664065,279.43511962890625,291.4695739746094,290.5595397949219,1.0,0.1930776983499527,0.4896987080574035,0.4896987080574035,0.9877349138259888,1.0,-0.99751615524292,0.3005583882331848,0.6969577670097351,0.0524361208081245,0.0,0.0,0.5225180983543396,18.25582695007324,65.0,-7.431714057922363,-11198.33984375,87.31551361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9833679199219,307.9153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17168.15234375,18000.0,0.0,0.0,0.1730824112892151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437867403030395,0.4437918365001678,-5.087872523290571e-06,0.0,0.0001756566489348,0.0,0.0,23.641815185546875,0.0,0.0,0.0,0.3485847115516662,4.0,0.0,1.0
628620,291.1001892089844,297.1499938964844,293.1499938964844,0.1503628045320511,-3209.150390625,304.0438842773437,0.985703706741333,0.2495075315237045,0.1965411603450775,291.1632385253906,297.1499938964844,293.1499938964844,0.0923226624727249,-2284.796142578125,304.0512390136719,0.8596258759498596,0.1542381942272186,0.1398503929376602,291.00213623046875,297.1499938964844,293.1499938964844,0.1502283662557602,-2495.02978515625,304.0385131835937,0.985703706741333,0.2513597309589386,0.1528653502464294,290.6515197753906,297.1499938964844,293.1499938964844,0.1512315422296524,-3387.899169921875,304.0783996582031,0.985703706741333,0.4189230501651764,0.206967294216156,291.5296630859375,297.1499938964844,293.1499938964844,0.0117536587640643,-3407.605712890625,302.8631896972656,0.6029963493347168,0.050000000745058,0.227371796965599,290.5352783203125,291.1499938964844,251.4499969482422,250.9457550048828,279.2596435546875,291.5258483886719,290.525390625,1.0,0.2140660434961319,0.4909459054470062,0.4909459054470062,0.9896332025527954,1.0,-1.108364224433899,0.339686244726181,0.7686780095100403,0.0705279260873794,0.0,0.0,0.6051048636436462,22.02866554260254,85.0,-53.907691955566406,-12430.9423828125,118.92832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266357421875,307.2642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,16811.447265625,18000.0,0.0,0.0,0.1883541941642761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5781282186508179,0.5781340599060059,-5.83152313993196e-06,0.0,0.0001911555591505,0.0,0.0,37.57887649536133,0.0,0.0,0.0,0.3946220278739929,4.0,0.0,1.0
628680,291.1001892089844,297.1499938964844,293.1499938964844,0.1503628045320511,-3209.150390625,304.0438842773437,0.985703706741333,0.2495075315237045,0.1965411603450775,291.1632385253906,297.1499938964844,293.1499938964844,0.0923226624727249,-2284.796142578125,304.0512390136719,0.8596258759498596,0.1542381942272186,0.1398503929376602,291.00213623046875,297.1499938964844,293.1499938964844,0.1502283662557602,-2495.02978515625,304.0385131835937,0.985703706741333,0.2513597309589386,0.1528653502464294,290.6515197753906,297.1499938964844,293.1499938964844,0.1512315422296524,-3387.899169921875,304.0783996582031,0.985703706741333,0.4189230501651764,0.206967294216156,291.5296630859375,297.1499938964844,293.1499938964844,0.0117536587640643,-3407.605712890625,302.8631896972656,0.6029963493347168,0.050000000745058,0.227371796965599,290.5352783203125,291.1499938964844,251.4499969482422,250.9457550048828,279.2596435546875,291.5258483886719,290.525390625,1.0,0.2140660434961319,0.4909459054470062,0.4909459054470062,0.9896332025527954,1.0,-1.108364224433899,0.339686244726181,0.7686780095100403,0.0705279260873794,0.0,0.0,0.6051048636436462,22.02866554260254,85.0,-53.907691955566406,-12430.9423828125,118.92832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266357421875,307.2642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,16811.447265625,18000.0,0.0,0.0,0.1883541941642761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5781282186508179,0.5781340599060059,-5.83152313993196e-06,0.0,0.0001911555591505,0.0,0.0,37.57887649536133,0.0,0.0,0.0,0.3946220278739929,4.0,0.0,1.0
628740,291.23297119140625,297.1499938964844,293.1499938964844,0.1866285353899002,-3820.481689453125,304.0184020996094,0.996998965740204,0.2746013402938843,0.2317203730344772,291.28839111328125,297.1499938964844,293.1499938964844,0.1144201681017875,-2717.68212890625,304.0473937988281,0.8714603185653687,0.1792085170745849,0.164472684264183,291.1127014160156,297.1499938964844,293.1499938964844,0.1865143328905105,-2970.70556640625,304.0147705078125,0.996998965740204,0.2834235429763794,0.1802269518375396,290.747314453125,297.1499938964844,293.1499938964844,0.1873658895492553,-4029.954345703125,304.041748046875,0.996998965740204,0.4628649055957794,0.244012713432312,291.5897827148437,297.1499938964844,293.1499938964844,0.012837279587984,-3570.613037109375,303.26824951171875,0.576117217540741,0.050000000745058,0.228024810552597,290.3821716308594,291.1499938964844,251.4499969482422,250.9427185058593,279.1678771972656,291.5860595703125,290.3630065917969,1.0,0.242141991853714,0.4876677989959717,0.4876677989959717,0.9915315508842468,1.0,-1.2582188844680786,0.389693021774292,0.8685258626937866,0.0915657803416252,0.0,0.0,0.7165049314498901,27.657957077026367,105.0,-189.92144775390625,-13845.98828125,172.40773010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6766052246094,306.3613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,15996.8837890625,18000.0,0.0,0.0,0.2121989130973816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699873447418213,0.7699945569038391,-7.217949587356998e-06,0.0,0.0002153549285139,0.0,0.0,66.96137237548828,0.0,0.0,0.0,0.4705232679843902,4.0,0.0,1.0
628800,291.23297119140625,297.1499938964844,293.1499938964844,0.1866285353899002,-3820.481689453125,304.0184020996094,0.996998965740204,0.2746013402938843,0.2317203730344772,291.28839111328125,297.1499938964844,293.1499938964844,0.1144201681017875,-2717.68212890625,304.0473937988281,0.8714603185653687,0.1792085170745849,0.164472684264183,291.1127014160156,297.1499938964844,293.1499938964844,0.1865143328905105,-2970.70556640625,304.0147705078125,0.996998965740204,0.2834235429763794,0.1802269518375396,290.747314453125,297.1499938964844,293.1499938964844,0.1873658895492553,-4029.954345703125,304.041748046875,0.996998965740204,0.4628649055957794,0.244012713432312,291.5897827148437,297.1499938964844,293.1499938964844,0.012837279587984,-3570.613037109375,303.26824951171875,0.576117217540741,0.050000000745058,0.228024810552597,290.3821716308594,291.1499938964844,251.4499969482422,250.9427185058593,279.1678771972656,291.5860595703125,290.3630065917969,1.0,0.242141991853714,0.4876677989959717,0.4876677989959717,0.9915315508842468,1.0,-1.2582188844680786,0.389693021774292,0.8685258626937866,0.0915657803416252,0.0,0.0,0.7165049314498901,27.657957077026367,105.0,-189.92144775390625,-13845.98828125,172.40773010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6766052246094,306.3613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,15996.8837890625,18000.0,0.0,0.0,0.2121989130973816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699873447418213,0.7699945569038391,-7.217949587356998e-06,0.0,0.0002153549285139,0.0,0.0,66.96137237548828,0.0,0.0,0.0,0.4705232679843902,4.0,0.0,1.0
628860,291.3875732421875,297.1499938964844,293.1499938964844,0.2186866253614425,-4339.98779296875,304.0107727050781,0.9781322479248048,0.2917936146259308,0.2587715089321136,291.415771484375,297.1499938964844,293.1499938964844,0.1360255628824234,-3125.662353515625,304.0456237792969,0.8547497987747192,0.2005586475133896,0.1858079135417938,291.2507019042969,297.1499938964844,293.1499938964844,0.231474295258522,-3536.37060546875,303.98590087890625,0.9915751218795776,0.3071121871471405,0.2112403959035873,290.8746643066406,297.1499938964844,293.1499938964844,0.2418832927942276,-4956.11962890625,303.9856872558594,0.9990000128746032,0.4980000555515289,0.2959700226783752,291.6577453613281,297.1499938964844,293.1499938964844,0.0141549417749047,-3759.26904296875,303.6329040527344,0.5361071825027466,0.050000000745058,0.2293471246957779,290.1360778808594,291.1499938964844,251.4499969482422,250.9397735595703,279.1234130859375,291.654052734375,290.1119689941406,1.0,0.2754403054714203,0.4824083149433136,0.4824083149433136,0.992608904838562,1.0,-1.4168108701705933,0.4419545233249664,0.9748563170433044,0.1126086711883544,0.0,0.0,0.86715167760849,37.30231857299805,125.0,-314.45904541015625,-15171.048828125,251.6663513183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8487243652344,305.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,15161.9609375,18000.0,0.0,0.0,0.2440362870693206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026286482810974,1.0262962579727173,-9.824805601965636e-06,0.0,0.0002476657973602,0.0,0.0,130.66555786132812,0.0,0.0,0.0,0.5844306349754333,4.0,0.0,1.0
628920,291.3875732421875,297.1499938964844,293.1499938964844,0.2186866253614425,-4339.98779296875,304.0107727050781,0.9781322479248048,0.2917936146259308,0.2587715089321136,291.415771484375,297.1499938964844,293.1499938964844,0.1360255628824234,-3125.662353515625,304.0456237792969,0.8547497987747192,0.2005586475133896,0.1858079135417938,291.2507019042969,297.1499938964844,293.1499938964844,0.231474295258522,-3536.37060546875,303.98590087890625,0.9915751218795776,0.3071121871471405,0.2112403959035873,290.8746643066406,297.1499938964844,293.1499938964844,0.2418832927942276,-4956.11962890625,303.9856872558594,0.9990000128746032,0.4980000555515289,0.2959700226783752,291.6577453613281,297.1499938964844,293.1499938964844,0.0141549417749047,-3759.26904296875,303.6329040527344,0.5361071825027466,0.050000000745058,0.2293471246957779,290.1360778808594,291.1499938964844,251.4499969482422,250.9397735595703,279.1234130859375,291.654052734375,290.1119689941406,1.0,0.2754403054714203,0.4824083149433136,0.4824083149433136,0.992608904838562,1.0,-1.4168108701705933,0.4419545233249664,0.9748563170433044,0.1126086711883544,0.0,0.0,0.86715167760849,37.30231857299805,125.0,-314.45904541015625,-15171.048828125,251.6663513183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8487243652344,305.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,15161.9609375,18000.0,0.0,0.0,0.2440362870693206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026286482810974,1.0262962579727173,-9.824805601965636e-06,0.0,0.0002476657973602,0.0,0.0,130.66555786132812,0.0,0.0,0.0,0.5844306349754333,4.0,0.0,1.0
628980,291.5135192871094,297.1499938964844,293.1499938964844,0.2445082813501358,-4742.13916015625,304.0138854980469,0.9298139810562134,0.3108828365802765,0.2759462296962738,291.5429382324219,297.1499938964844,293.1499938964844,0.1572628915309906,-3514.5390625,304.0450134277344,0.8247066140174866,0.2187122255563736,0.2040659040212631,291.3750915527344,297.1499938964844,293.1499938964844,0.2616985142230987,-3897.109130859375,303.98992919921875,0.9501519799232484,0.3299647569656372,0.227156713604927,291.0447998046875,297.1499938964844,293.1499938964844,0.3198332488536834,-6209.98291015625,303.9106140136719,0.9990000128746032,0.521235466003418,0.3640443980693817,291.7330322265625,297.1499938964844,293.1499938964844,0.0158063974231481,-3979.2392578125,303.96112060546875,0.4969871044158935,0.050000000745058,0.2315901219844818,289.80731201171875,291.1499938964844,251.4499969482422,250.9369659423828,279.10577392578125,291.7294006347656,289.7762451171875,1.0,0.31120765209198,0.4769815504550934,0.4769815504550934,0.9936862587928772,1.0,-1.5635390281677246,0.4904059767723083,1.0731329917907717,0.1311815530061721,0.0,0.0,1.0,51.966270446777344,145.0,-445.326416015625,-16052.982421875,355.4906616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1973876953125,304.1572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,15653.677734375,18000.0,0.0,0.0,0.2811611890792846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263381838798523,1.263395071029663,-1.3232579476607498e-05,0.0,0.0002853428595699,0.0,0.0,224.7935028076172,0.0,0.0,0.0,0.6950432658195496,4.0,0.0,1.0
629040,291.5135192871094,297.1499938964844,293.1499938964844,0.2445082813501358,-4742.13916015625,304.0138854980469,0.9298139810562134,0.3108828365802765,0.2759462296962738,291.5429382324219,297.1499938964844,293.1499938964844,0.1572628915309906,-3514.5390625,304.0450134277344,0.8247066140174866,0.2187122255563736,0.2040659040212631,291.3750915527344,297.1499938964844,293.1499938964844,0.2616985142230987,-3897.109130859375,303.98992919921875,0.9501519799232484,0.3299647569656372,0.227156713604927,291.0447998046875,297.1499938964844,293.1499938964844,0.3198332488536834,-6209.98291015625,303.9106140136719,0.9990000128746032,0.521235466003418,0.3640443980693817,291.7330322265625,297.1499938964844,293.1499938964844,0.0158063974231481,-3979.2392578125,303.96112060546875,0.4969871044158935,0.050000000745058,0.2315901219844818,289.80731201171875,291.1499938964844,251.4499969482422,250.9369659423828,279.10577392578125,291.7294006347656,289.7762451171875,1.0,0.31120765209198,0.4769815504550934,0.4769815504550934,0.9936862587928772,1.0,-1.5635390281677246,0.4904059767723083,1.0731329917907717,0.1311815530061721,0.0,0.0,1.0,51.966270446777344,145.0,-445.326416015625,-16052.982421875,355.4906616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1973876953125,304.1572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,15653.677734375,18000.0,0.0,0.0,0.2811611890792846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263381838798523,1.263395071029663,-1.3232579476607498e-05,0.0,0.0002853428595699,0.0,0.0,224.7935028076172,0.0,0.0,0.0,0.6950432658195496,4.0,0.0,1.0
629100,291.57183837890625,297.1499938964844,293.1499938964844,0.2593306005001068,-4971.33837890625,304.0116577148437,0.9085424542427064,0.3201558887958526,0.2846446931362152,291.6040344238281,297.1499938964844,293.1499938964844,0.1685945838689804,-3718.4951171875,304.04345703125,0.8114456534385681,0.2270728051662445,0.2124427258968353,291.4311218261719,297.1499938964844,293.1499938964844,0.2792223989963531,-4104.34423828125,303.98712158203125,0.930152714252472,0.3414443135261535,0.2354031354188919,291.1401672363281,297.1499938964844,293.1499938964844,0.3644847273826599,-6899.55908203125,303.8729248046875,0.9990000128746032,0.5291851162910461,0.3989150524139404,291.772705078125,297.1499938964844,293.1499938964844,0.0168336257338523,-4110.15478515625,304.1135559082031,0.481821209192276,0.050000000745058,0.2329186052083969,289.576904296875,291.1499938964844,251.4499969482422,250.9356231689453,279.1013488769531,291.7691345214844,289.5380554199219,1.0,0.3295630216598511,0.474205881357193,0.474205881357193,0.9942249059677124,1.0,-1.637395977973938,0.5148494839668274,1.1225465536117554,0.1403545439243316,0.0,0.0,1.0,60.52791213989258,145.0,-558.4685668945312,-16276.978515625,418.1603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.52392578125,303.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,16668.60546875,19080.0,0.0,0.0,0.3004962801933288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3127862215042114,1.3128005266189575,-1.4234974514693022e-05,0.0,0.0003049655060749,0.0,0.0,251.5821533203125,0.0,0.0,0.0,0.7189719080924988,4.0,0.0,1.0
629160,291.62860107421875,297.1499938964844,293.1499938964844,0.2749208509922027,-5209.533203125,304.00848388671875,0.8952218890190125,0.3290030360221863,0.2929988205432892,291.663330078125,297.1499938964844,293.1499938964844,0.1803576052188873,-3927.458984375,304.0414428710937,0.8020675778388977,0.2350102066993713,0.2203970253467559,291.4854736328125,297.1499938964844,293.1499938964844,0.297796756029129,-4321.068359375,303.98297119140625,0.9166529774665833,0.3525480926036834,0.2434516698122024,291.2378234863281,297.1499938964844,293.1499938964844,0.4068220555782318,-7533.09814453125,303.8468322753906,0.9990000128746032,0.5354679226875305,0.4283978343009949,291.81427001953125,297.1499938964844,293.1499938964844,0.019669210538268,-4465.7841796875,304.1381225585937,0.4810057282447815,0.0574318915605545,0.2490333467721939,289.3133544921875,291.1499938964844,251.4499969482422,250.934326171875,279.0950012207031,291.810546875,289.2744445800781,1.0,0.3483201563358307,0.4710147082805633,0.4710147082805633,0.9950360655784608,1.0,-1.7213528156280518,0.5427491068840027,1.1786036491394043,0.1503428667783737,0.0,0.0,1.0,68.78240966796875,165.0,-640.5836181640625,-16610.18359375,491.4106750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9687194824219,303.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.189453125,19080.0,0.0,0.0,0.3198745548725128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365145564079285,1.3651609420776367,-1.5390956832561642e-05,0.0,0.0003246320120524,0.0,0.0,282.87457275390625,0.0,0.0,0.0,0.747021496295929,4.0,0.0,1.0
629220,291.7391052246094,297.1499938964844,293.1499938964844,0.3082272708415985,-5708.86083984375,304.0001525878906,0.877160370349884,0.3451401889324188,0.3083497881889343,291.777587890625,297.1499938964844,293.1499938964844,0.2052346318960189,-4360.80615234375,304.03619384765625,0.7893478870391846,0.2495046257972717,0.2349852472543716,291.5926513671875,297.1499938964844,293.1499938964844,0.3376371264457702,-4776.09423828125,303.9722595214844,0.8998863101005554,0.3729893267154693,0.2584397494792938,291.41845703125,297.1499938964844,293.1499938964844,0.4910360872745514,-8747.3955078125,303.8065795898437,0.9990000128746032,0.5472774505615234,0.4785391092300415,291.9190368652344,297.1499938964844,293.1499938964844,0.0345586910843849,-5871.70849609375,304.1174621582031,0.5029593110084534,0.0700944811105728,0.3147216737270355,288.6980285644531,291.1499938964844,251.4499969482422,250.931884765625,279.087646484375,291.9146423339844,288.6596374511719,1.0,0.3873777687549591,0.4642291069030761,0.4642291069030761,0.9966582655906676,1.0,-1.914377331733704,0.6073192358016968,1.3070580959320068,0.1738041639328003,0.0,0.0,1.0,85.33883666992188,183.0,-786.0413818359375,-17289.146484375,676.9417114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1722412109375,302.2089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18785.5703125,19080.0,0.0,0.0,0.3582930266857147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940404653549194,1.3940565586090088,-1.6049314581323415e-05,0.0,0.0003636218607425,0.0,0.0,301.2187805175781,0.0,0.0,0.0,0.7615100145339966,4.0,0.0,1.0
629280,291.7391052246094,297.1499938964844,293.1499938964844,0.3082272708415985,-5708.86083984375,304.0001525878906,0.877160370349884,0.3451401889324188,0.3083497881889343,291.777587890625,297.1499938964844,293.1499938964844,0.2052346318960189,-4360.80615234375,304.03619384765625,0.7893478870391846,0.2495046257972717,0.2349852472543716,291.5926513671875,297.1499938964844,293.1499938964844,0.3376371264457702,-4776.09423828125,303.9722595214844,0.8998863101005554,0.3729893267154693,0.2584397494792938,291.41845703125,297.1499938964844,293.1499938964844,0.4910360872745514,-8747.3955078125,303.8065795898437,0.9990000128746032,0.5472774505615234,0.4785391092300415,291.9190368652344,297.1499938964844,293.1499938964844,0.0345586910843849,-5871.70849609375,304.1174621582031,0.5029593110084534,0.0700944811105728,0.3147216737270355,288.6980285644531,291.1499938964844,251.4499969482422,250.931884765625,279.087646484375,291.9146423339844,288.6596374511719,1.0,0.3873777687549591,0.4642291069030761,0.4642291069030761,0.9966582655906676,1.0,-1.914377331733704,0.6073192358016968,1.3070580959320068,0.1738041639328003,0.0,0.0,1.0,85.33883666992188,183.0,-786.0413818359375,-17289.146484375,676.9417114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1722412109375,302.2089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18785.5703125,19080.0,0.0,0.0,0.3582930266857147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940404653549194,1.3940565586090088,-1.6049314581323415e-05,0.0,0.0003636218607425,0.0,0.0,301.2187805175781,0.0,0.0,0.0,0.7615100145339966,4.0,0.0,1.0
