time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8460693359375,297.1499938964844,293.1499938964844,0.3400222957134247,-6170.064453125,303.9973449707031,0.8517160415649414,0.359195739030838,0.3220341503620147,291.8869323730469,297.1499938964844,293.1499938964844,0.2291071563959121,-4763.37744140625,304.03448486328125,0.7686730623245239,0.2621011734008789,0.2480338811874389,291.69903564453125,297.1499938964844,293.1499938964844,0.3759444952011108,-5198.24609375,303.9679260253906,0.8751121163368225,0.3908788859844208,0.2718165814876556,291.59814453125,297.1499938964844,293.1499938964844,0.5771517157554626,-9916.775390625,303.7812805175781,0.9898385405540466,0.5547002553939819,0.5242438316345215,292.0382995605469,297.1499938964844,293.1499938964844,0.0461234599351882,-6842.0078125,304.1093444824219,0.5006417632102966,0.0771131068468093,0.3546102941036224,288.1557922363281,291.1499938964844,251.4499969482422,250.9296722412109,279.10040283203125,292.0341186523437,288.1306457519531,1.0,0.4245146512985229,0.4596801102161407,0.4596801102161407,0.9982805252075196,1.0,-2.066584587097168,0.6590591669082642,1.4075255393981934,0.1931333690881729,0.0,0.0,1.0,107.72869110107422,201.0,-716.0578002929688,-17844.73046875,880.3418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7872314453125,301.7458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18999.388671875,20160.0,0.0,0.0,0.3949610888957977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401951551437378,1.4019677639007568,-1.6231990230153315e-05,0.0,0.000400835298933,0.0,0.0,306.37615966796875,0.0,0.0,0.0,0.7654722332954407,4.0,0.0,1.0
629400,291.8460693359375,297.1499938964844,293.1499938964844,0.3400222957134247,-6170.064453125,303.9973449707031,0.8517160415649414,0.359195739030838,0.3220341503620147,291.8869323730469,297.1499938964844,293.1499938964844,0.2291071563959121,-4763.37744140625,304.03448486328125,0.7686730623245239,0.2621011734008789,0.2480338811874389,291.69903564453125,297.1499938964844,293.1499938964844,0.3759444952011108,-5198.24609375,303.9679260253906,0.8751121163368225,0.3908788859844208,0.2718165814876556,291.59814453125,297.1499938964844,293.1499938964844,0.5771517157554626,-9916.775390625,303.7812805175781,0.9898385405540466,0.5547002553939819,0.5242438316345215,292.0382995605469,297.1499938964844,293.1499938964844,0.0461234599351882,-6842.0078125,304.1093444824219,0.5006417632102966,0.0771131068468093,0.3546102941036224,288.1557922363281,291.1499938964844,251.4499969482422,250.9296722412109,279.10040283203125,292.0341186523437,288.1306457519531,1.0,0.4245146512985229,0.4596801102161407,0.4596801102161407,0.9982805252075196,1.0,-2.066584587097168,0.6590591669082642,1.4075255393981934,0.1931333690881729,0.0,0.0,1.0,107.72869110107422,201.0,-716.0578002929688,-17844.73046875,880.3418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7872314453125,301.7458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18999.388671875,20160.0,0.0,0.0,0.3949610888957977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401951551437378,1.4019677639007568,-1.6231990230153315e-05,0.0,0.000400835298933,0.0,0.0,306.37615966796875,0.0,0.0,0.0,0.7654722332954407,4.0,0.0,1.0
629460,291.9481201171875,297.1499938964844,293.1499938964844,0.365366667509079,-6522.95947265625,304.0061950683594,0.8255665898323059,0.3715368509292602,0.3343749940395355,291.9907531738281,297.1499938964844,293.1499938964844,0.2484329342842102,-5076.9140625,304.0409240722656,0.7462558150291443,0.2730388939380646,0.2596901655197143,291.8016052246094,297.1499938964844,293.1499938964844,0.4072599112987518,-5529.03076171875,303.9766540527344,0.8486617207527161,0.4068406224250793,0.2839449346065521,291.72802734375,297.1499938964844,293.1499938964844,0.6124168038368225,-10342.5400390625,303.8442687988281,0.954474151134491,0.5675951242446899,0.5355278849601746,292.15234375,297.1499938964844,293.1499938964844,0.0541870296001434,-7523.9365234375,304.1095886230469,0.4902399182319641,0.0821383222937583,0.383233904838562,287.8707275390625,291.1499938964844,251.4499969482422,250.9277191162109,279.119140625,292.1487121582031,287.85894775390625,1.0,0.4564805626869201,0.4576773941516876,0.4576773941516876,0.9989683032035828,1.0,-2.156707525253296,0.6909371614456177,1.465770244598389,0.2053150683641433,0.0,0.0,1.0,135.2194061279297,189.0,-454.1078186035156,-18419.830078125,1067.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.80029296875,301.7376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,19963.123046875,20160.0,0.0,0.0,0.4283785223960876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370683431625366,1.4370853900909424,-1.7055348507710733e-05,0.0,0.0004347497306298,0.0,0.0,329.9806213378906,0.0,0.0,0.0,0.7848283052444458,4.0,0.0,1.0
629520,291.9481201171875,297.1499938964844,293.1499938964844,0.365366667509079,-6522.95947265625,304.0061950683594,0.8255665898323059,0.3715368509292602,0.3343749940395355,291.9907531738281,297.1499938964844,293.1499938964844,0.2484329342842102,-5076.9140625,304.0409240722656,0.7462558150291443,0.2730388939380646,0.2596901655197143,291.8016052246094,297.1499938964844,293.1499938964844,0.4072599112987518,-5529.03076171875,303.9766540527344,0.8486617207527161,0.4068406224250793,0.2839449346065521,291.72802734375,297.1499938964844,293.1499938964844,0.6124168038368225,-10342.5400390625,303.8442687988281,0.954474151134491,0.5675951242446899,0.5355278849601746,292.15234375,297.1499938964844,293.1499938964844,0.0541870296001434,-7523.9365234375,304.1095886230469,0.4902399182319641,0.0821383222937583,0.383233904838562,287.8707275390625,291.1499938964844,251.4499969482422,250.9277191162109,279.119140625,292.1487121582031,287.85894775390625,1.0,0.4564805626869201,0.4576773941516876,0.4576773941516876,0.9989683032035828,1.0,-2.156707525253296,0.6909371614456177,1.465770244598389,0.2053150683641433,0.0,0.0,1.0,135.2194061279297,189.0,-454.1078186035156,-18419.830078125,1067.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.80029296875,301.7376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,19963.123046875,20160.0,0.0,0.0,0.4283785223960876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370683431625366,1.4370853900909424,-1.7055348507710733e-05,0.0,0.0004347497306298,0.0,0.0,329.9806213378906,0.0,0.0,0.0,0.7848283052444458,4.0,0.0,1.0
629580,292.0428771972656,297.1499938964844,293.1499938964844,0.3857687711715698,-6797.9833984375,304.02020263671875,0.8203817009925842,0.3827614784240722,0.3450141549110412,292.0853881835937,297.1499938964844,293.1499938964844,0.2642921507358551,-5326.6923828125,304.0509033203125,0.7431506514549255,0.2832048833370209,0.269834965467453,291.89697265625,297.1499938964844,293.1499938964844,0.4334037601947784,-5796.255859375,303.990966796875,0.8447796702384949,0.4216485619544983,0.2947032451629638,291.8282470703125,297.1499938964844,293.1499938964844,0.647197425365448,-10755.3154296875,303.8879699707031,0.9459784626960754,0.5832706689834595,0.5503137111663818,292.25299072265625,297.1499938964844,293.1499938964844,0.0604328103363513,-8064.91015625,304.1126708984375,0.4917519390583038,0.0869879350066185,0.407006561756134,287.72003173828125,291.1499938964844,251.4499969482422,250.92605590820312,279.12896728515625,292.2499389648437,287.7153015136719,1.0,0.4754452109336853,0.4561332464218139,0.4561332464218139,0.999656081199646,1.0,-2.2409098148345947,0.7211506366729736,1.519759178161621,0.2169919610023498,0.0,0.0,1.0,148.9917449951172,177.0,-256.2373352050781,-19084.44921875,1208.5509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1226501464844,301.9613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,20107.298828125,20160.0,0.0,0.0,0.4579902589321136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422483444213867,1.442265510559082,-1.7178523194161244e-05,0.0,0.0004648018802981,0.0,0.0,333.56182861328125,0.0,0.0,0.0,0.787421464920044,4.0,0.0,1.0
629640,292.0428771972656,297.1499938964844,293.1499938964844,0.3857687711715698,-6797.9833984375,304.02020263671875,0.8203817009925842,0.3827614784240722,0.3450141549110412,292.0853881835937,297.1499938964844,293.1499938964844,0.2642921507358551,-5326.6923828125,304.0509033203125,0.7431506514549255,0.2832048833370209,0.269834965467453,291.89697265625,297.1499938964844,293.1499938964844,0.4334037601947784,-5796.255859375,303.990966796875,0.8447796702384949,0.4216485619544983,0.2947032451629638,291.8282470703125,297.1499938964844,293.1499938964844,0.647197425365448,-10755.3154296875,303.8879699707031,0.9459784626960754,0.5832706689834595,0.5503137111663818,292.25299072265625,297.1499938964844,293.1499938964844,0.0604328103363513,-8064.91015625,304.1126708984375,0.4917519390583038,0.0869879350066185,0.407006561756134,287.72003173828125,291.1499938964844,251.4499969482422,250.92605590820312,279.12896728515625,292.2499389648437,287.7153015136719,1.0,0.4754452109336853,0.4561332464218139,0.4561332464218139,0.999656081199646,1.0,-2.2409098148345947,0.7211506366729736,1.519759178161621,0.2169919610023498,0.0,0.0,1.0,148.9917449951172,177.0,-256.2373352050781,-19084.44921875,1208.5509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1226501464844,301.9613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,20107.298828125,20160.0,0.0,0.0,0.4579902589321136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422483444213867,1.442265510559082,-1.7178523194161244e-05,0.0,0.0004648018802981,0.0,0.0,333.56182861328125,0.0,0.0,0.0,0.787421464920044,4.0,0.0,1.0
629700,292.0869445800781,297.1499938964844,293.1499938964844,0.3944466114044189,-6912.462890625,304.0280456542969,0.822218656539917,0.3881276845932007,0.3499341011047363,292.1287536621094,297.1499938964844,293.1499938964844,0.2712345421314239,-5433.93994140625,304.0563049316406,0.7456257343292236,0.2881764769554138,0.2746114432811737,291.9413146972656,297.1499938964844,293.1499938964844,0.4448764622211456,-5911.06640625,303.9990234375,0.8474944829940796,0.4288147091865539,0.2997723221778869,291.87310791015625,297.1499938964844,293.1499938964844,0.6627764105796814,-10937.3837890625,303.9072570800781,0.9482821226119996,0.5912023186683655,0.5578051805496216,292.29803466796875,297.1499938964844,293.1499938964844,0.0632155165076255,-8309.35546875,304.1144104003906,0.4953776001930237,0.0894978195428848,0.4184401631355285,287.6853332519531,291.1499938964844,251.4499969482422,250.9253387451172,279.1316223144531,292.2952880859375,287.6831359863281,1.0,0.4819300472736358,0.4554193615913391,0.4554193615913391,1.0,1.0,-2.281378507614136,0.7357324361801147,1.5456461906433103,0.2226134985685348,0.0,0.0,1.0,151.82020568847656,177.0,-175.12171936035156,-19461.34375,1265.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3613586425781,302.13970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.751953125,21240.0,0.0,0.0,0.4714236557483673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443160891532898,1.4431781768798828,-1.7200269212480634e-05,0.0,0.0004784350749105,0.0,0.0,334.1954040527344,0.0,0.0,0.0,0.8010579347610474,4.0,0.0,1.0
629760,292.12896728515625,297.1499938964844,293.1499938964844,0.4017136991024017,-7006.248046875,304.0370178222656,0.8259623646736145,0.3933398723602295,0.3546445071697235,292.16961669921875,297.1499938964844,293.1499938964844,0.2772606909275055,-5525.3955078125,304.0623779296875,0.7499068975448608,0.2930871248245239,0.2792533934116363,291.9834899902344,297.1499938964844,293.1499938964844,0.4548277854919433,-6008.7353515625,304.0083923339844,0.8522791862487793,0.4358402192592621,0.3046859204769134,291.9155578613281,297.1499938964844,293.1499938964844,0.6761899590492249,-11090.4140625,303.9270324707031,0.9532921314239502,0.5990391373634338,0.5651757121086121,292.3399963378906,297.1499938964844,293.1499938964844,0.065734289586544,-8531.001953125,304.1163024902344,0.5003306269645691,0.0920500084757804,0.4297424852848053,287.69097900390625,291.1499938964844,251.4499969482422,250.9247131347656,279.1334228515625,292.33746337890625,287.6925354003906,1.0,0.4869762063026428,0.4547294676303863,0.4547294676303863,1.0,1.0,-2.320945978164673,0.7500036358833313,1.5709424018859863,0.2281055599451065,0.0,0.0,1.0,152.71896362304688,165.0,-78.68518829345703,-19952.283203125,1314.7747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.619873046875,302.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,20893.95703125,21240.0,0.0,0.0,0.4841596782207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4701902866363523,1.4702081680297852,-1.785059976100456e-05,0.0,0.0004913605516776,0.0,0.0,353.3271179199219,0.0,0.0,0.0,0.8031485676765442,4.0,0.0,1.0
629820,292.2073669433594,297.1499938964844,293.1499938964844,0.4147660434246063,-7173.30029296875,304.0528564453125,0.8377166986465454,0.4033043980598449,0.3634919226169586,292.24462890625,297.1499938964844,293.1499938964844,0.2884688973426819,-5694.0693359375,304.0728454589844,0.762768030166626,0.3027004599571228,0.2881826758384704,292.0619506835937,297.1499938964844,293.1499938964844,0.473229318857193,-6187.8544921875,304.0248413085937,0.8667389154434204,0.4494733214378357,0.3140954971313476,291.9945373535156,297.1499938964844,293.1499938964844,0.7007043957710266,-11369.111328125,303.9602966308594,0.9684616923332214,0.6142876148223877,0.5793862342834473,292.4158020019531,297.1499938964844,293.1499938964844,0.070476695895195,-8953.7353515625,304.1195983886719,0.5136324763298035,0.0971870198845863,0.4518661797046661,287.7240905761719,291.1499938964844,251.4499969482422,250.9237365722656,279.1357421875,292.41363525390625,287.7268371582031,1.0,0.4939577877521515,0.4534287750720978,0.4534287750720978,1.0,1.0,-2.3972537517547607,0.7775271534919739,1.619726538658142,0.238655999302864,0.0,0.0,1.0,150.30125427246094,153.0,15.425674438476562,-20794.6328125,1397.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1864624023437,302.8277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,21149.56640625,21240.0,0.0,0.0,0.5074976086616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791558980941772,1.4791738986968994,-1.8068978533847257e-05,0.0,0.0005150455399416,0.0,0.0,359.8306884765625,0.0,0.0,0.0,0.8076305985450745,4.0,0.0,1.0
629880,292.2073669433594,297.1499938964844,293.1499938964844,0.4147660434246063,-7173.30029296875,304.0528564453125,0.8377166986465454,0.4033043980598449,0.3634919226169586,292.24462890625,297.1499938964844,293.1499938964844,0.2884688973426819,-5694.0693359375,304.0728454589844,0.762768030166626,0.3027004599571228,0.2881826758384704,292.0619506835937,297.1499938964844,293.1499938964844,0.473229318857193,-6187.8544921875,304.0248413085937,0.8667389154434204,0.4494733214378357,0.3140954971313476,291.9945373535156,297.1499938964844,293.1499938964844,0.7007043957710266,-11369.111328125,303.9602966308594,0.9684616923332214,0.6142876148223877,0.5793862342834473,292.4158020019531,297.1499938964844,293.1499938964844,0.070476695895195,-8953.7353515625,304.1195983886719,0.5136324763298035,0.0971870198845863,0.4518661797046661,287.7240905761719,291.1499938964844,251.4499969482422,250.9237365722656,279.1357421875,292.41363525390625,287.7268371582031,1.0,0.4939577877521515,0.4534287750720978,0.4534287750720978,1.0,1.0,-2.3972537517547607,0.7775271534919739,1.619726538658142,0.238655999302864,0.0,0.0,1.0,150.30125427246094,153.0,15.425674438476562,-20794.6328125,1397.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1864624023437,302.8277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,21149.56640625,21240.0,0.0,0.0,0.5074976086616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791558980941772,1.4791738986968994,-1.8068978533847257e-05,0.0,0.0005150455399416,0.0,0.0,359.8306884765625,0.0,0.0,0.0,0.8076305985450745,4.0,0.0,1.0
629940,292.27899169921875,297.1499938964844,293.1499938964844,0.4258904457092285,-7313.9365234375,304.066650390625,0.85423344373703,0.4126502871513366,0.3716517388820648,292.3119812011719,297.1499938964844,293.1499938964844,0.2985256314277649,-5843.62646484375,304.081787109375,0.780423641204834,0.3119744062423706,0.2966642081737518,292.1334228515625,297.1499938964844,293.1499938964844,0.4896458685398102,-6345.84375,304.0391540527344,0.8866094946861267,0.4625361859798431,0.3230045735836029,292.0667724609375,297.1499938964844,293.1499938964844,0.7221338152885437,-11611.0166015625,303.9876708984375,0.9868364930152892,0.6289085745811462,0.5928771495819092,292.48260498046875,297.1499938964844,293.1499938964844,0.0747800320386886,-9341.5849609375,304.12255859375,0.531135082244873,0.1022315397858619,0.4730620384216308,287.78302001953125,291.1499938964844,251.4499969482422,250.9231414794922,279.13726806640625,292.4807434082031,287.78668212890625,1.0,0.4981602430343628,0.4522343575954437,0.4522343575954437,1.0,1.0,-2.469622850418091,0.8036201596260071,1.6660027503967283,0.2486145496368408,0.0,0.0,1.0,144.15625,141.0,66.47493743896484,-21625.748046875,1463.3018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7857666015625,303.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,21216.4921875,22320.0,0.0,0.0,0.5281622409820557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814943075180054,1.481512427330017,-1.812615664675832e-05,0.0,0.0005360175273381,0.0,0.0,361.5400390625,0.0,0.0,0.0,0.8211928606033325,4.0,0.0,1.0
630000,292.27899169921875,297.1499938964844,293.1499938964844,0.4258904457092285,-7313.9365234375,304.066650390625,0.85423344373703,0.4126502871513366,0.3716517388820648,292.3119812011719,297.1499938964844,293.1499938964844,0.2985256314277649,-5843.62646484375,304.081787109375,0.780423641204834,0.3119744062423706,0.2966642081737518,292.1334228515625,297.1499938964844,293.1499938964844,0.4896458685398102,-6345.84375,304.0391540527344,0.8866094946861267,0.4625361859798431,0.3230045735836029,292.0667724609375,297.1499938964844,293.1499938964844,0.7221338152885437,-11611.0166015625,303.9876708984375,0.9868364930152892,0.6289085745811462,0.5928771495819092,292.48260498046875,297.1499938964844,293.1499938964844,0.0747800320386886,-9341.5849609375,304.12255859375,0.531135082244873,0.1022315397858619,0.4730620384216308,287.78302001953125,291.1499938964844,251.4499969482422,250.9231414794922,279.13726806640625,292.4807434082031,287.78668212890625,1.0,0.4981602430343628,0.4522343575954437,0.4522343575954437,1.0,1.0,-2.469622850418091,0.8036201596260071,1.6660027503967283,0.2486145496368408,0.0,0.0,1.0,144.15625,141.0,66.47493743896484,-21625.748046875,1463.3018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7857666015625,303.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,21216.4921875,22320.0,0.0,0.0,0.5281622409820557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814943075180054,1.481512427330017,-1.812615664675832e-05,0.0,0.0005360175273381,0.0,0.0,361.5400390625,0.0,0.0,0.0,0.8211928606033325,4.0,0.0,1.0
630060,292.3447570800781,297.1499938964844,293.1499938964844,0.4344479441642761,-7419.44921875,304.0800476074219,0.8729496002197266,0.4213742315769195,0.3792213201522827,292.3727722167969,297.1499938964844,293.1499938964844,0.3069355487823486,-5966.38427734375,304.0904235839844,0.7999511361122131,0.3208703100681305,0.304758220911026,292.1988525390625,297.1499938964844,293.1499938964844,0.5032859444618225,-6474.69921875,304.0532531738281,0.908724009990692,0.4750176668167114,0.3314826786518097,292.1307373046875,297.1499938964844,293.1499938964844,0.7284047603607178,-11647.896484375,304.03350830078125,0.9990000128746032,0.643346905708313,0.5969603657722473,292.5418701171875,297.1499938964844,293.1499938964844,0.0785331800580024,-9679.9306640625,304.1254272460937,0.5506067276000977,0.1071076467633247,0.4933776259422302,287.89044189453125,291.1499938964844,251.45005798339844,250.9228515625,279.14080810546875,292.540283203125,287.8961181640625,1.0,0.5002147555351257,0.4514224827289581,0.4514224827289581,1.0,1.0,-2.5281689167022705,0.8249127268791199,1.7032560110092163,0.2571074664592743,0.0,0.0,1.0,137.07493591308594,129.0,127.137939453125,-22497.322265625,1509.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3469543457031,303.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,22148.84375,22320.0,0.0,0.0,0.5468748807907104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136961936950684,1.513715147972107,-1.892270483949688e-05,0.0,0.000555008475203,0.0,0.0,385.6317443847656,0.0,0.0,0.0,0.8266090154647827,4.0,0.0,1.0
630120,292.3447570800781,297.1499938964844,293.1499938964844,0.4344479441642761,-7419.44921875,304.0800476074219,0.8729496002197266,0.4213742315769195,0.3792213201522827,292.3727722167969,297.1499938964844,293.1499938964844,0.3069355487823486,-5966.38427734375,304.0904235839844,0.7999511361122131,0.3208703100681305,0.304758220911026,292.1988525390625,297.1499938964844,293.1499938964844,0.5032859444618225,-6474.69921875,304.0532531738281,0.908724009990692,0.4750176668167114,0.3314826786518097,292.1307373046875,297.1499938964844,293.1499938964844,0.7284047603607178,-11647.896484375,304.03350830078125,0.9990000128746032,0.643346905708313,0.5969603657722473,292.5418701171875,297.1499938964844,293.1499938964844,0.0785331800580024,-9679.9306640625,304.1254272460937,0.5506067276000977,0.1071076467633247,0.4933776259422302,287.89044189453125,291.1499938964844,251.45005798339844,250.9228515625,279.14080810546875,292.540283203125,287.8961181640625,1.0,0.5002147555351257,0.4514224827289581,0.4514224827289581,1.0,1.0,-2.5281689167022705,0.8249127268791199,1.7032560110092163,0.2571074664592743,0.0,0.0,1.0,137.07493591308594,129.0,127.137939453125,-22497.322265625,1509.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3469543457031,303.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,22148.84375,22320.0,0.0,0.0,0.5468748807907104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136961936950684,1.513715147972107,-1.892270483949688e-05,0.0,0.000555008475203,0.0,0.0,385.6317443847656,0.0,0.0,0.0,0.8266090154647827,4.0,0.0,1.0
630180,292.405517578125,297.1499938964844,293.1499938964844,0.4413237869739532,-7502.90185546875,304.0918884277344,0.8897397518157959,0.4294517338275909,0.3863348364830017,292.42803955078125,297.1499938964844,293.1499938964844,0.3143237829208374,-6073.01513671875,304.09796142578125,0.816798985004425,0.3293482363224029,0.3125906586647033,292.2590026855469,297.1499938964844,293.1499938964844,0.5151187181472778,-6585.4013671875,304.0657653808594,0.9304656982421876,0.486914575099945,0.3396441340446472,292.1556091308594,297.1499938964844,293.1499938964844,0.6970051527023315,-11191.3681640625,304.1242980957031,0.9990000128746032,0.6640403866767883,0.5750651359558105,292.593994140625,297.1499938964844,293.1499938964844,0.0820808187127113,-10000.5751953125,304.127685546875,0.5686302781105042,0.1119361221790313,0.513800859451294,288.02099609375,291.1499938964844,251.4503173828125,250.9228057861328,279.147216796875,292.5926208496094,288.0278625488281,1.0,0.4991157650947571,0.4515000581741333,0.4515000581741333,1.0,1.0,-2.5539793968200684,0.8351075053215027,1.718871831893921,0.2617450952529907,0.0,0.0,1.0,131.0852813720703,117.0,169.5068359375,-23101.650390625,1518.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9213256835937,304.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22276.12890625,22320.0,0.0,0.0,0.5632023811340332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180394649505615,1.5180584192276,-1.903144766401965e-05,0.0,0.0005715788574889,0.0,0.0,388.9607543945313,0.0,0.0,0.0,0.8287792205810547,4.0,0.0,1.0
630240,292.405517578125,297.1499938964844,293.1499938964844,0.4413237869739532,-7502.90185546875,304.0918884277344,0.8897397518157959,0.4294517338275909,0.3863348364830017,292.42803955078125,297.1499938964844,293.1499938964844,0.3143237829208374,-6073.01513671875,304.09796142578125,0.816798985004425,0.3293482363224029,0.3125906586647033,292.2590026855469,297.1499938964844,293.1499938964844,0.5151187181472778,-6585.4013671875,304.0657653808594,0.9304656982421876,0.486914575099945,0.3396441340446472,292.1556091308594,297.1499938964844,293.1499938964844,0.6970051527023315,-11191.3681640625,304.1242980957031,0.9990000128746032,0.6640403866767883,0.5750651359558105,292.593994140625,297.1499938964844,293.1499938964844,0.0820808187127113,-10000.5751953125,304.127685546875,0.5686302781105042,0.1119361221790313,0.513800859451294,288.02099609375,291.1499938964844,251.4503173828125,250.9228057861328,279.147216796875,292.5926208496094,288.0278625488281,1.0,0.4991157650947571,0.4515000581741333,0.4515000581741333,1.0,1.0,-2.5539793968200684,0.8351075053215027,1.718871831893921,0.2617450952529907,0.0,0.0,1.0,131.0852813720703,117.0,169.5068359375,-23101.650390625,1518.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9213256835937,304.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22276.12890625,22320.0,0.0,0.0,0.5632023811340332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180394649505615,1.5180584192276,-1.903144766401965e-05,0.0,0.0005715788574889,0.0,0.0,388.9607543945313,0.0,0.0,0.0,0.8287792205810547,4.0,0.0,1.0
630300,292.4342956542969,297.1499938964844,293.1499938964844,0.4440616369247436,-7535.44287109375,304.09747314453125,0.8994011282920837,0.4332295954227447,0.3896297216415405,292.4540100097656,297.1499938964844,293.1499938964844,0.3175309002399444,-6118.75048828125,304.1015930175781,0.8257297277450562,0.3333886563777923,0.3162971138954162,292.2873840332031,297.1499938964844,293.1499938964844,0.5202878713607788,-6633.29345703125,304.0716552734375,0.942861020565033,0.4926239550113678,0.3435371518135071,292.1549377441406,297.1499938964844,293.1499938964844,0.6771756410598755,-10915.8037109375,304.1649475097656,0.9990000128746032,0.676762044429779,0.5620141625404358,292.61749267578125,297.1499938964844,293.1499938964844,0.0837573111057281,-10152.076171875,304.1286926269531,0.5784764289855957,0.1143644750118255,0.5239059925079346,288.0932006835937,291.1499938964844,251.45057678222656,250.9229278564453,279.1492919921875,292.6162109375,288.100341796875,1.0,0.4977352619171142,0.4516239464282989,0.4516239464282989,1.0,1.0,-2.563533306121826,0.8390898108482361,1.7244433164596558,0.2636300027370453,0.0,0.0,1.0,127.44099426269533,117.0,184.8146209716797,-23387.966796875,1515.0235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2146911621094,304.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.779296875,23400.0,0.0,0.0,0.5704289674758911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187770128250122,1.5187959671020508,-1.904994496726431e-05,0.0,0.0005789129063487,0.0,0.0,389.5279541015625,0.0,0.0,0.0,0.8418897390365601,4.0,0.0,1.0
630360,292.4620361328125,297.1499938964844,293.1499938964844,0.4456899464130401,-7552.708984375,304.10406494140625,0.910189151763916,0.4368481040000915,0.3927717208862304,292.4789428710937,297.1499938964844,293.1499938964844,0.3199373781681061,-6151.734375,304.10601806640625,0.835280179977417,0.3373073041439056,0.3198767006397247,292.314697265625,297.1499938964844,293.1499938964844,0.5241984128952026,-6668.10986328125,304.07879638671875,0.9557157158851624,0.4981873631477356,0.3473206162452698,292.1480407714844,297.1499938964844,293.1499938964844,0.6540077924728394,-10599.6962890625,304.2043151855469,0.9990000128746032,0.6907179951667786,0.5477468967437744,292.63934326171875,297.1499938964844,293.1499938964844,0.0852625742554664,-10286.0380859375,304.1298217773437,0.5887995958328247,0.1168160662055015,0.5340539813041687,288.19061279296875,291.1499938964844,251.450912475586,250.92315673828125,279.1509094238281,292.6381530761719,288.1994323730469,1.0,0.4959041774272918,0.4517908692359924,0.4517908692359924,1.0,1.0,-2.571209192276001,0.8424255847930908,1.7287836074829102,0.2652836143970489,0.0,0.0,1.0,123.46881866455078,135.0,226.46583557128903,-23768.654296875,1507.9312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4921875,304.8155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,23070.546875,23400.0,0.0,0.0,0.5772444009780884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5448707342147827,1.5448904037475586,-1.971015444723889e-05,0.0,0.0005858296644873,0.0,0.0,409.9521789550781,0.0,0.0,0.0,0.8438776731491089,4.0,0.0,1.0
630420,292.5153503417969,297.1499938964844,293.1499938964844,0.4500022232532501,-7604.09423828125,304.1120300292969,0.9192017912864684,0.4434657394886017,0.3987882137298584,292.5267333984375,297.1499938964844,293.1499938964844,0.3255785703659057,-6232.07958984375,304.11114501953125,0.8438332080841064,0.3446199297904968,0.3268527388572693,292.36700439453125,297.1499938964844,293.1499938964844,0.5333014726638794,-6752.92578125,304.087158203125,0.9663180112838744,0.5087392330169678,0.354708582162857,292.1374816894531,297.1499938964844,293.1499938964844,0.6379397511482239,-10396.978515625,304.2110595703125,0.9990000128746032,0.7182860374450684,0.541870653629303,292.679931640625,297.1499938964844,293.1499938964844,0.0887043476104736,-10599.1826171875,304.1307983398437,0.5999951958656311,0.1215229332447052,0.555204451084137,288.3336181640625,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,292.6788330078125,288.33892822265625,1.0,0.5019913911819458,0.45136159658432,0.45136159658432,1.0,1.0,-2.6140129566192627,0.8584352731704712,1.7555776834487915,0.2712510526180267,0.0,0.0,1.0,123.19248962402344,153.0,194.060791015625,-24450.40625,1564.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.00439453125,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,23316.533203125,23400.0,0.0,0.0,0.5897040367126465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530848503112793,1.5531047582626345,-1.992030956898816e-05,0.0,0.0005984746385365,0.0,0.0,416.5262451171875,0.0,0.0,0.0,0.847967803478241,4.0,0.0,1.0
630480,292.5153503417969,297.1499938964844,293.1499938964844,0.4500022232532501,-7604.09423828125,304.1120300292969,0.9192017912864684,0.4434657394886017,0.3987882137298584,292.5267333984375,297.1499938964844,293.1499938964844,0.3255785703659057,-6232.07958984375,304.11114501953125,0.8438332080841064,0.3446199297904968,0.3268527388572693,292.36700439453125,297.1499938964844,293.1499938964844,0.5333014726638794,-6752.92578125,304.087158203125,0.9663180112838744,0.5087392330169678,0.354708582162857,292.1374816894531,297.1499938964844,293.1499938964844,0.6379397511482239,-10396.978515625,304.2110595703125,0.9990000128746032,0.7182860374450684,0.541870653629303,292.679931640625,297.1499938964844,293.1499938964844,0.0887043476104736,-10599.1826171875,304.1307983398437,0.5999951958656311,0.1215229332447052,0.555204451084137,288.3336181640625,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,292.6788330078125,288.33892822265625,1.0,0.5019913911819458,0.45136159658432,0.45136159658432,1.0,1.0,-2.6140129566192627,0.8584352731704712,1.7555776834487915,0.2712510526180267,0.0,0.0,1.0,123.19248962402344,153.0,194.060791015625,-24450.40625,1564.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.00439453125,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,23316.533203125,23400.0,0.0,0.0,0.5897040367126465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530848503112793,1.5531047582626345,-1.992030956898816e-05,0.0,0.0005984746385365,0.0,0.0,416.5262451171875,0.0,0.0,0.0,0.847967803478241,4.0,0.0,1.0
630540,292.56549072265625,297.1499938964844,293.1499938964844,0.4554726481437683,-7673.11865234375,304.115478515625,0.9163506031036376,0.4493750631809234,0.4043416678905487,292.5715026855469,297.1499938964844,293.1499938964844,0.3320723474025726,-6326.71630859375,304.1132202148437,0.8433079719543457,0.351328432559967,0.3334398865699768,292.4160461425781,297.1499938964844,293.1499938964844,0.5438920259475708,-6854.2890625,304.0903625488281,0.9656060338020324,0.5186296105384827,0.3617716431617737,292.154296875,297.1499938964844,293.1499938964844,0.6477833986282349,-10549.1982421875,304.1735534667969,0.9990000128746032,0.740589439868927,0.5538766980171204,292.71807861328125,297.1499938964844,293.1499938964844,0.0922650396823883,-10927.962890625,304.1312561035156,0.6030130386352539,0.1256920993328094,0.5752806663513184,288.41387939453125,291.1499938964844,251.4535980224609,250.9254608154297,279.1429138183594,292.7170715332031,288.4165344238281,1.0,0.5139728784561157,0.4504263401031494,0.4504263401031494,1.0,1.0,-2.6756255626678467,0.8806415796279907,1.7949838638305664,0.2794829607009887,0.0,0.0,1.0,128.83790588378906,171.0,126.7332763671875,-25138.111328125,1677.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.43017578125,305.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,23379.095703125,24480.0,0.0,0.0,0.6011453866958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551670789718628,1.5551869869232178,-1.997375875362195e-05,0.0,0.0006100861355662,0.0,0.0,418.2037963867188,0.0,0.0,0.0,0.8633793592453003,4.0,0.0,1.0
630600,292.56549072265625,297.1499938964844,293.1499938964844,0.4554726481437683,-7673.11865234375,304.115478515625,0.9163506031036376,0.4493750631809234,0.4043416678905487,292.5715026855469,297.1499938964844,293.1499938964844,0.3320723474025726,-6326.71630859375,304.1132202148437,0.8433079719543457,0.351328432559967,0.3334398865699768,292.4160461425781,297.1499938964844,293.1499938964844,0.5438920259475708,-6854.2890625,304.0903625488281,0.9656060338020324,0.5186296105384827,0.3617716431617737,292.154296875,297.1499938964844,293.1499938964844,0.6477833986282349,-10549.1982421875,304.1735534667969,0.9990000128746032,0.740589439868927,0.5538766980171204,292.71807861328125,297.1499938964844,293.1499938964844,0.0922650396823883,-10927.962890625,304.1312561035156,0.6030130386352539,0.1256920993328094,0.5752806663513184,288.41387939453125,291.1499938964844,251.4535980224609,250.9254608154297,279.1429138183594,292.7170715332031,288.4165344238281,1.0,0.5139728784561157,0.4504263401031494,0.4504263401031494,1.0,1.0,-2.6756255626678467,0.8806415796279907,1.7949838638305664,0.2794829607009887,0.0,0.0,1.0,128.83790588378906,171.0,126.7332763671875,-25138.111328125,1677.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.43017578125,305.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,23379.095703125,24480.0,0.0,0.0,0.6011453866958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551670789718628,1.5551869869232178,-1.997375875362195e-05,0.0,0.0006100861355662,0.0,0.0,418.2037963867188,0.0,0.0,0.0,0.8633793592453003,4.0,0.0,1.0
630660,292.6129455566406,297.1499938964844,293.1499938964844,0.4607945382595062,-7740.60595703125,304.1179504394531,0.9059721231460572,0.4545558094978332,0.4093954265117645,292.6136779785156,297.1499938964844,293.1499938964844,0.3384647667407989,-6419.857421875,304.1147155761719,0.8367588520050049,0.3574327826499939,0.3396125435829162,292.46246337890625,297.1499938964844,293.1499938964844,0.5544480681419373,-6955.34765625,304.09246826171875,0.9573795199394226,0.5278115272521973,0.3684643507003784,292.19921875,297.1499938964844,293.1499938964844,0.6752846240997314,-10933.9091796875,304.11944580078125,0.9990000128746032,0.7567635178565979,0.5782627463340759,292.75537109375,297.1499938964844,293.1499938964844,0.0954125821590423,-11218.341796875,304.1322631835937,0.6001062989234924,0.1290792971849441,0.5927879810333252,288.4747619628906,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,292.75439453125,288.475830078125,1.0,0.529847264289856,0.449249118566513,0.449249118566513,1.0,1.0,-2.7474939823150635,0.9062021374702454,1.841291785240173,0.2888402640819549,0.0,0.0,1.0,138.7687530517578,189.0,83.88153839111328,-25915.365234375,1830.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7246398925781,305.8203430175781,278.1499938964844,0.0,18000.0,313.1499938964844,24319.064453125,24480.0,0.0,0.0,0.6124539971351624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861221551895142,1.586142897605896,-2.07768152904464e-05,0.0,0.0006215629982762,0.0,0.0,443.677001953125,0.0,0.0,0.0,0.8661224246025085,4.0,0.0,1.0
630720,292.6129455566406,297.1499938964844,293.1499938964844,0.4607945382595062,-7740.60595703125,304.1179504394531,0.9059721231460572,0.4545558094978332,0.4093954265117645,292.6136779785156,297.1499938964844,293.1499938964844,0.3384647667407989,-6419.857421875,304.1147155761719,0.8367588520050049,0.3574327826499939,0.3396125435829162,292.46246337890625,297.1499938964844,293.1499938964844,0.5544480681419373,-6955.34765625,304.09246826171875,0.9573795199394226,0.5278115272521973,0.3684643507003784,292.19921875,297.1499938964844,293.1499938964844,0.6752846240997314,-10933.9091796875,304.11944580078125,0.9990000128746032,0.7567635178565979,0.5782627463340759,292.75537109375,297.1499938964844,293.1499938964844,0.0954125821590423,-11218.341796875,304.1322631835937,0.6001062989234924,0.1290792971849441,0.5927879810333252,288.4747619628906,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,292.75439453125,288.475830078125,1.0,0.529847264289856,0.449249118566513,0.449249118566513,1.0,1.0,-2.7474939823150635,0.9062021374702454,1.841291785240173,0.2888402640819549,0.0,0.0,1.0,138.7687530517578,189.0,83.88153839111328,-25915.365234375,1830.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7246398925781,305.8203430175781,278.1499938964844,0.0,18000.0,313.1499938964844,24319.064453125,24480.0,0.0,0.0,0.6124539971351624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861221551895142,1.586142897605896,-2.07768152904464e-05,0.0,0.0006215629982762,0.0,0.0,443.677001953125,0.0,0.0,0.0,0.8661224246025085,4.0,0.0,1.0
630780,292.6579284667969,297.1499938964844,293.1499938964844,0.4676274955272674,-7829.53466796875,304.1172180175781,0.8923211693763733,0.459043800830841,0.4139301478862762,292.6534729003906,297.1499938964844,293.1499938964844,0.3459761440753937,-6530.75634765625,304.11395263671875,0.8268438577651978,0.3629442751407623,0.3453391492366791,292.5064697265625,297.1499938964844,293.1499938964844,0.5669575929641724,-7076.57470703125,304.0907592773437,0.9441025257110596,0.5363030433654785,0.3747568130493164,292.2669372558594,297.1499938964844,293.1499938964844,0.718147337436676,-11512.2392578125,304.0581970214844,0.9990000128746032,0.7671617269515991,0.610960066318512,292.7921142578125,297.1499938964844,293.1499938964844,0.0983765944838523,-11495.01171875,304.1332397460937,0.593109667301178,0.1316254287958145,0.6070916652679443,288.4687805175781,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.7911682128906,288.4679260253906,1.0,0.5480304956436157,0.4480250179767608,0.4480250179767608,1.0,1.0,-2.823870182037353,0.9332293272018432,1.8906408548355105,0.2987046539783478,0.0,0.0,1.0,151.9517059326172,207.0,12.170284271240234,-26516.759765625,2013.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9373474121094,305.9524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,24440.4140625,24480.0,0.0,0.0,0.6235818862915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900745391845703,1.5900954008102417,-2.0880490410490893e-05,0.0,0.0006328563904389,0.0,0.0,447.00201416015625,0.0,0.0,0.0,0.8680903315544128,4.0,0.0,1.0
630840,292.6579284667969,297.1499938964844,293.1499938964844,0.4676274955272674,-7829.53466796875,304.1172180175781,0.8923211693763733,0.459043800830841,0.4139301478862762,292.6534729003906,297.1499938964844,293.1499938964844,0.3459761440753937,-6530.75634765625,304.11395263671875,0.8268438577651978,0.3629442751407623,0.3453391492366791,292.5064697265625,297.1499938964844,293.1499938964844,0.5669575929641724,-7076.57470703125,304.0907592773437,0.9441025257110596,0.5363030433654785,0.3747568130493164,292.2669372558594,297.1499938964844,293.1499938964844,0.718147337436676,-11512.2392578125,304.0581970214844,0.9990000128746032,0.7671617269515991,0.610960066318512,292.7921142578125,297.1499938964844,293.1499938964844,0.0983765944838523,-11495.01171875,304.1332397460937,0.593109667301178,0.1316254287958145,0.6070916652679443,288.4687805175781,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.7911682128906,288.4679260253906,1.0,0.5480304956436157,0.4480250179767608,0.4480250179767608,1.0,1.0,-2.823870182037353,0.9332293272018432,1.8906408548355105,0.2987046539783478,0.0,0.0,1.0,151.9517059326172,207.0,12.170284271240234,-26516.759765625,2013.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9373474121094,305.9524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,24440.4140625,24480.0,0.0,0.0,0.6235818862915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900745391845703,1.5900954008102417,-2.0880490410490893e-05,0.0,0.0006328563904389,0.0,0.0,447.00201416015625,0.0,0.0,0.0,0.8680903315544128,4.0,0.0,1.0
630900,292.67950439453125,297.1499938964844,293.1499938964844,0.4712740480899811,-7877.06884765625,304.1165466308594,0.884810209274292,0.4610368013381958,0.4160054326057434,292.6725769042969,297.1499938964844,293.1499938964844,0.3498983681201935,-6588.65478515625,304.1133728027344,0.8212241530418396,0.3654835820198059,0.3480322957038879,292.52764892578125,297.1499938964844,293.1499938964844,0.57355797290802,-7140.41943359375,304.08953857421875,0.9363026022911072,0.5402971506118774,0.3777532577514648,292.3073425292969,297.1499938964844,293.1499938964844,0.7436909675598145,-11849.4443359375,304.02850341796875,0.9990000128746032,0.7704147696495056,0.6293607950210571,292.8102111816406,297.1499938964844,293.1499938964844,0.0997210666537284,-11620.876953125,304.13385009765625,0.5885823369026184,0.1326014101505279,0.6130444407463074,288.4520874023437,291.1499938964844,251.4610290527344,250.9325256347656,279.138427734375,292.809326171875,288.4506225585937,1.0,0.5576122999191284,0.4474352598190307,0.4474352598190307,1.0,1.0,-2.862471580505371,0.946874499320984,1.9155970811843872,0.3036901950836181,0.0,0.0,1.0,159.4923095703125,207.0,-15.999276161193848,-26793.837890625,2113.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02301025390625,305.998046875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.318359375,25560.0,0.0,0.0,0.6290624141693115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590721845626831,1.590742826461792,-2.0897496142424643e-05,0.0,0.0006384183652698,0.0,0.0,447.5482177734375,0.0,0.0,0.0,0.8786432147026062,4.0,0.0,1.0
630960,292.7005615234375,297.1499938964844,293.1499938964844,0.4741653203964233,-7913.8583984375,304.11737060546875,0.8771480321884155,0.4628589749336242,0.4179507791996002,292.691162109375,297.1499938964844,293.1499938964844,0.3532490134239197,-6637.32861328125,304.1139221191406,0.8153356909751892,0.3678796887397766,0.3506112098693847,292.5483093261719,297.1499938964844,293.1499938964844,0.5792995691299438,-7194.97802734375,304.090087890625,0.9281315207481384,0.5441197156906128,0.3806483149528503,292.3511657714844,297.1499938964844,293.1499938964844,0.7700440883636475,-12191.912109375,304.0027160644531,0.9990000128746032,0.7724910378456116,0.648659884929657,292.8280944824219,297.1499938964844,293.1499938964844,0.1007938459515571,-11719.6923828125,304.13482666015625,0.5835996270179749,0.1333979815244674,0.6182546615600586,288.45281982421875,291.1499938964844,251.4632110595703,250.9346466064453,279.1385803222656,292.82720947265625,288.4521179199219,1.0,0.5673633217811584,0.446874052286148,0.446874052286148,1.0,1.0,-2.9008471965789795,0.960443079471588,1.940404176712036,0.3086574971675873,0.0,0.0,1.0,167.5370330810547,225.0,-8.58810043334961,-27172.51171875,2218.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0806579589844,306.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,25244.6171875,25560.0,0.0,0.0,0.6346781253814697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160231828689575,1.6160447597503662,-2.1567553631030023e-05,0.0,0.0006441175937652,0.0,0.0,469.2453308105469,0.0,0.0,0.0,0.8826812505722046,4.0,0.0,1.0
631020,292.7410888671875,297.1499938964844,293.1499938964844,0.4810744225978851,-8003.24755859375,304.1167297363281,0.8620314598083496,0.4660294651985168,0.4214443862438202,292.72686767578125,297.1499938964844,293.1499938964844,0.3608004450798034,-6748.0009765625,304.1133728027344,0.8028485178947449,0.3722628653049469,0.3554202318191528,292.5881042480469,297.1499938964844,293.1499938964844,0.5922887325286865,-7319.38037109375,304.08837890625,0.9118813276290894,0.551292359828949,0.3861292004585266,292.44635009765625,297.1499938964844,293.1499938964844,0.8291481733322144,-12945.7294921875,303.9535217285156,0.9990000128746032,0.7734513282775879,0.688889741897583,292.8628234863281,297.1499938964844,293.1499938964844,0.1028815507888794,-11914.861328125,304.13641357421875,0.5727972388267517,0.1345115602016449,0.6266381144523621,288.4075012207031,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.86199951171875,288.4053649902344,1.0,0.5870209336280823,0.4458602964878082,0.4458602964878082,1.0,1.0,-2.975849866867065,0.9869970083236694,1.988852858543396,0.3184165358543396,0.0,0.0,1.0,184.8160400390625,228.0,-51.54930877685547,-27672.00390625,2438.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1664733886719,306.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.931640625,25560.0,0.0,0.0,0.6459192633628845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236331462860107,1.623654842376709,-2.177115675294772e-05,0.0,0.0006555259460583,0.0,0.0,475.9057312011719,0.0,0.0,0.0,0.886465311050415,4.0,0.0,1.0
