time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.7410888671875,297.1499938964844,293.1499938964844,0.4810744225978851,-8003.24755859375,304.1167297363281,0.8620314598083496,0.4660294651985168,0.4214443862438202,292.72686767578125,297.1499938964844,293.1499938964844,0.3608004450798034,-6748.0009765625,304.1133728027344,0.8028485178947449,0.3722628653049469,0.3554202318191528,292.5881042480469,297.1499938964844,293.1499938964844,0.5922887325286865,-7319.38037109375,304.08837890625,0.9118813276290894,0.551292359828949,0.3861292004585266,292.44635009765625,297.1499938964844,293.1499938964844,0.8291481733322144,-12945.7294921875,303.9535217285156,0.9990000128746032,0.7734513282775879,0.688889741897583,292.8628234863281,297.1499938964844,293.1499938964844,0.1028815507888794,-11914.861328125,304.13641357421875,0.5727972388267517,0.1345115602016449,0.6266381144523621,288.4075012207031,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.86199951171875,288.4053649902344,1.0,0.5870209336280823,0.4458602964878082,0.4458602964878082,1.0,1.0,-2.975849866867065,0.9869970083236694,1.988852858543396,0.3184165358543396,0.0,0.0,1.0,184.8160400390625,228.0,-51.54930877685547,-27672.00390625,2438.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1664733886719,306.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.931640625,25560.0,0.0,0.0,0.6459192633628845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236331462860107,1.623654842376709,-2.177115675294772e-05,0.0,0.0006555259460583,0.0,0.0,475.9057312011719,0.0,0.0,0.0,0.886465311050415,4.0,0.0,1.0
631140,292.7789001464844,297.1499938964844,293.1499938964844,0.4874135851860046,-8084.27392578125,304.1173095703125,0.8521702289581299,0.4687160551548004,0.4243498742580414,292.7601318359375,297.1499938964844,293.1499938964844,0.3678720891475677,-6850.677734375,304.11383056640625,0.7945993542671204,0.376235157251358,0.3596767783164978,292.6252746582031,297.1499938964844,293.1499938964844,0.6048352718353271,-7438.0966796875,304.0881042480469,0.9023895859718324,0.5579890608787537,0.3911570906639099,292.5404968261719,297.1499938964844,293.1499938964844,0.8776885867118835,-13532.34375,303.9389953613281,0.9990000128746032,0.7721725702285767,0.7184532284736633,292.8951721191406,297.1499938964844,293.1499938964844,0.104447416961193,-12061.14453125,304.1383361816406,0.5651061534881592,0.1352244615554809,0.6322524547576904,288.3576354980469,291.1499938964844,251.474838256836,250.94595336914065,279.142578125,292.8944396972656,288.3561706542969,1.0,0.6013762950897217,0.4452681243419647,0.4452681243419647,1.0,1.0,-3.0328152179718018,1.0073925256729126,2.0254228115081787,0.326336532831192,0.0,0.0,1.0,198.2017059326172,231.0,-61.02033615112305,-28047.96484375,2613.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.255859375,306.1322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.255859375,26640.0,0.0,0.0,0.6567895412445068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254900693893433,1.625511884689331,-2.1820986148668453e-05,0.0,0.0006665578694082,0.0,0.0,477.54052734375,0.0,0.0,0.0,0.9005421996116638,4.0,0.0,1.0
631200,292.7789001464844,297.1499938964844,293.1499938964844,0.4874135851860046,-8084.27392578125,304.1173095703125,0.8521702289581299,0.4687160551548004,0.4243498742580414,292.7601318359375,297.1499938964844,293.1499938964844,0.3678720891475677,-6850.677734375,304.11383056640625,0.7945993542671204,0.376235157251358,0.3596767783164978,292.6252746582031,297.1499938964844,293.1499938964844,0.6048352718353271,-7438.0966796875,304.0881042480469,0.9023895859718324,0.5579890608787537,0.3911570906639099,292.5404968261719,297.1499938964844,293.1499938964844,0.8776885867118835,-13532.34375,303.9389953613281,0.9990000128746032,0.7721725702285767,0.7184532284736633,292.8951721191406,297.1499938964844,293.1499938964844,0.104447416961193,-12061.14453125,304.1383361816406,0.5651061534881592,0.1352244615554809,0.6322524547576904,288.3576354980469,291.1499938964844,251.474838256836,250.94595336914065,279.142578125,292.8944396972656,288.3561706542969,1.0,0.6013762950897217,0.4452681243419647,0.4452681243419647,1.0,1.0,-3.0328152179718018,1.0073925256729126,2.0254228115081787,0.326336532831192,0.0,0.0,1.0,198.2017059326172,231.0,-61.02033615112305,-28047.96484375,2613.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.255859375,306.1322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.255859375,26640.0,0.0,0.0,0.6567895412445068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254900693893433,1.625511884689331,-2.1820986148668453e-05,0.0,0.0006665578694082,0.0,0.0,477.54052734375,0.0,0.0,0.0,0.9005421996116638,4.0,0.0,1.0
631260,292.8144836425781,297.1499938964844,293.1499938964844,0.4911858141422272,-8129.80078125,304.12188720703125,0.8441195487976074,0.4709041714668274,0.426783412694931,292.7911376953125,297.1499938964844,293.1499938964844,0.3729989528656006,-6922.88525390625,304.1173095703125,0.7879047989845276,0.379824697971344,0.3635305762290954,292.6600036621094,297.1499938964844,293.1499938964844,0.6144747734069824,-7526.40087890625,304.0926208496094,0.8951603770256042,0.5642388463020325,0.3958427608013153,292.6183776855469,297.1499938964844,293.1499938964844,0.9028659462928772,-13794.6787109375,303.96929931640625,0.9957523941993712,0.7717733979225159,0.731195330619812,292.9241943359375,297.1499938964844,293.1499938964844,0.1053662672638893,-12143.490234375,304.1406555175781,0.5585513114929199,0.1357882618904113,0.6367269158363342,288.363037109375,291.1499938964844,251.4825897216797,250.9534912109375,279.1467590332031,292.9235534667969,288.3634948730469,1.0,0.6118208169937134,0.4451299011707306,0.4451299011707306,1.0,1.0,-3.0668177604675293,1.019994020462036,2.046823740005493,0.3316665887832641,0.0,0.0,1.0,209.682357788086,234.0,-12.09334945678711,-28453.572265625,2739.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3401794433594,306.23211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.169921875,26640.0,0.0,0.0,0.6673644185066223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655347466468811,1.6553701162338257,-2.262997440993786e-05,0.0,0.0006772900233045,0.0,0.0,504.341796875,0.0,0.0,0.0,0.903889298439026,4.0,0.0,1.0
631320,292.8144836425781,297.1499938964844,293.1499938964844,0.4911858141422272,-8129.80078125,304.12188720703125,0.8441195487976074,0.4709041714668274,0.426783412694931,292.7911376953125,297.1499938964844,293.1499938964844,0.3729989528656006,-6922.88525390625,304.1173095703125,0.7879047989845276,0.379824697971344,0.3635305762290954,292.6600036621094,297.1499938964844,293.1499938964844,0.6144747734069824,-7526.40087890625,304.0926208496094,0.8951603770256042,0.5642388463020325,0.3958427608013153,292.6183776855469,297.1499938964844,293.1499938964844,0.9028659462928772,-13794.6787109375,303.96929931640625,0.9957523941993712,0.7717733979225159,0.731195330619812,292.9241943359375,297.1499938964844,293.1499938964844,0.1053662672638893,-12143.490234375,304.1406555175781,0.5585513114929199,0.1357882618904113,0.6367269158363342,288.363037109375,291.1499938964844,251.4825897216797,250.9534912109375,279.1467590332031,292.9235534667969,288.3634948730469,1.0,0.6118208169937134,0.4451299011707306,0.4451299011707306,1.0,1.0,-3.0668177604675293,1.019994020462036,2.046823740005493,0.3316665887832641,0.0,0.0,1.0,209.682357788086,234.0,-12.09334945678711,-28453.572265625,2739.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3401794433594,306.23211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.169921875,26640.0,0.0,0.0,0.6673644185066223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655347466468811,1.6553701162338257,-2.262997440993786e-05,0.0,0.0006772900233045,0.0,0.0,504.341796875,0.0,0.0,0.0,0.903889298439026,4.0,0.0,1.0
631380,292.8482666015625,297.1499938964844,293.1499938964844,0.4938755333423614,-8161.23046875,304.1268005371094,0.838110625743866,0.4725539684295654,0.4286881387233734,292.8204040527344,297.1499938964844,293.1499938964844,0.3773176670074463,-6983.041015625,304.1210327148437,0.783129870891571,0.3829798400402069,0.3669352829456329,292.6926574707031,297.1499938964844,293.1499938964844,0.6230502724647522,-7604.20166015625,304.09747314453125,0.8901975750923157,0.5700315833091736,0.4001742303371429,292.6679992675781,297.1499938964844,293.1499938964844,0.9130457043647766,-13869.751953125,304.01202392578125,0.9897693395614624,0.7751417756080627,0.7338768839836121,292.94976806640625,297.1499938964844,293.1499938964844,0.1061140075325965,-12209.7626953125,304.1425170898437,0.5537405014038086,0.1363190561532974,0.6407065987586975,288.37713623046875,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.94921875,288.3779602050781,1.0,0.6191280484199524,0.4452681243419647,0.4452681243419647,1.0,1.0,-3.086333990097046,1.027759313583374,2.058574676513672,0.3350666463375091,0.0,0.0,1.0,218.71450805664065,237.0,11.361431121826172,-28699.13671875,2825.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4817199707031,306.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,26603.857421875,26640.0,0.0,0.0,0.676922082901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589584350585938,1.658981204032898,-2.272881101816893e-05,0.0,0.0006869898643344,0.0,0.0,507.6495056152344,0.0,0.0,0.0,0.9056917428970336,4.0,0.0,1.0
631440,292.8482666015625,297.1499938964844,293.1499938964844,0.4938755333423614,-8161.23046875,304.1268005371094,0.838110625743866,0.4725539684295654,0.4286881387233734,292.8204040527344,297.1499938964844,293.1499938964844,0.3773176670074463,-6983.041015625,304.1210327148437,0.783129870891571,0.3829798400402069,0.3669352829456329,292.6926574707031,297.1499938964844,293.1499938964844,0.6230502724647522,-7604.20166015625,304.09747314453125,0.8901975750923157,0.5700315833091736,0.4001742303371429,292.6679992675781,297.1499938964844,293.1499938964844,0.9130457043647766,-13869.751953125,304.01202392578125,0.9897693395614624,0.7751417756080627,0.7338768839836121,292.94976806640625,297.1499938964844,293.1499938964844,0.1061140075325965,-12209.7626953125,304.1425170898437,0.5537405014038086,0.1363190561532974,0.6407065987586975,288.37713623046875,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.94921875,288.3779602050781,1.0,0.6191280484199524,0.4452681243419647,0.4452681243419647,1.0,1.0,-3.086333990097046,1.027759313583374,2.058574676513672,0.3350666463375091,0.0,0.0,1.0,218.71450805664065,237.0,11.361431121826172,-28699.13671875,2825.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4817199707031,306.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,26603.857421875,26640.0,0.0,0.0,0.676922082901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589584350585938,1.658981204032898,-2.272881101816893e-05,0.0,0.0006869898643344,0.0,0.0,507.6495056152344,0.0,0.0,0.0,0.9056917428970336,4.0,0.0,1.0
631500,292.8644104003906,297.1499938964844,293.1499938964844,0.494774580001831,-8171.16259765625,304.1293640136719,0.8360684514045715,0.473203033208847,0.4294268786907196,292.8344116210937,297.1499938964844,293.1499938964844,0.379117339849472,-7007.79150390625,304.1230163574219,0.7816795110702515,0.3844027519226074,0.3684359192848205,292.7081604003906,297.1499938964844,293.1499938964844,0.6268826127052307,-7638.6513671875,304.1000366210937,0.8888310194015503,0.5727749466896057,0.4021908640861511,292.687744140625,297.1499938964844,293.1499938964844,0.918233335018158,-13913.6923828125,304.0276184082031,0.987988293170929,0.7773727774620056,0.7359659671783447,292.9613647460937,297.1499938964844,293.1499938964844,0.1064055114984512,-12235.1533203125,304.1433410644531,0.5521748065948486,0.1365789324045181,0.6424353122711182,288.3876037597656,291.1499938964844,251.4969787597656,250.967514038086,279.1504211425781,292.9608459472656,288.3886108398437,1.0,0.6221520900726318,0.44534432888031,0.44534432888031,1.0,1.0,-3.096040964126587,1.0316407680511477,2.0644001960754395,0.3367694616317749,0.0,0.0,1.0,222.1104736328125,237.0,19.902175903320312,-28831.515625,2862.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.569580078125,306.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,26622.435546875,27720.0,0.0,0.0,0.6812930107116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595375537872314,1.6595603227615356,-2.2744683519704267e-05,0.0,0.000691425811965,0.0,0.0,508.1813354492188,0.0,0.0,0.0,0.9167281985282898,4.0,0.0,1.0
631560,292.880126953125,297.1499938964844,293.1499938964844,0.4945862889289856,-8166.29443359375,304.1334533691406,0.8343707919120789,0.4737352430820465,0.4300514161586761,292.8479919433594,297.1499938964844,293.1499938964844,0.3800677955150604,-7019.52685546875,304.1261901855469,0.7805660963058472,0.3857347965240478,0.3698318600654602,292.7229919433594,297.1499938964844,293.1499938964844,0.6294285655021667,-7660.0986328125,304.1044921875,0.8878797888755798,0.5754607319831848,0.4041398167610168,292.7059631347656,297.1499938964844,293.1499938964844,0.9216464161872864,-13937.2880859375,304.04364013671875,0.9866396188735962,0.7796449661254883,0.7381741404533386,292.97222900390625,297.1499938964844,293.1499938964844,0.1064804047346115,-12238.736328125,304.1444091796875,0.5509307980537415,0.1368320137262344,0.6440648436546326,288.4234313964844,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.97174072265625,288.4255065917969,1.0,0.6248834729194641,0.4454260766506195,0.4454260766506195,1.0,1.0,-3.1054277420043945,1.0354119539260864,2.0700159072875977,0.3384379148483276,0.0,0.0,1.0,225.0502166748047,240.0,56.0591926574707,-29082.49609375,2897.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6463623046875,306.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,27416.806640625,27720.0,0.0,0.0,0.6856076717376709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841145753860474,1.6841380596160889,-2.3423348466167223e-05,0.0,0.0006958045996725,0.0,0.0,531.0953369140625,0.0,0.0,0.0,0.9198234677314758,4.0,0.0,1.0
631620,292.91015625,297.1499938964844,293.1499938964844,0.4947667419910431,-8165.52685546875,304.1386413574219,0.8315249681472778,0.4744784832000732,0.4309620559215545,292.8737487792969,297.1499938964844,293.1499938964844,0.3824409246444702,-7051.21826171875,304.130126953125,0.7788949012756348,0.3881601095199585,0.372352659702301,292.7504577636719,297.1499938964844,293.1499938964844,0.635549008846283,-7714.587890625,304.1094055175781,0.8867360353469849,0.5807051658630371,0.4079233407974243,292.7395935058594,297.1499938964844,293.1499938964844,0.92934650182724,-14003.3505859375,304.0660400390625,0.9846399426460266,0.7840731143951416,0.7425045371055603,292.9921569824219,297.1499938964844,293.1499938964844,0.1068008467555046,-12264.400390625,304.1457214355469,0.5489795804023743,0.1372912526130676,0.6470009684562683,288.4635009765625,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.9917297363281,288.4649658203125,1.0,0.6296959519386292,0.4456087052822113,0.4456087052822113,1.0,1.0,-3.12283992767334,1.0424787998199463,2.0803611278533936,0.3416062295436859,0.0,0.0,1.0,230.0559234619141,243.0,54.16910171508789,-29357.54296875,2959.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8060607910156,306.6575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,27648.87890625,27720.0,0.0,0.0,0.6937108039855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912271976470947,1.691250920295715,-2.3621618311153725e-05,0.0,0.000704028236214,0.0,0.0,537.8529052734375,0.0,0.0,0.0,0.9233542680740356,4.0,0.0,1.0
631680,292.91015625,297.1499938964844,293.1499938964844,0.4947667419910431,-8165.52685546875,304.1386413574219,0.8315249681472778,0.4744784832000732,0.4309620559215545,292.8737487792969,297.1499938964844,293.1499938964844,0.3824409246444702,-7051.21826171875,304.130126953125,0.7788949012756348,0.3881601095199585,0.372352659702301,292.7504577636719,297.1499938964844,293.1499938964844,0.635549008846283,-7714.587890625,304.1094055175781,0.8867360353469849,0.5807051658630371,0.4079233407974243,292.7395935058594,297.1499938964844,293.1499938964844,0.92934650182724,-14003.3505859375,304.0660400390625,0.9846399426460266,0.7840731143951416,0.7425045371055603,292.9921569824219,297.1499938964844,293.1499938964844,0.1068008467555046,-12264.400390625,304.1457214355469,0.5489795804023743,0.1372912526130676,0.6470009684562683,288.4635009765625,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.9917297363281,288.4649658203125,1.0,0.6296959519386292,0.4456087052822113,0.4456087052822113,1.0,1.0,-3.12283992767334,1.0424787998199463,2.0803611278533936,0.3416062295436859,0.0,0.0,1.0,230.0559234619141,243.0,54.16910171508789,-29357.54296875,2959.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8060607910156,306.6575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,27648.87890625,27720.0,0.0,0.0,0.6937108039855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912271976470947,1.691250920295715,-2.3621618311153725e-05,0.0,0.000704028236214,0.0,0.0,537.8529052734375,0.0,0.0,0.0,0.9233542680740356,4.0,0.0,1.0
631740,292.93804931640625,297.1499938964844,293.1499938964844,0.4945457279682159,-8160.2490234375,304.14276123046875,0.8290629982948303,0.4748977720737457,0.4315409660339355,292.897705078125,297.1499938964844,293.1499938964844,0.3844992518424988,-7078.76025390625,304.13330078125,0.7775890231132507,0.3903012275695801,0.3745747208595276,292.77593994140625,297.1499938964844,293.1499938964844,0.6413768529891968,-7766.7880859375,304.1132202148437,0.886091411113739,0.585661768913269,0.4115113914012909,292.7701110839844,297.1499938964844,293.1499938964844,0.9361011981964112,-14064.130859375,304.0826416015625,0.9831346869468688,0.7882747054100037,0.7466229796409607,293.0100402832031,297.1499938964844,293.1499938964844,0.107048824429512,-12283.9345703125,304.146728515625,0.547361433506012,0.1376609802246093,0.6494511365890503,288.498779296875,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0096435546875,288.5002136230469,1.0,0.6338927745819092,0.445816695690155,0.445816695690155,1.0,1.0,-3.138420820236206,1.0489068031311035,2.0895140171051025,0.3445461094379425,0.0,0.0,1.0,234.354736328125,246.0,50.7369499206543,-29610.1875,3014.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9823303222656,306.80224609375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.310546875,28800.0,0.0,0.0,0.70097416639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928911209106443,1.6929148435592651,-2.366812077525537e-05,0.0,0.0007113996543921,0.0,0.0,539.4420166015625,0.0,0.0,0.0,0.9374868869781494,4.0,0.0,1.0
631800,292.93804931640625,297.1499938964844,293.1499938964844,0.4945457279682159,-8160.2490234375,304.14276123046875,0.8290629982948303,0.4748977720737457,0.4315409660339355,292.897705078125,297.1499938964844,293.1499938964844,0.3844992518424988,-7078.76025390625,304.13330078125,0.7775890231132507,0.3903012275695801,0.3745747208595276,292.77593994140625,297.1499938964844,293.1499938964844,0.6413768529891968,-7766.7880859375,304.1132202148437,0.886091411113739,0.585661768913269,0.4115113914012909,292.7701110839844,297.1499938964844,293.1499938964844,0.9361011981964112,-14064.130859375,304.0826416015625,0.9831346869468688,0.7882747054100037,0.7466229796409607,293.0100402832031,297.1499938964844,293.1499938964844,0.107048824429512,-12283.9345703125,304.146728515625,0.547361433506012,0.1376609802246093,0.6494511365890503,288.498779296875,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0096435546875,288.5002136230469,1.0,0.6338927745819092,0.445816695690155,0.445816695690155,1.0,1.0,-3.138420820236206,1.0489068031311035,2.0895140171051025,0.3445461094379425,0.0,0.0,1.0,234.354736328125,246.0,50.7369499206543,-29610.1875,3014.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9823303222656,306.80224609375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.310546875,28800.0,0.0,0.0,0.70097416639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928911209106443,1.6929148435592651,-2.366812077525537e-05,0.0,0.0007113996543921,0.0,0.0,539.4420166015625,0.0,0.0,0.0,0.9374868869781494,4.0,0.0,1.0
631860,292.9642028808594,297.1499938964844,293.1499938964844,0.4927217960357666,-8133.7890625,304.1481018066406,0.8266915082931519,0.4749611914157867,0.4318108856678009,292.920166015625,297.1499938964844,293.1499938964844,0.3852800726890564,-7087.27099609375,304.1374816894531,0.7763495445251465,0.3921357691287994,0.3765093684196472,292.800048828125,297.1499938964844,293.1499938964844,0.6452249884605408,-7799.5859375,304.118896484375,0.8855525255203247,0.5902475714683533,0.4148457646369934,292.79852294921875,297.1499938964844,293.1499938964844,0.9397646188735962,-14090.8740234375,304.0987243652344,0.9817801117897034,0.792137086391449,0.7504388093948364,293.0262451171875,297.1499938964844,293.1499938964844,0.1069504618644714,-12269.5283203125,304.14794921875,0.5457978844642639,0.1379208415746688,0.6513774991035461,288.5643615722656,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.02587890625,288.566162109375,1.0,0.6376417875289917,0.4460555016994476,0.4460555016994476,1.0,1.0,-3.1519863605499268,1.0546400547027588,2.097346305847168,0.3472459018230438,0.0,0.0,1.0,238.2952880859375,249.0,73.0000228881836,-29972.322265625,3064.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1275329589844,306.96710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.15625,28800.0,0.0,0.0,0.7078977823257446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721758246421814,1.721782684326172,-2.448217674100306e-05,0.0,0.0007184262503869,0.0,0.0,567.5110473632812,0.0,0.0,0.0,0.940120816230774,4.0,0.0,1.0
631920,292.9642028808594,297.1499938964844,293.1499938964844,0.4927217960357666,-8133.7890625,304.1481018066406,0.8266915082931519,0.4749611914157867,0.4318108856678009,292.920166015625,297.1499938964844,293.1499938964844,0.3852800726890564,-7087.27099609375,304.1374816894531,0.7763495445251465,0.3921357691287994,0.3765093684196472,292.800048828125,297.1499938964844,293.1499938964844,0.6452249884605408,-7799.5859375,304.118896484375,0.8855525255203247,0.5902475714683533,0.4148457646369934,292.79852294921875,297.1499938964844,293.1499938964844,0.9397646188735962,-14090.8740234375,304.0987243652344,0.9817801117897034,0.792137086391449,0.7504388093948364,293.0262451171875,297.1499938964844,293.1499938964844,0.1069504618644714,-12269.5283203125,304.14794921875,0.5457978844642639,0.1379208415746688,0.6513774991035461,288.5643615722656,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.02587890625,288.566162109375,1.0,0.6376417875289917,0.4460555016994476,0.4460555016994476,1.0,1.0,-3.1519863605499268,1.0546400547027588,2.097346305847168,0.3472459018230438,0.0,0.0,1.0,238.2952880859375,249.0,73.0000228881836,-29972.322265625,3064.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1275329589844,306.96710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.15625,28800.0,0.0,0.0,0.7078977823257446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721758246421814,1.721782684326172,-2.448217674100306e-05,0.0,0.0007184262503869,0.0,0.0,567.5110473632812,0.0,0.0,0.0,0.940120816230774,4.0,0.0,1.0
631980,292.9889221191406,297.1499938964844,293.1499938964844,0.4912382364273071,-8113.02197265625,304.15118408203125,0.8242450952529907,0.4746538698673248,0.4317371249198913,292.94146728515625,297.1499938964844,293.1499938964844,0.3863146901130676,-7100.47509765625,304.1399230957031,0.775015115737915,0.3936404883861542,0.3781282305717468,292.82281494140625,297.1499938964844,293.1499938964844,0.6496276259422302,-7838.85888671875,304.1219177246094,0.8849635124206543,0.5944955945014954,0.4179345369338989,292.8248291015625,297.1499938964844,293.1499938964844,0.9439701437950134,-14129.3671875,304.10870361328125,0.9804266691207886,0.795703649520874,0.7539564967155457,293.0409851074219,297.1499938964844,293.1499938964844,0.1069309636950492,-12264.4765625,304.148681640625,0.5441610217094421,0.1380644738674163,0.6527642607688904,288.6046447753906,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.0406799316406,288.6061706542969,1.0,0.64102703332901,0.4463294446468353,0.4463294446468353,1.0,1.0,-3.163456678390503,1.0596611499786377,2.103795528411865,0.3496997654438019,0.0,0.0,1.0,242.0471343994141,252.0,60.38039016723633,-30190.7578125,3109.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.277587890625,307.094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.876953125,28800.0,0.0,0.0,0.7141896486282349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725081205368042,1.7251057624816897,-2.457676964695565e-05,0.0,0.0007248116889968,0.0,0.0,570.8033447265625,0.0,0.0,0.0,0.9417738914489746,4.0,0.0,1.0
632040,292.9889221191406,297.1499938964844,293.1499938964844,0.4912382364273071,-8113.02197265625,304.15118408203125,0.8242450952529907,0.4746538698673248,0.4317371249198913,292.94146728515625,297.1499938964844,293.1499938964844,0.3863146901130676,-7100.47509765625,304.1399230957031,0.775015115737915,0.3936404883861542,0.3781282305717468,292.82281494140625,297.1499938964844,293.1499938964844,0.6496276259422302,-7838.85888671875,304.1219177246094,0.8849635124206543,0.5944955945014954,0.4179345369338989,292.8248291015625,297.1499938964844,293.1499938964844,0.9439701437950134,-14129.3671875,304.10870361328125,0.9804266691207886,0.795703649520874,0.7539564967155457,293.0409851074219,297.1499938964844,293.1499938964844,0.1069309636950492,-12264.4765625,304.148681640625,0.5441610217094421,0.1380644738674163,0.6527642607688904,288.6046447753906,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.0406799316406,288.6061706542969,1.0,0.64102703332901,0.4463294446468353,0.4463294446468353,1.0,1.0,-3.163456678390503,1.0596611499786377,2.103795528411865,0.3496997654438019,0.0,0.0,1.0,242.0471343994141,252.0,60.38039016723633,-30190.7578125,3109.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.277587890625,307.094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.876953125,28800.0,0.0,0.0,0.7141896486282349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725081205368042,1.7251057624816897,-2.457676964695565e-05,0.0,0.0007248116889968,0.0,0.0,570.8033447265625,0.0,0.0,0.0,0.9417738914489746,4.0,0.0,1.0
632100,293.000732421875,297.1499938964844,293.1499938964844,0.4903708696365356,-8101.14208984375,304.15252685546875,0.8229859471321106,0.4743767082691192,0.4315872192382812,292.95166015625,297.1499938964844,293.1499938964844,0.3867178857326507,-7105.5166015625,304.1410217285156,0.7743024230003357,0.3942793905735016,0.3788266777992248,292.833740234375,297.1499938964844,293.1499938964844,0.6517012119293213,-7857.3740234375,304.1232604980469,0.8846363425254822,0.5964906811714172,0.4193919003009796,292.8372802734375,297.1499938964844,293.1499938964844,0.945855438709259,-14147.0517578125,304.11279296875,0.9797375798225404,0.7973789572715759,0.7556152939796448,293.0478515625,297.1499938964844,293.1499938964844,0.1068909168243408,-12259.3037109375,304.14898681640625,0.543304443359375,0.1380943059921264,0.6532629132270813,288.6233825683594,291.1499938964844,251.5740966796875,251.04234313964844,279.1527404785156,293.04754638671875,288.6248474121094,1.0,0.642602264881134,0.4464795887470245,0.4464795887470245,1.0,1.0,-3.168463468551636,1.0619266033172607,2.106536865234375,0.3508441746234894,0.0,0.0,1.0,243.8739776611328,252.0,56.66671371459961,-30293.50390625,3129.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3562316894531,307.1606140136719,278.1499938964844,0.0,18000.0,313.1499938964844,28784.0078125,29880.0,0.0,0.0,0.7170688509941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255948781967163,1.7256194353103638,-2.4591407054685988e-05,0.0,0.0007277337135747,0.0,0.0,571.3132934570312,0.0,0.0,0.0,0.9516701698303224,4.0,0.0,1.0
632160,293.0122375488281,297.1499938964844,293.1499938964844,0.4885953962802887,-8076.7841796875,304.1553039550781,0.8216924071311951,0.4740085899829864,0.4313623011112213,292.9615173339844,297.1499938964844,293.1499938964844,0.386396199464798,-7099.45947265625,304.1432189941406,0.7735573053359985,0.3948531746864319,0.3794615268707275,292.8446044921875,297.1499938964844,293.1499938964844,0.6525928974151611,-7863.97412109375,304.1264953613281,0.8842683434486389,0.5983691811561584,0.4207795262336731,292.8493957519531,297.1499938964844,293.1499938964844,0.946118950843811,-14144.5986328125,304.1190490722656,0.9790265560150146,0.7989616394042969,0.7572004795074463,293.054443359375,297.1499938964844,293.1499938964844,0.1066521778702735,-12234.162109375,304.14959716796875,0.5424172282218933,0.1380966156721115,0.6536396145820618,288.66436767578125,291.1499938964844,251.58468627929688,251.0525817871093,279.1529235839844,293.0541381835937,288.6666564941406,1.0,0.644105851650238,0.4466391503810882,0.4466391503810882,1.0,1.0,-3.1729848384857178,1.0640300512313845,2.108954668045044,0.351936399936676,0.0,0.0,1.0,245.68081665039065,255.0,82.04334259033203,-30505.27734375,3149.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4185485839844,307.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,29587.978515625,29880.0,0.0,0.0,0.719968318939209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495278120040894,1.749553084373474,-2.527827382436953e-05,0.0,0.0007306763436645,0.0,0.0,595.4160766601562,0.0,0.0,0.0,0.955495297908783,4.0,0.0,1.0
632220,293.0343017578125,297.1499938964844,293.1499938964844,0.4859598875045776,-8041.54443359375,304.15789794921875,0.818976104259491,0.4730227887630462,0.4306780695915222,292.9804992675781,297.1499938964844,293.1499938964844,0.3864946961402893,-7099.44775390625,304.1452941894531,0.7719496488571167,0.3957787752151489,0.3805329203605652,292.8655090332031,297.1499938964844,293.1499938964844,0.655560314655304,-7890.01220703125,304.1293334960937,0.883392333984375,0.601862370967865,0.4233452975749969,292.8724670410156,297.1499938964844,293.1499938964844,0.9482712149620056,-14163.4111328125,304.1257019042969,0.9775102734565736,0.8018942475318909,0.7601281404495239,293.0667419433594,297.1499938964844,293.1499938964844,0.1063810735940933,-12205.822265625,304.1501770019531,0.5405385494232178,0.1380210965871811,0.654029905796051,288.7102966308594,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0661315917969,288.7118530273437,1.0,0.6469055414199829,0.4469813108444214,0.4469813108444214,1.0,1.0,-3.1805264949798584,1.0677242279052734,2.112802267074585,0.3539412319660187,0.0,0.0,1.0,249.2545623779297,258.0,67.06328582763672,-30696.01171875,3184.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5403137207031,307.3629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.341796875,29880.0,0.0,0.0,0.7254355549812317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561780214309692,1.7562034130096436,-2.5470810214756057e-05,0.0,0.0007362248725257,0.0,0.0,602.231689453125,0.0,0.0,0.0,0.9587979912757874,4.0,0.0,1.0
632280,293.0343017578125,297.1499938964844,293.1499938964844,0.4859598875045776,-8041.54443359375,304.15789794921875,0.818976104259491,0.4730227887630462,0.4306780695915222,292.9804992675781,297.1499938964844,293.1499938964844,0.3864946961402893,-7099.44775390625,304.1452941894531,0.7719496488571167,0.3957787752151489,0.3805329203605652,292.8655090332031,297.1499938964844,293.1499938964844,0.655560314655304,-7890.01220703125,304.1293334960937,0.883392333984375,0.601862370967865,0.4233452975749969,292.8724670410156,297.1499938964844,293.1499938964844,0.9482712149620056,-14163.4111328125,304.1257019042969,0.9775102734565736,0.8018942475318909,0.7601281404495239,293.0667419433594,297.1499938964844,293.1499938964844,0.1063810735940933,-12205.822265625,304.1501770019531,0.5405385494232178,0.1380210965871811,0.654029905796051,288.7102966308594,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0661315917969,288.7118530273437,1.0,0.6469055414199829,0.4469813108444214,0.4469813108444214,1.0,1.0,-3.1805264949798584,1.0677242279052734,2.112802267074585,0.3539412319660187,0.0,0.0,1.0,249.2545623779297,258.0,67.06328582763672,-30696.01171875,3184.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5403137207031,307.3629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.341796875,29880.0,0.0,0.0,0.7254355549812317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561780214309692,1.7562034130096436,-2.5470810214756057e-05,0.0,0.0007362248725257,0.0,0.0,602.231689453125,0.0,0.0,0.0,0.9587979912757874,4.0,0.0,1.0
632340,293.05517578125,297.1499938964844,293.1499938964844,0.4831856191158294,-8004.84912109375,304.1598815917969,0.816103994846344,0.4717196226119995,0.4297121167182922,292.9988708496094,297.1499938964844,293.1499938964844,0.3863883912563324,-7096.7421875,304.14703369140625,0.7701565027236938,0.3963449597358703,0.381281167268753,292.8851623535156,297.1499938964844,293.1499938964844,0.6584450602531433,-7915.65771484375,304.13140869140625,0.8823981881141663,0.6050790548324585,0.4257108569145202,292.8939514160156,297.1499938964844,293.1499938964844,0.9503034353256226,-14182.685546875,304.13037109375,0.9759048819541932,0.8045638799667358,0.7628073692321777,293.0779724121094,297.1499938964844,293.1499938964844,0.1060788184404373,-12175.2548828125,304.150634765625,0.5385448932647705,0.1378495097160339,0.6539788842201233,288.7481384277344,291.1499938964844,251.6330108642578,251.0992126464844,279.1535949707031,293.0766906738281,288.7496032714844,1.0,0.6494524478912354,0.4473555386066437,0.4473555386066437,1.0,1.0,-3.1862711906433105,1.0708112716674805,2.11545991897583,0.3557398021221161,0.0,0.0,1.0,252.7720184326172,261.0,56.83085250854492,-30859.77734375,3216.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6724548339844,307.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.908203125,30960.0,0.0,0.0,0.7302882075309753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.5514866138109937e-05,0.0,0.0007411496480926,0.0,0.0,603.7948608398438,0.0,0.0,0.0,0.9709636569023132,4.0,0.0,1.0
632400,293.05517578125,297.1499938964844,293.1499938964844,0.4831856191158294,-8004.84912109375,304.1598815917969,0.816103994846344,0.4717196226119995,0.4297121167182922,292.9988708496094,297.1499938964844,293.1499938964844,0.3863883912563324,-7096.7421875,304.14703369140625,0.7701565027236938,0.3963449597358703,0.381281167268753,292.8851623535156,297.1499938964844,293.1499938964844,0.6584450602531433,-7915.65771484375,304.13140869140625,0.8823981881141663,0.6050790548324585,0.4257108569145202,292.8939514160156,297.1499938964844,293.1499938964844,0.9503034353256226,-14182.685546875,304.13037109375,0.9759048819541932,0.8045638799667358,0.7628073692321777,293.0779724121094,297.1499938964844,293.1499938964844,0.1060788184404373,-12175.2548828125,304.150634765625,0.5385448932647705,0.1378495097160339,0.6539788842201233,288.7481384277344,291.1499938964844,251.6330108642578,251.0992126464844,279.1535949707031,293.0766906738281,288.7496032714844,1.0,0.6494524478912354,0.4473555386066437,0.4473555386066437,1.0,1.0,-3.1862711906433105,1.0708112716674805,2.11545991897583,0.3557398021221161,0.0,0.0,1.0,252.7720184326172,261.0,56.83085250854492,-30859.77734375,3216.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6724548339844,307.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.908203125,30960.0,0.0,0.0,0.7302882075309753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.5514866138109937e-05,0.0,0.0007411496480926,0.0,0.0,603.7948608398438,0.0,0.0,0.0,0.9709636569023132,4.0,0.0,1.0
632460,293.0751647949219,297.1499938964844,293.1499938964844,0.4790185093879699,-7949.263671875,304.1634216308594,0.8130286335945129,0.4700674414634704,0.4284451305866241,293.0166931152344,297.1499938964844,293.1499938964844,0.3850708603858948,-7075.84619140625,304.1501159667969,0.7681583166122437,0.3965642750263214,0.3817004859447479,292.90380859375,297.1499938964844,293.1499938964844,0.6596076488494873,-7924.3818359375,304.1355285644531,0.8812695145606995,0.6080068945884705,0.427882045507431,292.91436767578125,297.1499938964844,293.1499938964844,0.9499484300613404,-14173.2978515625,304.1372985839844,0.9741723537445068,0.8069148659706116,0.7652069926261902,293.0882568359375,297.1499938964844,293.1499938964844,0.1054878830909729,-12116.099609375,304.1513671875,0.5364401936531067,0.1375910490751266,0.6535404324531555,288.8132019042969,291.1499938964844,251.66099548339844,251.12615966796875,279.154052734375,293.0869445800781,288.8149108886719,1.0,0.6517631411552429,0.447782039642334,0.447782039642334,1.0,1.0,-3.1902225017547607,1.073341965675354,2.1168806552886963,0.3573846817016601,0.0,0.0,1.0,256.2619323730469,264.0,74.26216888427734,-31126.701171875,3243.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77349853515625,307.6073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,30823.072265625,30960.0,0.0,0.0,0.7349818348884583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856698036193848,1.7856961488723757,-2.633346593938768e-05,0.0,0.0007459131302312,0.0,0.0,633.0845336914062,0.0,0.0,0.0,0.9749985337257384,4.0,0.0,1.0
632520,293.0751647949219,297.1499938964844,293.1499938964844,0.4790185093879699,-7949.263671875,304.1634216308594,0.8130286335945129,0.4700674414634704,0.4284451305866241,293.0166931152344,297.1499938964844,293.1499938964844,0.3850708603858948,-7075.84619140625,304.1501159667969,0.7681583166122437,0.3965642750263214,0.3817004859447479,292.90380859375,297.1499938964844,293.1499938964844,0.6596076488494873,-7924.3818359375,304.1355285644531,0.8812695145606995,0.6080068945884705,0.427882045507431,292.91436767578125,297.1499938964844,293.1499938964844,0.9499484300613404,-14173.2978515625,304.1372985839844,0.9741723537445068,0.8069148659706116,0.7652069926261902,293.0882568359375,297.1499938964844,293.1499938964844,0.1054878830909729,-12116.099609375,304.1513671875,0.5364401936531067,0.1375910490751266,0.6535404324531555,288.8132019042969,291.1499938964844,251.66099548339844,251.12615966796875,279.154052734375,293.0869445800781,288.8149108886719,1.0,0.6517631411552429,0.447782039642334,0.447782039642334,1.0,1.0,-3.1902225017547607,1.073341965675354,2.1168806552886963,0.3573846817016601,0.0,0.0,1.0,256.2619323730469,264.0,74.26216888427734,-31126.701171875,3243.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77349853515625,307.6073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,30823.072265625,30960.0,0.0,0.0,0.7349818348884583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856698036193848,1.7856961488723757,-2.633346593938768e-05,0.0,0.0007459131302312,0.0,0.0,633.0845336914062,0.0,0.0,0.0,0.9749985337257384,4.0,0.0,1.0
632580,293.09423828125,297.1499938964844,293.1499938964844,0.4753056168556213,-7900.53369140625,304.1651306152344,0.8097403645515442,0.4680949747562408,0.4268845617771148,293.0338134765625,297.1499938964844,293.1499938964844,0.3840599656105041,-7060.26708984375,304.1517639160156,0.765985369682312,0.3964674174785614,0.381816029548645,292.9214782714844,297.1499938964844,293.1499938964844,0.6615135669708252,-7941.2392578125,304.1371459960937,0.8800264596939087,0.6106647253036499,0.4298693835735321,292.9334411621094,297.1499938964844,293.1499938964844,0.9506065249443054,-14178.7275390625,304.1404113769531,0.9723287224769592,0.8090116381645203,0.767349362373352,293.0976257324219,297.1499938964844,293.1499938964844,0.1050181835889816,-12070.076171875,304.1517028808594,0.5342460870742798,0.1372551321983337,0.6527478098869324,288.8532409667969,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0959777832031,288.8547058105469,1.0,0.6538504958152771,0.4482445418834686,0.4482445418834686,1.0,1.0,-3.1924993991851807,1.0753252506256104,2.1171741485595703,0.3588539063930511,0.0,0.0,1.0,259.71685791015625,267.0,60.54046249389648,-31257.982421875,3267.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8811950683594,307.7047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30929.662109375,30960.0,0.0,0.0,0.7391983270645142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78875470161438,1.7887811660766602,-2.6424530005897395e-05,0.0,0.0007501923246309,0.0,0.0,636.3712768554688,0.0,0.0,0.0,0.9765275120735168,4.0,0.0,1.0
632640,293.09423828125,297.1499938964844,293.1499938964844,0.4753056168556213,-7900.53369140625,304.1651306152344,0.8097403645515442,0.4680949747562408,0.4268845617771148,293.0338134765625,297.1499938964844,293.1499938964844,0.3840599656105041,-7060.26708984375,304.1517639160156,0.765985369682312,0.3964674174785614,0.381816029548645,292.9214782714844,297.1499938964844,293.1499938964844,0.6615135669708252,-7941.2392578125,304.1371459960937,0.8800264596939087,0.6106647253036499,0.4298693835735321,292.9334411621094,297.1499938964844,293.1499938964844,0.9506065249443054,-14178.7275390625,304.1404113769531,0.9723287224769592,0.8090116381645203,0.767349362373352,293.0976257324219,297.1499938964844,293.1499938964844,0.1050181835889816,-12070.076171875,304.1517028808594,0.5342460870742798,0.1372551321983337,0.6527478098869324,288.8532409667969,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0959777832031,288.8547058105469,1.0,0.6538504958152771,0.4482445418834686,0.4482445418834686,1.0,1.0,-3.1924993991851807,1.0753252506256104,2.1171741485595703,0.3588539063930511,0.0,0.0,1.0,259.71685791015625,267.0,60.54046249389648,-31257.982421875,3267.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8811950683594,307.7047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30929.662109375,30960.0,0.0,0.0,0.7391983270645142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78875470161438,1.7887811660766602,-2.6424530005897395e-05,0.0,0.0007501923246309,0.0,0.0,636.3712768554688,0.0,0.0,0.0,0.9765275120735168,4.0,0.0,1.0
632700,293.1034545898437,297.1499938964844,293.1499938964844,0.4733527302742004,-7874.9248046875,304.1659240722656,0.8080090880393982,0.4669896066188812,0.4259995818138122,293.0421447753906,297.1499938964844,293.1499938964844,0.3834535777568817,-7051.060546875,304.1525573730469,0.7648375630378723,0.3963028788566589,0.3817659318447113,292.9301452636719,297.1499938964844,293.1499938964844,0.6623536944389343,-7948.6220703125,304.1379699707031,0.8793475031852722,0.6118542551994324,0.4307740032672882,292.9425354003906,297.1499938964844,293.1499938964844,0.9508573412895204,-14180.796875,304.1416931152344,0.971368670463562,0.8099695444107056,0.7683379054069519,293.1019897460937,297.1499938964844,293.1499938964844,0.1047700569033622,-12045.93359375,304.1518249511719,0.5331207513809204,0.1370611786842346,0.6522344946861267,288.8719177246094,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.0998229980469,288.87335205078125,1.0,0.654815137386322,0.4484860897064209,0.4484860897064209,1.0,1.0,-3.1930348873138428,1.0761107206344604,2.116924285888672,0.359517902135849,0.0,0.0,1.0,261.43414306640625,267.0,56.73213195800781,-31318.76953125,3278.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9393615722656,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.552734375,32040.0,0.0,0.0,0.7410953044891357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892141342163086,1.7892405986785889,-2.643810694280546e-05,0.0,0.0007521175430156,0.0,0.0,636.8617553710938,0.0,0.0,0.0,0.9906187653541564,4.0,0.0,1.0
632760,293.112548828125,297.1499938964844,293.1499938964844,0.4705580770969391,-7837.5771484375,304.1680908203125,0.8062078952789307,0.4657952487468719,0.4250414967536926,293.0503845214844,297.1499938964844,293.1499938964844,0.3821409046649933,-7030.98779296875,304.1544494628906,0.7636440396308899,0.396050751209259,0.3816403150558471,292.938720703125,297.1499938964844,293.1499938964844,0.6620543599128723,-7944.51318359375,304.14068603515625,0.8786251544952393,0.6129536032676697,0.4316165447235107,292.9514465332031,297.1499938964844,293.1499938964844,0.9496091604232788,-14163.8369140625,304.1454467773437,0.9703758358955384,0.8108468651771545,0.7692644596099854,293.10614013671875,297.1499938964844,293.1499938964844,0.1043432503938674,-12003.6455078125,304.1522827148437,0.5319762825965881,0.1368504464626312,0.6516493558883667,288.91192626953125,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1033935546875,288.9140930175781,1.0,0.6557282209396362,0.4487369656562805,0.4487369656562805,1.0,1.0,-3.193156480789185,1.0767611265182495,2.1163954734802246,0.3601408004760742,0.0,0.0,1.0,263.1492919921875,270.0,80.72496795654297,-31484.09765625,3287.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98260498046875,307.8309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,31757.11328125,32040.0,0.0,0.0,0.7430392503738403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125237226486208,1.8125509023666384,-2.713145840971265e-05,0.0,0.0007540903752669,0.0,0.0,662.0784912109375,0.0,0.0,0.0,0.9898706674575806,4.0,0.0,1.0
632820,293.13018798828125,297.1499938964844,293.1499938964844,0.4658473134040832,-7775.677734375,304.1698913574219,0.8024119734764099,0.4631634652614593,0.4228976964950561,293.0666198730469,297.1499938964844,293.1499938964844,0.380172461271286,-7001.56494140625,304.15625,0.7611054182052612,0.395282119512558,0.381137877702713,292.9552917480469,297.1499938964844,293.1499938964844,0.6627153754234314,-7949.748046875,304.14263916015625,0.877068817615509,0.614948570728302,0.4331407248973846,292.96856689453125,297.1499938964844,293.1499938964844,0.9488820433616638,-14154.1923828125,304.14813232421875,0.968281090259552,0.8124065399169922,0.7709109783172607,293.1139221191406,297.1499938964844,293.1499938964844,0.103715680539608,-11942.6708984375,304.1525573730469,0.529633641242981,0.1363826692104339,0.6502706408500671,288.9576416015625,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1103515625,288.95916748046875,1.0,0.6573982238769531,0.4492813050746918,0.4492813050746918,1.0,1.0,-3.192131280899048,1.0776762962341309,2.114454984664917,0.3612821102142334,0.0,0.0,1.0,266.5731506347656,273.0,66.75794219970703,-31594.310546875,3304.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0692443847656,307.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,31977.7109375,32040.0,0.0,0.0,0.7466723918914795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188080787658687,1.8188354969024656,-2.731992390181404e-05,0.0,0.0007577775395475,0.0,0.0,668.9891357421875,0.0,0.0,0.0,0.9929791688919068,4.0,0.0,1.0
