time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.13018798828125,297.1499938964844,293.1499938964844,0.4658473134040832,-7775.677734375,304.1698913574219,0.8024119734764099,0.4631634652614593,0.4228976964950561,293.0666198730469,297.1499938964844,293.1499938964844,0.380172461271286,-7001.56494140625,304.15625,0.7611054182052612,0.395282119512558,0.381137877702713,292.9552917480469,297.1499938964844,293.1499938964844,0.6627153754234314,-7949.748046875,304.14263916015625,0.877068817615509,0.614948570728302,0.4331407248973846,292.96856689453125,297.1499938964844,293.1499938964844,0.9488820433616638,-14154.1923828125,304.14813232421875,0.968281090259552,0.8124065399169922,0.7709109783172607,293.1139221191406,297.1499938964844,293.1499938964844,0.103715680539608,-11942.6708984375,304.1525573730469,0.529633641242981,0.1363826692104339,0.6502706408500671,288.9576416015625,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1103515625,288.95916748046875,1.0,0.6573982238769531,0.4492813050746918,0.4492813050746918,1.0,1.0,-3.192131280899048,1.0776762962341309,2.114454984664917,0.3612821102142334,0.0,0.0,1.0,266.5731506347656,273.0,66.75794219970703,-31594.310546875,3304.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0692443847656,307.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,31977.7109375,32040.0,0.0,0.0,0.7466723918914795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188080787658687,1.8188354969024656,-2.731992390181404e-05,0.0,0.0007577775395475,0.0,0.0,668.9891357421875,0.0,0.0,0.0,0.9929791688919068,4.0,0.0,1.0
632940,293.14752197265625,297.1499938964844,293.1499938964844,0.4609635770320892,-7711.55224609375,304.1714172363281,0.7984328866004944,0.4601564705371856,0.4204473793506622,293.082763671875,297.1499938964844,293.1499938964844,0.3779664039611816,-6968.837890625,304.1578369140625,0.7583805918693542,0.3941242396831512,0.3802931606769562,292.97088623046875,297.1499938964844,293.1499938964844,0.6633520126342773,-7955.0458984375,304.14404296875,0.8754238486289978,0.6167200803756714,0.4345071315765381,292.9845886230469,297.1499938964844,293.1499938964844,0.9482061266899108,-14145.8984375,304.1498718261719,0.9660894870758056,0.8137515187263489,0.7723560333251953,293.1210021972656,297.1499938964844,293.1499938964844,0.1030916422605514,-11882.4580078125,304.1527404785156,0.5272478461265564,0.1358612030744552,0.648651123046875,288.99658203125,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1173400878906,288.998046875,1.0,0.6588749289512634,0.4498860836029053,0.4498860836029053,1.0,1.0,-3.1896042823791504,1.0781598091125488,2.1114444732666016,0.3623298108577728,0.0,0.0,1.0,269.97216796875,276.0,57.95512008666992,-31683.111328125,3317.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1691589355469,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,32026.443359375,33120.0,0.0,0.0,0.7497996091842651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201935291290283,1.820220828056336,-2.73615569312824e-05,0.0,0.0007609513122588,0.0,0.0,670.5189819335938,0.0,0.0,0.0,0.9995284080505372,4.0,0.0,1.0
633000,293.14752197265625,297.1499938964844,293.1499938964844,0.4609635770320892,-7711.55224609375,304.1714172363281,0.7984328866004944,0.4601564705371856,0.4204473793506622,293.082763671875,297.1499938964844,293.1499938964844,0.3779664039611816,-6968.837890625,304.1578369140625,0.7583805918693542,0.3941242396831512,0.3802931606769562,292.97088623046875,297.1499938964844,293.1499938964844,0.6633520126342773,-7955.0458984375,304.14404296875,0.8754238486289978,0.6167200803756714,0.4345071315765381,292.9845886230469,297.1499938964844,293.1499938964844,0.9482061266899108,-14145.8984375,304.1498718261719,0.9660894870758056,0.8137515187263489,0.7723560333251953,293.1210021972656,297.1499938964844,293.1499938964844,0.1030916422605514,-11882.4580078125,304.1527404785156,0.5272478461265564,0.1358612030744552,0.648651123046875,288.99658203125,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1173400878906,288.998046875,1.0,0.6588749289512634,0.4498860836029053,0.4498860836029053,1.0,1.0,-3.1896042823791504,1.0781598091125488,2.1114444732666016,0.3623298108577728,0.0,0.0,1.0,269.97216796875,276.0,57.95512008666992,-31683.111328125,3317.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1691589355469,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,32026.443359375,33120.0,0.0,0.0,0.7497996091842651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201935291290283,1.820220828056336,-2.73615569312824e-05,0.0,0.0007609513122588,0.0,0.0,670.5189819335938,0.0,0.0,0.0,0.9995284080505372,4.0,0.0,1.0
633060,293.1646423339844,297.1499938964844,293.1499938964844,0.455186128616333,-7635.0986328125,304.173828125,0.7942057251930237,0.4567480683326721,0.4176236093044281,293.0990905761719,297.1499938964844,293.1499938964844,0.3749038279056549,-6923.25146484375,304.1602783203125,0.7554004192352295,0.3925167024135589,0.3790265321731567,292.9856872558594,297.1499938964844,293.1499938964844,0.6630685329437256,-7951.37646484375,304.1463928222656,0.873663604259491,0.6182538866996765,0.435713917016983,292.9998474121094,297.1499938964844,293.1499938964844,0.9463449716567992,-14123.150390625,304.15289306640625,0.9637596607208252,0.8148455023765564,0.7735782861709595,293.1274719238281,297.1499938964844,293.1499938964844,0.102333016693592,-11808.8173828125,304.153076171875,0.5248070359230042,0.1352859139442443,0.6468054056167603,289.0476989746094,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.12451171875,289.0491943359375,1.0,0.6601539254188538,0.4505604207515716,0.4505604207515716,1.0,1.0,-3.185389280319214,1.078158974647522,2.1072301864624023,0.3632724583148956,0.0,0.0,1.0,273.3774719238281,279.0,63.17208862304688,-31808.32421875,3326.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.260986328125,308.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.720703125,33120.0,0.0,0.0,0.752623438835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.7712929295375943e-05,0.0,0.0007638171082362,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1646423339844,297.1499938964844,293.1499938964844,0.455186128616333,-7635.0986328125,304.173828125,0.7942057251930237,0.4567480683326721,0.4176236093044281,293.0990905761719,297.1499938964844,293.1499938964844,0.3749038279056549,-6923.25146484375,304.1602783203125,0.7554004192352295,0.3925167024135589,0.3790265321731567,292.9856872558594,297.1499938964844,293.1499938964844,0.6630685329437256,-7951.37646484375,304.1463928222656,0.873663604259491,0.6182538866996765,0.435713917016983,292.9998474121094,297.1499938964844,293.1499938964844,0.9463449716567992,-14123.150390625,304.15289306640625,0.9637596607208252,0.8148455023765564,0.7735782861709595,293.1274719238281,297.1499938964844,293.1499938964844,0.102333016693592,-11808.8173828125,304.153076171875,0.5248070359230042,0.1352859139442443,0.6468054056167603,289.0476989746094,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.12451171875,289.0491943359375,1.0,0.6601539254188538,0.4505604207515716,0.4505604207515716,1.0,1.0,-3.185389280319214,1.078158974647522,2.1072301864624023,0.3632724583148956,0.0,0.0,1.0,273.3774719238281,279.0,63.17208862304688,-31808.32421875,3326.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.260986328125,308.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.720703125,33120.0,0.0,0.0,0.752623438835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.7712929295375943e-05,0.0,0.0007638171082362,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1808166503906,297.1499938964844,293.1499938964844,0.4494598805904388,-7559.57568359375,304.1754150390625,0.7898508906364441,0.4530918896198272,0.4145528376102447,293.1151733398437,297.1499938964844,293.1499938964844,0.371709257364273,-6876.04736328125,304.16217041015625,0.7522432208061218,0.3905452787876129,0.377400666475296,292.9996643066406,297.1499938964844,293.1499938964844,0.6629920601844788,-7950.14404296875,304.1477355957031,0.8718356490135193,0.6195815205574036,0.4367730617523193,293.0142517089844,297.1499938964844,293.1499938964844,0.9448238611221312,-14105.4443359375,304.1544494628906,0.9613370299339294,0.8157267570495605,0.7745931148529053,293.1333312988281,297.1499938964844,293.1499938964844,0.1016165092587471,-11739.83984375,304.1532592773437,0.5223426222801208,0.1346623450517654,0.6447392702102661,289.0877990722656,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,293.1318359375,289.08935546875,1.0,0.6612492799758911,0.4513028562068939,0.4513028562068939,1.0,1.0,-3.179753065109253,1.077769160270691,2.1019837856292725,0.3641411066055298,0.0,0.0,1.0,276.7493896484375,282.0,58.400089263916016,-31875.0078125,3332.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36376953125,308.2050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7549464106559753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007661746349185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1808166503906,297.1499938964844,293.1499938964844,0.4494598805904388,-7559.57568359375,304.1754150390625,0.7898508906364441,0.4530918896198272,0.4145528376102447,293.1151733398437,297.1499938964844,293.1499938964844,0.371709257364273,-6876.04736328125,304.16217041015625,0.7522432208061218,0.3905452787876129,0.377400666475296,292.9996643066406,297.1499938964844,293.1499938964844,0.6629920601844788,-7950.14404296875,304.1477355957031,0.8718356490135193,0.6195815205574036,0.4367730617523193,293.0142517089844,297.1499938964844,293.1499938964844,0.9448238611221312,-14105.4443359375,304.1544494628906,0.9613370299339294,0.8157267570495605,0.7745931148529053,293.1333312988281,297.1499938964844,293.1499938964844,0.1016165092587471,-11739.83984375,304.1532592773437,0.5223426222801208,0.1346623450517654,0.6447392702102661,289.0877990722656,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,293.1318359375,289.08935546875,1.0,0.6612492799758911,0.4513028562068939,0.4513028562068939,1.0,1.0,-3.179753065109253,1.077769160270691,2.1019837856292725,0.3641411066055298,0.0,0.0,1.0,276.7493896484375,282.0,58.400089263916016,-31875.0078125,3332.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36376953125,308.2050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7549464106559753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007661746349185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.18853759765625,297.1499938964844,293.1499938964844,0.4464799463748932,-7520.201171875,304.1762084960937,0.7876408100128174,0.4511801898479461,0.4129417240619659,293.1230773925781,297.1499938964844,293.1499938964844,0.3699444830417633,-6849.97412109375,304.16314697265625,0.750609815120697,0.3894305527210235,0.3764647245407104,293.00634765625,297.1499938964844,293.1499938964844,0.6628127694129944,-7948.193359375,304.1484680175781,0.8709010481834412,0.6201670169830322,0.4372488558292389,293.02117919921875,297.1499938964844,293.1499938964844,0.94389671087265,-14094.6279296875,304.15533447265625,0.9600951671600342,0.8160852193832397,0.7750250697135925,293.1360778808594,297.1499938964844,293.1499938964844,0.1012400239706039,-11703.5771484375,304.1533508300781,0.52110755443573,0.1343348175287246,0.6436328887939453,289.1085205078125,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.13555908203125,289.110107421875,1.0,0.6617331504821777,0.4516994953155517,0.4516994953155517,1.0,1.0,-3.176452398300171,1.0774461030960083,2.099006414413452,0.3645554780960083,0.0,0.0,1.0,278.42047119140625,282.0,58.20372772216797,-31907.591796875,3333.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41729736328125,308.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7559239864349365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007671667262911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.196044921875,297.1499938964844,293.1499938964844,0.44343301653862,-7479.8896484375,304.177001953125,0.7854128479957581,0.4492184817790985,0.4112856686115265,293.130859375,297.1499938964844,293.1499938964844,0.3680815994739532,-6822.4482421875,304.1641540527344,0.7489457726478577,0.3882384300231933,0.3754557967185974,293.01287841796875,297.1499938964844,293.1499938964844,0.6625476479530334,-7945.4365234375,304.14923095703125,0.8699544072151184,0.6207051277160645,0.4376918971538543,293.0279235839844,297.1499938964844,293.1499938964844,0.9428671598434448,-14082.6142578125,304.1562194824219,0.9588337540626526,0.8163931369781494,0.7754101753234863,293.138671875,297.1499938964844,293.1499938964844,0.1008538454771041,-11666.365234375,304.1534423828125,0.5198735594749451,0.1339987963438034,0.6424875855445862,289.1296081542969,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.1393127441406,289.1312561035156,1.0,0.6621801853179932,0.4521128833293915,0.4521128833293915,1.0,1.0,-3.1728675365448,1.0770505666732788,2.0958170890808105,0.3649612665176391,0.0,0.0,1.0,280.0839538574219,285.0,58.56174850463867,-31938.833984375,3335.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47119140625,308.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7567960023880005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007680517155677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2103881835937,297.1499938964844,293.1499938964844,0.4371424913406372,-7396.50146484375,304.178466796875,0.7809019684791565,0.4451419115066528,0.4078353643417358,293.1462097167969,297.1499938964844,293.1499938964844,0.3640576004981994,-6762.9765625,304.1661376953125,0.7455192804336548,0.3856125771999359,0.3732098042964935,293.0254211425781,297.1499938964844,293.1499938964844,0.6617607474327087,-7937.53369140625,304.1507873535156,0.8680214881896973,0.6216351985931396,0.4384763240814209,293.0408935546875,297.1499938964844,293.1499938964844,0.9405006170272828,-14055.03125,304.1580810546875,0.9562471508979796,0.8168524503707886,0.7760339379310608,293.1435241699219,297.1499938964844,293.1499938964844,0.1000556871294975,-11589.404296875,304.15362548828125,0.517410933971405,0.1333032548427581,0.6400883793830872,289.1727905273437,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.14697265625,289.1744689941406,1.0,0.6629637479782104,0.4529915750026703,0.4529915750026703,1.0,1.0,-3.164828300476074,1.0760376453399658,2.0887906551361084,0.3657464683055877,0.0,0.0,1.0,283.39019775390625,288.0,59.83339309692383,-31995.30078125,3335.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.578125,308.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7582255601882935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007695025997236,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2103881835937,297.1499938964844,293.1499938964844,0.4371424913406372,-7396.50146484375,304.178466796875,0.7809019684791565,0.4451419115066528,0.4078353643417358,293.1462097167969,297.1499938964844,293.1499938964844,0.3640576004981994,-6762.9765625,304.1661376953125,0.7455192804336548,0.3856125771999359,0.3732098042964935,293.0254211425781,297.1499938964844,293.1499938964844,0.6617607474327087,-7937.53369140625,304.1507873535156,0.8680214881896973,0.6216351985931396,0.4384763240814209,293.0408935546875,297.1499938964844,293.1499938964844,0.9405006170272828,-14055.03125,304.1580810546875,0.9562471508979796,0.8168524503707886,0.7760339379310608,293.1435241699219,297.1499938964844,293.1499938964844,0.1000556871294975,-11589.404296875,304.15362548828125,0.517410933971405,0.1333032548427581,0.6400883793830872,289.1727905273437,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.14697265625,289.1744689941406,1.0,0.6629637479782104,0.4529915750026703,0.4529915750026703,1.0,1.0,-3.164828300476074,1.0760376453399658,2.0887906551361084,0.3657464683055877,0.0,0.0,1.0,283.39019775390625,288.0,59.83339309692383,-31995.30078125,3335.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.578125,308.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7582255601882935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007695025997236,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.22381591796875,297.1499938964844,293.1499938964844,0.430629700422287,-7309.94482421875,304.1798095703125,0.7763330340385437,0.4408815801143646,0.4042152464389801,293.1611022949219,297.1499938964844,293.1499938964844,0.3596667051315307,-6698.04833984375,304.1680603027344,0.7419702410697937,0.382681280374527,0.3706703782081604,293.03729248046875,297.1499938964844,293.1499938964844,0.6606621742248535,-7926.7626953125,304.15234375,0.8660410046577454,0.6223770380020142,0.4391296505928039,293.05322265625,297.1499938964844,293.1499938964844,0.9377616047859192,-14023.2109375,304.1599426269531,0.9535792469978333,0.8171094655990601,0.7764678001403809,293.1478881835937,297.1499938964844,293.1499938964844,0.0992312356829643,-11509.8447265625,304.1537780761719,0.5149638652801514,0.1325804442167282,0.637565553188324,289.2167663574219,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1547546386719,289.21844482421875,1.0,0.6636095643043518,0.4539400339126587,0.4539400339126587,1.0,1.0,-3.1556975841522217,1.0747525691986084,2.0809450149536133,0.3665047883987427,0.0,0.0,1.0,286.6696472167969,291.0,60.897796630859375,-32041.845703125,3332.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6815185546875,308.5010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7592639923095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007705564494244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.22381591796875,297.1499938964844,293.1499938964844,0.430629700422287,-7309.94482421875,304.1798095703125,0.7763330340385437,0.4408815801143646,0.4042152464389801,293.1611022949219,297.1499938964844,293.1499938964844,0.3596667051315307,-6698.04833984375,304.1680603027344,0.7419702410697937,0.382681280374527,0.3706703782081604,293.03729248046875,297.1499938964844,293.1499938964844,0.6606621742248535,-7926.7626953125,304.15234375,0.8660410046577454,0.6223770380020142,0.4391296505928039,293.05322265625,297.1499938964844,293.1499938964844,0.9377616047859192,-14023.2109375,304.1599426269531,0.9535792469978333,0.8171094655990601,0.7764678001403809,293.1478881835937,297.1499938964844,293.1499938964844,0.0992312356829643,-11509.8447265625,304.1537780761719,0.5149638652801514,0.1325804442167282,0.637565553188324,289.2167663574219,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1547546386719,289.21844482421875,1.0,0.6636095643043518,0.4539400339126587,0.4539400339126587,1.0,1.0,-3.1556975841522217,1.0747525691986084,2.0809450149536133,0.3665047883987427,0.0,0.0,1.0,286.6696472167969,291.0,60.897796630859375,-32041.845703125,3332.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6815185546875,308.5010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7592639923095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007705564494244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2370910644531,297.1499938964844,293.1499938964844,0.4238398671150207,-7219.36572265625,304.18121337890625,0.7715977430343628,0.4363205432891845,0.4003783166408539,293.1761779785156,297.1499938964844,293.1499938964844,0.3548707962036133,-6626.99951171875,304.1700439453125,0.7382004261016846,0.3793440759181976,0.3678011298179626,293.04931640625,297.1499938964844,293.1499938964844,0.6591652631759644,-7912.21337890625,304.1540832519531,0.8638894557952881,0.6227949857711792,0.4396025240421295,293.06573486328125,297.1499938964844,293.1499938964844,0.934561550617218,-13985.9287109375,304.1619873046875,0.9506882429122924,0.8170289397239685,0.7766458988189697,293.1526794433594,297.1499938964844,293.1499938964844,0.0983012691140174,-11420.1904296875,304.1540832519531,0.5123432278633118,0.1316651403903961,0.6345050930976868,289.2617492675781,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1634216308594,289.2635192871094,1.0,0.6640880107879639,0.4550211429595947,0.4550211429595947,1.0,1.0,-3.1447410583496094,1.0730417966842651,2.071699380874634,0.3672752678394317,0.0,0.0,1.0,290.0386047363281,294.0,62.5433464050293,-32072.8671875,3326.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.780517578125,308.5959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599480748176575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712506339885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2370910644531,297.1499938964844,293.1499938964844,0.4238398671150207,-7219.36572265625,304.18121337890625,0.7715977430343628,0.4363205432891845,0.4003783166408539,293.1761779785156,297.1499938964844,293.1499938964844,0.3548707962036133,-6626.99951171875,304.1700439453125,0.7382004261016846,0.3793440759181976,0.3678011298179626,293.04931640625,297.1499938964844,293.1499938964844,0.6591652631759644,-7912.21337890625,304.1540832519531,0.8638894557952881,0.6227949857711792,0.4396025240421295,293.06573486328125,297.1499938964844,293.1499938964844,0.934561550617218,-13985.9287109375,304.1619873046875,0.9506882429122924,0.8170289397239685,0.7766458988189697,293.1526794433594,297.1499938964844,293.1499938964844,0.0983012691140174,-11420.1904296875,304.1540832519531,0.5123432278633118,0.1316651403903961,0.6345050930976868,289.2617492675781,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1634216308594,289.2635192871094,1.0,0.6640880107879639,0.4550211429595947,0.4550211429595947,1.0,1.0,-3.1447410583496094,1.0730417966842651,2.071699380874634,0.3672752678394317,0.0,0.0,1.0,290.0386047363281,294.0,62.5433464050293,-32072.8671875,3326.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.780517578125,308.5959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599480748176575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712506339885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2502136230469,297.1499938964844,293.1499938964844,0.4166202247142792,-7122.5703125,304.1828308105469,0.7666062712669373,0.4314498603343963,0.3962509036064148,293.19146728515625,297.1499938964844,293.1499938964844,0.349524438381195,-6547.54296875,304.1722717285156,0.7341087460517883,0.3755821287631988,0.3645188510417938,293.0615539550781,297.1499938964844,293.1499938964844,0.6570507884025574,-7891.71044921875,304.15625,0.8614683151245117,0.6228663325309753,0.4398271143436432,293.07843017578125,297.1499938964844,293.1499938964844,0.9306382536888124,-13939.884765625,304.1645202636719,0.9474558234214784,0.8165873289108276,0.7764755487442017,293.1580810546875,297.1499938964844,293.1499938964844,0.0971348360180854,-11307.998046875,304.1546630859375,0.5093322396278381,0.1305015981197357,0.6302925944328308,289.30987548828125,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1729736328125,289.311767578125,1.0,0.6643053293228149,0.456290602684021,0.456290602684021,1.0,1.0,-3.130835771560669,1.0706021785736084,2.0602335929870605,0.3679743707180023,0.0,0.0,1.0,293.5511779785156,297.0,66.16193389892578,-32083.826171875,3315.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771667480469,308.6911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7602620720863342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000771569320932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2502136230469,297.1499938964844,293.1499938964844,0.4166202247142792,-7122.5703125,304.1828308105469,0.7666062712669373,0.4314498603343963,0.3962509036064148,293.19146728515625,297.1499938964844,293.1499938964844,0.349524438381195,-6547.54296875,304.1722717285156,0.7341087460517883,0.3755821287631988,0.3645188510417938,293.0615539550781,297.1499938964844,293.1499938964844,0.6570507884025574,-7891.71044921875,304.15625,0.8614683151245117,0.6228663325309753,0.4398271143436432,293.07843017578125,297.1499938964844,293.1499938964844,0.9306382536888124,-13939.884765625,304.1645202636719,0.9474558234214784,0.8165873289108276,0.7764755487442017,293.1580810546875,297.1499938964844,293.1499938964844,0.0971348360180854,-11307.998046875,304.1546630859375,0.5093322396278381,0.1305015981197357,0.6302925944328308,289.30987548828125,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1729736328125,289.311767578125,1.0,0.6643053293228149,0.456290602684021,0.456290602684021,1.0,1.0,-3.130835771560669,1.0706021785736084,2.0602335929870605,0.3679743707180023,0.0,0.0,1.0,293.5511779785156,297.0,66.16193389892578,-32083.826171875,3315.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771667480469,308.6911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7602620720863342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000771569320932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.256591796875,297.1499938964844,293.1499938964844,0.4128877818584442,-7072.3759765625,304.18365478515625,0.7640796303749084,0.4289298355579376,0.3941068351268768,293.198974609375,297.1499938964844,293.1499938964844,0.3466846942901611,-6505.2587890625,304.1733703613281,0.7319968938827515,0.3735774755477905,0.3627547919750213,293.06756591796875,297.1499938964844,293.1499938964844,0.6557961106300354,-7879.5986328125,304.1573791503906,0.8602190613746643,0.6228035092353821,0.4398672878742218,293.0846862792969,297.1499938964844,293.1499938964844,0.9284401535987854,-13914.0849609375,304.1658630371094,0.9457818269729614,0.8162636756896973,0.7762891054153442,293.16082763671875,297.1499938964844,293.1499938964844,0.0964898765087127,-11245.9921875,304.1549987792969,0.5077584385871887,0.129861831665039,0.6278921365737915,289.33502197265625,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.1778564453125,289.33697509765625,1.0,0.6643218994140625,0.4569894969463348,0.4569894969463348,1.0,1.0,-3.123076200485229,1.0692040920257568,2.0538721084594727,0.3683236539363861,0.0,0.0,1.0,295.3013000488281,297.0,68.09764099121094,-32083.88671875,3307.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,308.7389221191406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7618797421455383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732111262157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2627868652344,297.1499938964844,293.1499938964844,0.4090433120727539,-7020.52392578125,304.1845092773437,0.7615483403205872,0.4263609945774078,0.3919171988964081,293.2063903808594,297.1499938964844,293.1499938964844,0.3437134027481079,-6460.91796875,304.1745300292969,0.7298530340194702,0.3715009689331054,0.3609203696250915,293.073486328125,297.1499938964844,293.1499938964844,0.6543577909469604,-7865.71142578125,304.1586608886719,0.858959972858429,0.6226842999458313,0.4398669302463531,293.0908508300781,297.1499938964844,293.1499938964844,0.9260095357894896,-13885.462890625,304.1674194335937,0.9440873265266418,0.8158798217773438,0.7760449051856995,293.1635131835937,297.1499938964844,293.1499938964844,0.0958050936460495,-11180.0703125,304.15533447265625,0.5061644315719604,0.1291945427656173,0.6253530979156494,289.3622131347656,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.18280029296875,289.36444091796875,1.0,0.664284348487854,0.4577285051345825,0.4577285051345825,1.0,1.0,-3.1148922443389893,1.0677223205566406,2.0471699237823486,0.3686834871768951,0.0,0.0,1.0,297.0351257324219,300.0,72.3965072631836,-32092.443359375,3299.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984375,308.79718017578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619966864585876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007733297534286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27471923828125,297.1499938964844,293.1499938964844,0.4011000990867615,-6913.02783203125,304.1862487792969,0.7564858794212341,0.4210841655731201,0.3874096572399139,293.2208557128906,297.1499938964844,293.1499938964844,0.3374521136283874,-6367.25146484375,304.1767883300781,0.7254664301872253,0.3671424388885498,0.3570525348186493,293.08502197265625,297.1499938964844,293.1499938964844,0.6510362029075623,-7833.7666015625,304.1612854003906,0.8564233779907227,0.6222843527793884,0.4397512972354889,293.1028747558594,297.1499938964844,293.1499938964844,0.9205798506736756,-13821.5947265625,304.170654296875,0.9406497478485109,0.8149358034133911,0.7753884792327881,293.1687316894531,297.1499938964844,293.1499938964844,0.0943494886159896,-11039.8212890625,304.1559753417969,0.5029459595680237,0.1277941614389419,0.6199478507041931,289.4208679199219,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1927490234375,289.42315673828125,1.0,0.6640617251396179,0.4593221843242645,0.4593221843242645,1.0,1.0,-3.097398042678833,1.0645450353622437,2.0328528881073,0.3694410622119903,0.0,0.0,1.0,300.44873046875,303.0,79.17655944824219,-32098.439453125,3279.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,308.9114990234375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619134783744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732452941127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27471923828125,297.1499938964844,293.1499938964844,0.4011000990867615,-6913.02783203125,304.1862487792969,0.7564858794212341,0.4210841655731201,0.3874096572399139,293.2208557128906,297.1499938964844,293.1499938964844,0.3374521136283874,-6367.25146484375,304.1767883300781,0.7254664301872253,0.3671424388885498,0.3570525348186493,293.08502197265625,297.1499938964844,293.1499938964844,0.6510362029075623,-7833.7666015625,304.1612854003906,0.8564233779907227,0.6222843527793884,0.4397512972354889,293.1028747558594,297.1499938964844,293.1499938964844,0.9205798506736756,-13821.5947265625,304.170654296875,0.9406497478485109,0.8149358034133911,0.7753884792327881,293.1687316894531,297.1499938964844,293.1499938964844,0.0943494886159896,-11039.8212890625,304.1559753417969,0.5029459595680237,0.1277941614389419,0.6199478507041931,289.4208679199219,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1927490234375,289.42315673828125,1.0,0.6640617251396179,0.4593221843242645,0.4593221843242645,1.0,1.0,-3.097398042678833,1.0645450353622437,2.0328528881073,0.3694410622119903,0.0,0.0,1.0,300.44873046875,303.0,79.17655944824219,-32098.439453125,3279.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,308.9114990234375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619134783744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732452941127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2837829589844,297.1499938964844,293.1499938964844,0.3946084380149841,-6824.8818359375,304.1874389648437,0.7524458169937134,0.4167415201663971,0.3836912810802459,293.23199462890625,297.1499938964844,293.1499938964844,0.3322325646877289,-6288.97802734375,304.1783752441406,0.7218471169471741,0.3634708225727081,0.3537801802158355,293.0938720703125,297.1499938964844,293.1499938964844,0.6481047868728638,-7805.74267578125,304.1632385253906,0.8543837070465088,0.6218224167823792,0.4395575821399688,293.1121826171875,297.1499938964844,293.1499938964844,0.9158905744552612,-13766.6982421875,304.17303466796875,0.9378634095191956,0.8140262961387634,0.7747148275375366,293.17266845703125,297.1499938964844,293.1499938964844,0.0931361690163612,-10922.9384765625,304.1564025878906,0.5003600120544434,0.126623660326004,0.6153782606124878,289.4689025878906,291.1499938964844,252.4502868652344,251.8796539306641,279.1663513183594,293.2006530761719,289.4712219238281,1.0,0.6637603044509888,0.4607029855251312,0.4607029855251312,1.0,1.0,-3.082458019256592,1.061830759048462,2.02062726020813,0.3700860142707824,0.0,0.0,1.0,303.130615234375,303.0,82.06719207763672,-32092.734375,3261.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871032714844,308.9998474121094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615661025047302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728927885182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2859802246094,297.1499938964844,293.1499938964844,0.3929716646671295,-6802.61376953125,304.1877136230469,0.7514381408691406,0.4156410694122314,0.3827478587627411,293.2347412109375,297.1499938964844,293.1499938964844,0.3309034407138824,-6269.01513671875,304.1787414550781,0.7209243774414062,0.3625292778015136,0.3529393076896667,293.0960693359375,297.1499938964844,293.1499938964844,0.6473402976989746,-7798.45361328125,304.1636657714844,0.8538729548454285,0.6216888427734375,0.4394964277744293,293.1144714355469,297.1499938964844,293.1499938964844,0.9146788716316224,-13752.5439453125,304.173583984375,0.9371628165245056,0.813779354095459,0.7745278477668762,293.1736145019531,297.1499938964844,293.1499938964844,0.0928278714418411,-10893.244140625,304.1565246582031,0.4997132122516632,0.1263253092765808,0.6142085790634155,289.4809875488281,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.20263671875,289.4833374023437,1.0,0.6636703610420227,0.4610621929168701,0.4610621929168701,1.0,1.0,-3.078608751296997,1.0611321926116943,2.0174765586853027,0.3702528774738312,0.0,0.0,1.0,303.7953491210937,306.0,82.58496856689453,-32089.943359375,3256.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,309.0215148925781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662432193756104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776394486427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29656982421875,297.1499938964844,293.1499938964844,0.3843356370925903,-6684.43603515625,304.1895446777344,0.7464097738265991,0.4100452363491058,0.3779471218585968,293.2480773925781,297.1499938964844,293.1499938964844,0.3238012492656708,-6161.78369140625,304.1810302734375,0.7161703109741211,0.3576773405075073,0.3485983312129974,293.1066589355469,297.1499938964844,293.1499938964844,0.6427263021469116,-7754.158203125,304.1668395996094,0.8513091802597046,0.6209046840667725,0.4391118288040161,293.1256408691406,297.1499938964844,293.1499938964844,0.9075700640678406,-13668.673828125,304.1776123046875,0.9336315989494324,0.8124150037765503,0.7734760046005249,293.1781921386719,297.1499938964844,293.1499938964844,0.0911717116832733,-10733.0625,304.1571044921875,0.4964735507965088,0.1248018518090248,0.6082098484039307,289.55426025390625,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2124938964844,289.55731201171875,1.0,0.6631370186805725,0.4629416763782501,0.4629416763782501,1.0,1.0,-3.0586812496185303,1.0575133562088013,2.0011677742004395,0.3711147010326385,0.0,0.0,1.0,307.0901184082031,309.0,98.59596252441406,-32134.033203125,3231.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,309.1885070800781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7664943337440491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007778943399898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29656982421875,297.1499938964844,293.1499938964844,0.3843356370925903,-6684.43603515625,304.1895446777344,0.7464097738265991,0.4100452363491058,0.3779471218585968,293.2480773925781,297.1499938964844,293.1499938964844,0.3238012492656708,-6161.78369140625,304.1810302734375,0.7161703109741211,0.3576773405075073,0.3485983312129974,293.1066589355469,297.1499938964844,293.1499938964844,0.6427263021469116,-7754.158203125,304.1668395996094,0.8513091802597046,0.6209046840667725,0.4391118288040161,293.1256408691406,297.1499938964844,293.1499938964844,0.9075700640678406,-13668.673828125,304.1776123046875,0.9336315989494324,0.8124150037765503,0.7734760046005249,293.1781921386719,297.1499938964844,293.1499938964844,0.0911717116832733,-10733.0625,304.1571044921875,0.4964735507965088,0.1248018518090248,0.6082098484039307,289.55426025390625,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2124938964844,289.55731201171875,1.0,0.6631370186805725,0.4629416763782501,0.4629416763782501,1.0,1.0,-3.0586812496185303,1.0575133562088013,2.0011677742004395,0.3711147010326385,0.0,0.0,1.0,307.0901184082031,309.0,98.59596252441406,-32134.033203125,3231.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,309.1885070800781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7664943337440491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007778943399898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3065490722656,297.1499938964844,293.1499938964844,0.3754831552505493,-6562.732421875,304.19110107421875,0.7413952946662903,0.4043098092079162,0.3730164468288421,293.2608642578125,297.1499938964844,293.1499938964844,0.3163959085941314,-6049.51611328125,304.1830139160156,0.7111111879348755,0.3525952994823456,0.3440368771553039,293.1168518066406,297.1499938964844,293.1499938964844,0.6376032829284668,-7705.1943359375,304.16973876953125,0.8487234115600586,0.6199342608451843,0.4385956227779388,293.13641357421875,297.1499938964844,293.1499938964844,0.899783730506897,-13577.1982421875,304.1813659667969,0.9300505518913268,0.8108425140380859,0.7722253203392029,293.1824035644531,297.1499938964844,293.1499938964844,0.0894532799720764,-10566.857421875,304.1575927734375,0.4932158589363098,0.1232309713959693,0.6019903421401978,289.6321716308594,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.22222900390625,289.6352233886719,1.0,0.6624771952629089,0.464955985546112,0.464955985546112,1.0,1.0,-3.037670135498047,1.0536847114562988,1.9839855432510376,0.3720093667507171,0.0,0.0,1.0,310.3479919433594,297.0,105.57251739501952,-32154.708984375,3203.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,309.3428649902344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662355899810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776317070238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3065490722656,297.1499938964844,293.1499938964844,0.3754831552505493,-6562.732421875,304.19110107421875,0.7413952946662903,0.4043098092079162,0.3730164468288421,293.2608642578125,297.1499938964844,293.1499938964844,0.3163959085941314,-6049.51611328125,304.1830139160156,0.7111111879348755,0.3525952994823456,0.3440368771553039,293.1168518066406,297.1499938964844,293.1499938964844,0.6376032829284668,-7705.1943359375,304.16973876953125,0.8487234115600586,0.6199342608451843,0.4385956227779388,293.13641357421875,297.1499938964844,293.1499938964844,0.899783730506897,-13577.1982421875,304.1813659667969,0.9300505518913268,0.8108425140380859,0.7722253203392029,293.1824035644531,297.1499938964844,293.1499938964844,0.0894532799720764,-10566.857421875,304.1575927734375,0.4932158589363098,0.1232309713959693,0.6019903421401978,289.6321716308594,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.22222900390625,289.6352233886719,1.0,0.6624771952629089,0.464955985546112,0.464955985546112,1.0,1.0,-3.037670135498047,1.0536847114562988,1.9839855432510376,0.3720093667507171,0.0,0.0,1.0,310.3479919433594,297.0,105.57251739501952,-32154.708984375,3203.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,309.3428649902344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662355899810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776317070238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3111877441406,297.1499938964844,293.1499938964844,0.3709149658679962,-6499.634765625,304.1919250488281,0.7400684952735901,0.4014149010181427,0.3704148828983307,293.2669982910156,297.1499938964844,293.1499938964844,0.3125134110450744,-5990.41015625,304.1840515136719,0.709677517414093,0.3499886095523834,0.3415788412094116,293.1217041015625,297.1499938964844,293.1499938964844,0.6348058581352234,-7678.43798828125,304.1712341308594,0.8488349318504333,0.6194018125534058,0.4382194280624389,293.1415710449219,297.1499938964844,293.1499938964844,0.8956146240234375,-13528.1748046875,304.1832275390625,0.9301381707191468,0.8100016713142395,0.7714340686798096,293.184326171875,297.1499938964844,293.1499938964844,0.0884937942028045,-10474.3046875,304.157958984375,0.4923711717128753,0.1224448680877685,0.5983308553695679,289.67156982421875,291.1499938964844,252.7625427246093,252.1771697998047,279.1702575683594,293.2270202636719,289.6747436523437,1.0,0.6603083610534668,0.466029554605484,0.466029554605484,1.0,1.0,-3.0257883071899414,1.0513323545455933,1.974455952644348,0.3723593652248382,0.0,0.0,1.0,309.243896484375,297.0,107.84123992919922,-32151.171875,3172.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6115417480469,309.4166564941406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7707317471504211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821947219781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3155212402344,297.1499938964844,293.1499938964844,0.3661535084247589,-6433.54443359375,304.1929626464844,0.739362359046936,0.398521363735199,0.3677572011947632,293.2728576660156,297.1499938964844,293.1499938964844,0.308428019285202,-5927.9296875,304.185302734375,0.7088571786880493,0.3473531007766723,0.339034229516983,293.1263427734375,297.1499938964844,293.1499938964844,0.631655752658844,-7648.1572265625,304.1731262207031,0.8496960401535034,0.6188505291938782,0.4377877712249756,293.14654541015625,297.1499938964844,293.1499938964844,0.8909856677055359,-13473.3642578125,304.18560791015625,0.931227445602417,0.8091338276863098,0.7705615162849426,293.18603515625,297.1499938964844,293.1499938964844,0.087461732327938,-10374.6435546875,304.15838623046875,0.4919601082801819,0.1216746717691421,0.5944595336914062,289.71600341796875,291.1499938964844,252.8258514404297,252.23745727539065,279.1710205078125,293.23162841796875,289.7198791503906,1.0,0.6575031876564026,0.4671392440795898,0.4671392440795898,1.0,1.0,-3.013313770294189,1.0488020181655884,1.964511752128601,0.3726360201835632,0.0,0.0,1.0,306.69415283203125,285.0,117.32733917236328,-32175.3203125,3133.589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,309.5203857421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7708742618560791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007823393680155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3233947753906,297.1499938964844,293.1499938964844,0.3563510179519653,-6296.822265625,304.1949768066406,0.739041268825531,0.3927277326583862,0.3623466193675995,293.283935546875,297.1499938964844,293.1499938964844,0.2999215424060821,-5797.22412109375,304.18768310546875,0.7083040475845337,0.3419950902462005,0.3337659537792206,293.13507080078125,297.1499938964844,293.1499938964844,0.6246971487998962,-7581.28515625,304.1769714355469,0.852770984172821,0.6176761388778687,0.436806172132492,293.1560363769531,297.1499938964844,293.1499938964844,0.8808377981185913,-13353.173828125,304.1906433105469,0.9351816177368164,0.8072989583015442,0.7686310410499573,293.1888732910156,297.1499938964844,293.1499938964844,0.0853027030825614,-10166.2529296875,304.1591796875,0.4919416904449463,0.1201805099844932,0.5864691734313965,289.8138427734375,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.240478515625,289.8177795410156,1.0,0.6505083441734314,0.4694568812847137,0.4694568812847137,1.0,1.0,-2.987371921539306,1.0434728860855105,1.943899154663086,0.3731352388858795,0.0,0.0,1.0,299.1204833984375,273.0,130.7611541748047,-32203.189453125,3041.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91998291015625,309.7183532714844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706519365310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821137551218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
