time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.3233947753906,297.1499938964844,293.1499938964844,0.3563510179519653,-6296.822265625,304.1949768066406,0.739041268825531,0.3927277326583862,0.3623466193675995,293.283935546875,297.1499938964844,293.1499938964844,0.2999215424060821,-5797.22412109375,304.18768310546875,0.7083040475845337,0.3419950902462005,0.3337659537792206,293.13507080078125,297.1499938964844,293.1499938964844,0.6246971487998962,-7581.28515625,304.1769714355469,0.852770984172821,0.6176761388778687,0.436806172132492,293.1560363769531,297.1499938964844,293.1499938964844,0.8808377981185913,-13353.173828125,304.1906433105469,0.9351816177368164,0.8072989583015442,0.7686310410499573,293.1888732910156,297.1499938964844,293.1499938964844,0.0853027030825614,-10166.2529296875,304.1591796875,0.4919416904449463,0.1201805099844932,0.5864691734313965,289.8138427734375,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.240478515625,289.8177795410156,1.0,0.6505083441734314,0.4694568812847137,0.4694568812847137,1.0,1.0,-2.987371921539306,1.0434728860855105,1.943899154663086,0.3731352388858795,0.0,0.0,1.0,299.1204833984375,273.0,130.7611541748047,-32203.189453125,3041.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91998291015625,309.7183532714844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706519365310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821137551218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3303527832031,297.1499938964844,293.1499938964844,0.346567302942276,-6159.71240234375,304.1962585449219,0.7396593689918518,0.386925607919693,0.3568551540374756,293.2941589355469,297.1499938964844,293.1499938964844,0.2913165092468261,-5664.37060546875,304.189453125,0.7086724638938904,0.336525022983551,0.3283143937587738,293.1431579589844,297.1499938964844,293.1499938964844,0.6174767017364502,-7512.19873046875,304.17999267578125,0.8570691347122192,0.6164131164550781,0.4357056617736816,293.16485595703125,297.1499938964844,293.1499938964844,0.8703222274780273,-13229.3291015625,304.194580078125,0.9406625628471376,0.8053516745567322,0.7665143013000488,293.1911315917969,297.1499938964844,293.1499938964844,0.0831329748034477,-9957.58203125,304.15972900390625,0.492645800113678,0.1187368929386138,0.5783585906028748,289.9115905761719,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2489318847656,289.91552734375,1.0,0.642361044883728,0.4718934893608093,0.4718934893608093,1.0,1.0,-2.960601568222046,1.0379416942596436,1.9226598739624023,0.373611718416214,0.0,0.0,1.0,289.58477783203125,261.0,134.48605346679688,-32206.166015625,2938.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10308837890625,309.90106201171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746448516845703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861660560593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3303527832031,297.1499938964844,293.1499938964844,0.346567302942276,-6159.71240234375,304.1962585449219,0.7396593689918518,0.386925607919693,0.3568551540374756,293.2941589355469,297.1499938964844,293.1499938964844,0.2913165092468261,-5664.37060546875,304.189453125,0.7086724638938904,0.336525022983551,0.3283143937587738,293.1431579589844,297.1499938964844,293.1499938964844,0.6174767017364502,-7512.19873046875,304.17999267578125,0.8570691347122192,0.6164131164550781,0.4357056617736816,293.16485595703125,297.1499938964844,293.1499938964844,0.8703222274780273,-13229.3291015625,304.194580078125,0.9406625628471376,0.8053516745567322,0.7665143013000488,293.1911315917969,297.1499938964844,293.1499938964844,0.0831329748034477,-9957.58203125,304.15972900390625,0.492645800113678,0.1187368929386138,0.5783585906028748,289.9115905761719,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2489318847656,289.91552734375,1.0,0.642361044883728,0.4718934893608093,0.4718934893608093,1.0,1.0,-2.960601568222046,1.0379416942596436,1.9226598739624023,0.373611718416214,0.0,0.0,1.0,289.58477783203125,261.0,134.48605346679688,-32206.166015625,2938.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10308837890625,309.90106201171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746448516845703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861660560593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.33648681640625,297.1499938964844,293.1499938964844,0.3365691006183624,-6018.5087890625,304.197509765625,0.740872323513031,0.3811110854148865,0.3513153791427612,293.3036804199219,297.1499938964844,293.1499938964844,0.2824286818504333,-5526.099609375,304.19110107421875,0.7095829844474792,0.3309431672096252,0.3227174282073974,293.1507263183594,297.1499938964844,293.1499938964844,0.6095655560493469,-7436.26904296875,304.1831970214844,0.8622052669525146,0.6150532960891724,0.4345118701457977,293.1731872558594,297.1499938964844,293.1499938964844,0.8588674068450928,-13093.947265625,304.1988220214844,0.9470600485801696,0.8032891154289246,0.7642543911933899,293.19293212890625,297.1499938964844,293.1499938964844,0.0809003859758377,-9743.158203125,304.16021728515625,0.4938259124755859,0.1173283010721206,0.5702323913574219,290.0197448730469,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0242919921875,1.0,0.6335409879684448,0.4744402170181274,0.4744402170181274,1.0,1.0,-2.933295965194702,1.032292127609253,1.90100371837616,0.374086856842041,0.0,0.0,1.0,279.0243225097656,249.0,147.8890838623047,-32251.861328125,2831.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3388366699219,310.1308898925781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7743973731994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859148900024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.33648681640625,297.1499938964844,293.1499938964844,0.3365691006183624,-6018.5087890625,304.197509765625,0.740872323513031,0.3811110854148865,0.3513153791427612,293.3036804199219,297.1499938964844,293.1499938964844,0.2824286818504333,-5526.099609375,304.19110107421875,0.7095829844474792,0.3309431672096252,0.3227174282073974,293.1507263183594,297.1499938964844,293.1499938964844,0.6095655560493469,-7436.26904296875,304.1831970214844,0.8622052669525146,0.6150532960891724,0.4345118701457977,293.1731872558594,297.1499938964844,293.1499938964844,0.8588674068450928,-13093.947265625,304.1988220214844,0.9470600485801696,0.8032891154289246,0.7642543911933899,293.19293212890625,297.1499938964844,293.1499938964844,0.0809003859758377,-9743.158203125,304.16021728515625,0.4938259124755859,0.1173283010721206,0.5702323913574219,290.0197448730469,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0242919921875,1.0,0.6335409879684448,0.4744402170181274,0.4744402170181274,1.0,1.0,-2.933295965194702,1.032292127609253,1.90100371837616,0.374086856842041,0.0,0.0,1.0,279.0243225097656,249.0,147.8890838623047,-32251.861328125,2831.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3388366699219,310.1308898925781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7743973731994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859148900024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3418884277344,297.1499938964844,293.1499938964844,0.3266366124153137,-5877.3798828125,304.1982116699219,0.7425129413604736,0.375287652015686,0.3457446992397308,293.3125305175781,297.1499938964844,293.1499938964844,0.2735033631324768,-5386.369140625,304.1922607421875,0.7108362913131714,0.3252515792846679,0.3169938921928406,293.1578674316406,297.1499938964844,293.1499938964844,0.6014001369476318,-7358.0078125,304.1856994628906,0.8679888248443604,0.6135883331298828,0.4332290291786194,293.1810607910156,297.1499938964844,293.1499938964844,0.8470513224601746,-12954.6396484375,304.20220947265625,0.9540132284164428,0.8011037707328796,0.7618564367294312,293.1944274902344,297.1499938964844,293.1499938964844,0.0786712020635604,-9530.025390625,304.1605224609375,0.4953563809394836,0.1159425750374794,0.5621221661567688,290.1296691894531,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1341552734375,1.0,0.6242913007736206,0.477091372013092,0.477091372013092,1.0,1.0,-2.905547857284546,1.0265374183654783,1.879010438919068,0.3745532929897308,0.0,0.0,1.0,267.9290466308594,237.0,151.22756958007812,-32267.67578125,2723.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492858886719,310.3392333984375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7735041379928589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785008422099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3418884277344,297.1499938964844,293.1499938964844,0.3266366124153137,-5877.3798828125,304.1982116699219,0.7425129413604736,0.375287652015686,0.3457446992397308,293.3125305175781,297.1499938964844,293.1499938964844,0.2735033631324768,-5386.369140625,304.1922607421875,0.7108362913131714,0.3252515792846679,0.3169938921928406,293.1578674316406,297.1499938964844,293.1499938964844,0.6014001369476318,-7358.0078125,304.1856994628906,0.8679888248443604,0.6135883331298828,0.4332290291786194,293.1810607910156,297.1499938964844,293.1499938964844,0.8470513224601746,-12954.6396484375,304.20220947265625,0.9540132284164428,0.8011037707328796,0.7618564367294312,293.1944274902344,297.1499938964844,293.1499938964844,0.0786712020635604,-9530.025390625,304.1605224609375,0.4953563809394836,0.1159425750374794,0.5621221661567688,290.1296691894531,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1341552734375,1.0,0.6242913007736206,0.477091372013092,0.477091372013092,1.0,1.0,-2.905547857284546,1.0265374183654783,1.879010438919068,0.3745532929897308,0.0,0.0,1.0,267.9290466308594,237.0,151.22756958007812,-32267.67578125,2723.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492858886719,310.3392333984375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7735041379928589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785008422099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3443298339844,297.1499938964844,293.1499938964844,0.3217565715312958,-5807.74169921875,304.19830322265625,0.7434727549552917,0.3723771572113037,0.3429548144340515,293.3167419433594,297.1499938964844,293.1499938964844,0.269079327583313,-5316.7919921875,304.192626953125,0.7115620970726013,0.3223681151866913,0.3140908181667328,293.1612548828125,297.1499938964844,293.1499938964844,0.5973275899887085,-7319.0341796875,304.1866149902344,0.8710997104644775,0.6128207445144653,0.4325591921806335,293.184814453125,297.1499938964844,293.1499938964844,0.8411537408828735,-12885.29296875,304.20343017578125,0.9576322436332704,0.7999722957611084,0.7606149315834045,293.1950378417969,297.1499938964844,293.1499938964844,0.0775704160332679,-9425.267578125,304.1606140136719,0.4962349236011505,0.1152558773756027,0.5580756664276123,290.1833190917969,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.1877136230469,1.0,0.6195486187934875,0.4784537553787231,0.4784537553787231,1.0,1.0,-2.8915441036224365,1.0236268043518066,1.8679172992706297,0.3747811615467071,0.0,0.0,1.0,262.2645568847656,237.0,150.30406188964844,-32265.212890625,2668.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6453552246094,310.43560791015625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7776429653167725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007892087451182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3466186523437,297.1499938964844,293.1499938964844,0.3168327212333679,-5737.13720703125,304.198486328125,0.7445194721221924,0.36946901679039,0.3401644825935364,293.3207702636719,297.1499938964844,293.1499938964844,0.2645979523658752,-5245.9716796875,304.1930236816406,0.7123449444770813,0.3194622993469238,0.3111639022827148,293.16455078125,297.1499938964844,293.1499938964844,0.5930818915367126,-7278.23828125,304.18768310546875,0.8743495941162109,0.6120300889015198,0.431872546672821,293.1884460449219,297.1499938964844,293.1499938964844,0.835024356842041,-12812.8837890625,304.2048645019531,0.9613180756568908,0.7988155484199524,0.7593489289283752,293.19561767578125,297.1499938964844,293.1499938964844,0.0764520093798637,-9318.958984375,304.16070556640625,0.4971838593482971,0.1145722642540931,0.5540358424186707,290.23992919921875,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723999023437,290.2449951171875,1.0,0.6147436499595642,0.4798394441604614,0.4798394441604614,1.0,1.0,-2.877469778060913,1.0206962823867798,1.8567736148834229,0.375004231929779,0.0,0.0,1.0,256.55303955078125,225.0,155.79232788085938,-32289.408203125,2614.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77154541015625,310.5586853027344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7774242162704468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889867410995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3506774902344,297.1499938964844,293.1499938964844,0.3069896996021271,-5595.1533203125,304.1986999511719,0.7468758821487427,0.3636635243892669,0.3345877826213836,293.3283996582031,297.1499938964844,293.1499938964844,0.2555813193321228,-5102.59521484375,304.1936950683594,0.7140735983848572,0.3135866522789001,0.3052434027194977,293.1709289550781,297.1499938964844,293.1499938964844,0.5842780470848083,-7193.44384765625,304.18975830078125,0.881260335445404,0.6103687286376953,0.4304423630237579,293.19549560546875,297.1499938964844,293.1499938964844,0.8223387002944946,-12662.6689453125,304.2076721191406,0.9688252210617064,0.7964104413986206,0.7567301988601685,293.1966247558594,297.1499938964844,293.1499938964844,0.0741943046450614,-9105.1611328125,304.160888671875,0.499294102191925,0.1132128983736038,0.5459760427474976,290.35858154296875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2796325683594,290.363525390625,1.0,0.6049653887748718,0.4826792478561401,0.4826792478561401,1.0,1.0,-2.849097728729248,1.0147625207901,1.8343353271484373,0.3754261136054992,0.0,0.0,1.0,245.0356903076172,213.0,161.9454803466797,-32313.52734375,2506.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00311279296875,310.7870788574219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7764650583267212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000788013334386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3506774902344,297.1499938964844,293.1499938964844,0.3069896996021271,-5595.1533203125,304.1986999511719,0.7468758821487427,0.3636635243892669,0.3345877826213836,293.3283996582031,297.1499938964844,293.1499938964844,0.2555813193321228,-5102.59521484375,304.1936950683594,0.7140735983848572,0.3135866522789001,0.3052434027194977,293.1709289550781,297.1499938964844,293.1499938964844,0.5842780470848083,-7193.44384765625,304.18975830078125,0.881260335445404,0.6103687286376953,0.4304423630237579,293.19549560546875,297.1499938964844,293.1499938964844,0.8223387002944946,-12662.6689453125,304.2076721191406,0.9688252210617064,0.7964104413986206,0.7567301988601685,293.1966247558594,297.1499938964844,293.1499938964844,0.0741943046450614,-9105.1611328125,304.160888671875,0.499294102191925,0.1132128983736038,0.5459760427474976,290.35858154296875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2796325683594,290.363525390625,1.0,0.6049653887748718,0.4826792478561401,0.4826792478561401,1.0,1.0,-2.849097728729248,1.0147625207901,1.8343353271484373,0.3754261136054992,0.0,0.0,1.0,245.0356903076172,213.0,161.9454803466797,-32313.52734375,2506.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00311279296875,310.7870788574219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7764650583267212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000788013334386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35406494140625,297.1499938964844,293.1499938964844,0.2974465191364288,-5456.61376953125,304.1983642578125,0.7496101260185242,0.3578907549381256,0.3290318548679352,293.3354187011719,297.1499938964844,293.1499938964844,0.246743619441986,-4961.0849609375,304.19384765625,0.7160292267799377,0.3076426684856415,0.2992499768733978,293.17694091796875,297.1499938964844,293.1499938964844,0.5755826830863953,-7109.732421875,304.19097900390625,0.8887388110160828,0.6086175441741943,0.42894446849823,293.2021484375,297.1499938964844,293.1499938964844,0.8097965121269226,-12514.3974609375,304.2093200683594,0.976438581943512,0.7939068078994751,0.7540101408958435,293.1974792480469,297.1499938964844,293.1499938964844,0.0719755440950393,-8896.7109375,304.16094970703125,0.5017011761665344,0.1118574067950248,0.5379339456558228,290.4729309082031,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.28521728515625,290.4776916503906,1.0,0.5949897170066833,0.4855765104293823,0.4855765104293823,1.0,1.0,-2.820482015609741,1.0086848735809326,1.8117971420288088,0.3757556676864624,0.0,0.0,1.0,233.44390869140625,201.0,159.44212341308594,-32307.330078125,2399.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2065124511719,310.99127197265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7797179222106934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000791314523667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35406494140625,297.1499938964844,293.1499938964844,0.2974465191364288,-5456.61376953125,304.1983642578125,0.7496101260185242,0.3578907549381256,0.3290318548679352,293.3354187011719,297.1499938964844,293.1499938964844,0.246743619441986,-4961.0849609375,304.19384765625,0.7160292267799377,0.3076426684856415,0.2992499768733978,293.17694091796875,297.1499938964844,293.1499938964844,0.5755826830863953,-7109.732421875,304.19097900390625,0.8887388110160828,0.6086175441741943,0.42894446849823,293.2021484375,297.1499938964844,293.1499938964844,0.8097965121269226,-12514.3974609375,304.2093200683594,0.976438581943512,0.7939068078994751,0.7540101408958435,293.1974792480469,297.1499938964844,293.1499938964844,0.0719755440950393,-8896.7109375,304.16094970703125,0.5017011761665344,0.1118574067950248,0.5379339456558228,290.4729309082031,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.28521728515625,290.4776916503906,1.0,0.5949897170066833,0.4855765104293823,0.4855765104293823,1.0,1.0,-2.820482015609741,1.0086848735809326,1.8117971420288088,0.3757556676864624,0.0,0.0,1.0,233.44390869140625,201.0,159.44212341308594,-32307.330078125,2399.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2065124511719,310.99127197265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7797179222106934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000791314523667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3568115234375,297.1499938964844,293.1499938964844,0.2879409193992615,-5317.36083984375,304.1980895996094,0.7527629137039185,0.3521618545055389,0.3235118985176086,293.3418273925781,297.1499938964844,293.1499938964844,0.2378752529621124,-4817.74072265625,304.19403076171875,0.7182320952415466,0.30164635181427,0.2932023108005523,293.1826477050781,297.1499938964844,293.1499938964844,0.5665058493614197,-7021.79638671875,304.1924743652344,0.8968115448951721,0.6067794561386108,0.4273869693279266,293.2084655761719,297.1499938964844,293.1499938964844,0.7967495918273926,-12359.0830078125,304.2113342285156,0.984070360660553,0.7913082838058472,0.7512032389640808,293.19830322265625,297.1499938964844,293.1499938964844,0.0697062313556671,-8684.771484375,304.1611022949219,0.5044057369232178,0.1104852780699729,0.5298279523849487,290.59429931640625,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2890319824219,290.5996398925781,1.0,0.584830641746521,0.4885227084159851,0.4885227084159851,1.0,1.0,-2.791592121124268,1.002422571182251,1.7891696691513062,0.3759600818157196,0.0,0.0,1.0,221.82492065429688,189.0,168.04501342773438,-32336.9140625,2293.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45538330078125,311.2362976074219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7787377834320068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903198129497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3568115234375,297.1499938964844,293.1499938964844,0.2879409193992615,-5317.36083984375,304.1980895996094,0.7527629137039185,0.3521618545055389,0.3235118985176086,293.3418273925781,297.1499938964844,293.1499938964844,0.2378752529621124,-4817.74072265625,304.19403076171875,0.7182320952415466,0.30164635181427,0.2932023108005523,293.1826477050781,297.1499938964844,293.1499938964844,0.5665058493614197,-7021.79638671875,304.1924743652344,0.8968115448951721,0.6067794561386108,0.4273869693279266,293.2084655761719,297.1499938964844,293.1499938964844,0.7967495918273926,-12359.0830078125,304.2113342285156,0.984070360660553,0.7913082838058472,0.7512032389640808,293.19830322265625,297.1499938964844,293.1499938964844,0.0697062313556671,-8684.771484375,304.1611022949219,0.5044057369232178,0.1104852780699729,0.5298279523849487,290.59429931640625,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2890319824219,290.5996398925781,1.0,0.584830641746521,0.4885227084159851,0.4885227084159851,1.0,1.0,-2.791592121124268,1.002422571182251,1.7891696691513062,0.3759600818157196,0.0,0.0,1.0,221.82492065429688,189.0,168.04501342773438,-32336.9140625,2293.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45538330078125,311.2362976074219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7787377834320068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903198129497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3589782714844,297.1499938964844,293.1499938964844,0.2786660492420196,-5180.4580078125,304.197509765625,0.7564002275466919,0.3464839458465576,0.3180341720581054,293.3476257324219,297.1499938964844,293.1499938964844,0.22914619743824,-4675.4833984375,304.1938781738281,0.7207241654396057,0.2956068217754364,0.2871102690696716,293.18804931640625,297.1499938964844,293.1499938964844,0.557386040687561,-6933.24072265625,304.1934814453125,0.9055733680725098,0.6048523783683777,0.4257656931877136,293.2144470214844,297.1499938964844,293.1499938964844,0.7836463451385498,-12202.80078125,304.2126770019531,0.9916463494300842,0.7886101007461548,0.7482995986938477,293.1990661621094,297.1499938964844,293.1499938964844,0.0674366354942321,-8474.6201171875,304.1611633300781,0.5074643492698669,0.1091058850288391,0.5216716527938843,290.71563720703125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2924499511719,290.7207946777344,1.0,0.5744910836219788,0.4915356338024139,0.4915356338024139,1.0,1.0,-2.7624473571777344,0.9960149526596068,1.766432523727417,0.3760721385478973,0.0,0.0,1.0,210.1932678222656,177.0,168.1282501220703,-32333.546875,2188.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67431640625,311.45562744140625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.777114748954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886726525612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3589782714844,297.1499938964844,293.1499938964844,0.2786660492420196,-5180.4580078125,304.197509765625,0.7564002275466919,0.3464839458465576,0.3180341720581054,293.3476257324219,297.1499938964844,293.1499938964844,0.22914619743824,-4675.4833984375,304.1938781738281,0.7207241654396057,0.2956068217754364,0.2871102690696716,293.18804931640625,297.1499938964844,293.1499938964844,0.557386040687561,-6933.24072265625,304.1934814453125,0.9055733680725098,0.6048523783683777,0.4257656931877136,293.2144470214844,297.1499938964844,293.1499938964844,0.7836463451385498,-12202.80078125,304.2126770019531,0.9916463494300842,0.7886101007461548,0.7482995986938477,293.1990661621094,297.1499938964844,293.1499938964844,0.0674366354942321,-8474.6201171875,304.1611633300781,0.5074643492698669,0.1091058850288391,0.5216716527938843,290.71563720703125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2924499511719,290.7207946777344,1.0,0.5744910836219788,0.4915356338024139,0.4915356338024139,1.0,1.0,-2.7624473571777344,0.9960149526596068,1.766432523727417,0.3760721385478973,0.0,0.0,1.0,210.1932678222656,177.0,168.1282501220703,-32333.546875,2188.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67431640625,311.45562744140625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.777114748954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886726525612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3598327636719,297.1499938964844,293.1499938964844,0.2741596102714538,-5113.58984375,304.19708251953125,0.7584298253059387,0.3436667323112488,0.3153138160705566,293.350341796875,297.1499938964844,293.1499938964844,0.2248716950416565,-4605.412109375,304.19366455078125,0.7220982313156128,0.2925733029842376,0.2840501666069031,293.1906433105469,297.1499938964844,293.1499938964844,0.5529019236564636,-6889.6611328125,304.1937255859375,0.910471737384796,0.6038610935211182,0.4249345958232879,293.2173156738281,297.1499938964844,293.1499938964844,0.7772004008293152,-12125.8984375,304.2130126953125,0.9953967332839966,0.7872312664985657,0.7468178272247314,293.1994323730469,297.1499938964844,293.1499938964844,0.066315196454525,-8371.5517578125,304.16119384765625,0.5091546177864075,0.1084161922335624,0.5175889134407043,290.7743530273437,291.1499938964844,254.2231292724609,253.56256103515625,279.1801147460937,293.29400634765625,290.7794494628906,1.0,0.5692551136016846,0.4930652976036072,0.4930652976036072,1.0,1.0,-2.747814655303955,0.9927656054496764,1.7550488710403442,0.3760947287082672,0.0,0.0,1.0,204.372802734375,177.0,165.9143524169922,-32320.75390625,2137.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7732849121094,311.5562744140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7808910012245178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007925051031634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3605651855469,297.1499938964844,293.1499938964844,0.2696480751037597,-5046.29296875,304.1967163085937,0.7605586647987366,0.3408652245998382,0.3126085996627807,293.3529052734375,297.1499938964844,293.1499938964844,0.2205832451581955,-4534.7275390625,304.19354248046875,0.723517894744873,0.289533257484436,0.2809847891330719,293.1931457519531,297.1499938964844,293.1499938964844,0.54829341173172,-6844.65234375,304.1941833496094,0.9156867265701294,0.6028535962104797,0.4240936934947967,293.22003173828125,297.1499938964844,293.1499938964844,0.7702439427375793,-12041.9384765625,304.2142639160156,0.9989635348320008,0.7858445644378662,0.7450045943260193,293.1997375488281,297.1499938964844,293.1499938964844,0.0651800557971,-8267.5341796875,304.1612243652344,0.5109274387359619,0.1077289208769798,0.5135224461555481,290.8356628417969,291.1499938964844,254.3011779785156,253.6361846923828,279.1805419921875,293.29547119140625,290.8414306640625,1.0,0.5639601349830627,0.4946208894252777,0.4946208894252777,1.0,1.0,-2.732776403427124,0.9893417954444884,1.7434346675872805,0.3760780692100525,0.0,0.0,1.0,198.6101837158203,165.0,170.43101501464844,-32330.59765625,2086.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90167236328125,311.6833801269531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7803121209144592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007919176132418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.36151123046875,297.1499938964844,293.1499938964844,0.2604025602340698,-4907.01806640625,304.1965637207031,0.7634046673774719,0.3353385627269745,0.307349145412445,293.357421875,297.1499938964844,293.1499938964844,0.2118230611085891,-4388.88232421875,304.1936340332031,0.7249979376792908,0.2834761440753937,0.2749568819999695,293.1978454589844,297.1499938964844,293.1499938964844,0.5381665229797363,-6744.7177734375,304.1963806152344,0.924357771873474,0.6008073687553406,0.4224582314491272,293.2145690917969,297.1499938964844,293.1499938964844,0.7402418851852417,-11655.142578125,304.24334716796875,0.9990000128746032,0.7851306200027466,0.7274754643440247,293.20001220703125,297.1499938964844,293.1499938964844,0.0628866180777549,-8057.45068359375,304.16131591796875,0.5135622620582581,0.1064154282212257,0.5060253739356995,290.98114013671875,291.1499938964844,254.45681762695312,253.7828521728516,279.1835632324219,293.2968139648437,290.9882202148437,1.0,0.5523953437805176,0.49812713265419,0.49812713265419,1.0,1.0,-2.6870906352996826,0.9765448570251464,1.7105458974838257,0.3736671805381775,0.0,0.0,1.0,188.7630157470703,153.0,198.37619018554688,-32230.5546875,1968.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1539001464844,311.94854736328125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7784390449523926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007900166674517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.36151123046875,297.1499938964844,293.1499938964844,0.2604025602340698,-4907.01806640625,304.1965637207031,0.7634046673774719,0.3353385627269745,0.307349145412445,293.357421875,297.1499938964844,293.1499938964844,0.2118230611085891,-4388.88232421875,304.1936340332031,0.7249979376792908,0.2834761440753937,0.2749568819999695,293.1978454589844,297.1499938964844,293.1499938964844,0.5381665229797363,-6744.7177734375,304.1963806152344,0.924357771873474,0.6008073687553406,0.4224582314491272,293.2145690917969,297.1499938964844,293.1499938964844,0.7402418851852417,-11655.142578125,304.24334716796875,0.9990000128746032,0.7851306200027466,0.7274754643440247,293.20001220703125,297.1499938964844,293.1499938964844,0.0628866180777549,-8057.45068359375,304.16131591796875,0.5135622620582581,0.1064154282212257,0.5060253739356995,290.98114013671875,291.1499938964844,254.45681762695312,253.7828521728516,279.1835632324219,293.2968139648437,290.9882202148437,1.0,0.5523953437805176,0.49812713265419,0.49812713265419,1.0,1.0,-2.6870906352996826,0.9765448570251464,1.7105458974838257,0.3736671805381775,0.0,0.0,1.0,188.7630157470703,153.0,198.37619018554688,-32230.5546875,1968.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1539001464844,311.94854736328125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7784390449523926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007900166674517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3623046875,297.1499938964844,293.1499938964844,0.2509423494338989,-4762.8955078125,304.1968078613281,0.766812264919281,0.3298205137252807,0.3021041750907898,293.3617248535156,297.1499938964844,293.1499938964844,0.2028732150793075,-4238.0966796875,304.1940002441406,0.7268446683883667,0.2773486971855163,0.2688746154308319,293.20269775390625,297.1499938964844,293.1499938964844,0.5270872712135315,-6634.44140625,304.1993713378906,0.9339395761489868,0.5986155867576599,0.4207300543785095,293.189453125,297.1499938964844,293.1499938964844,0.7040291428565979,-11188.3544921875,304.2724609375,0.9990000128746032,0.7885563969612122,0.7055561542510986,293.2001953125,297.1499938964844,293.1499938964844,0.0604897961020469,-7839.17724609375,304.1615295410156,0.516683042049408,0.1051067560911178,0.4985762238502502,291.14630126953125,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.29656982421875,291.1540832519531,1.0,0.5398949384689331,0.5018520951271057,0.5018520951271057,1.0,1.0,-2.63624119758606,0.9617149233818054,1.6745262145996094,0.3702352643013,0.0,0.0,0.9984906911849976,178.58993530273438,141.0,223.19419860839844,-32092.21875,1844.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41363525390625,312.2262878417969,278.1499938964844,0.0,18000.0,316.6700134277344,32440.890625,36000.0,0.0,0.0,0.7802671790122986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831831455230713,1.831859111785889,-2.771337858575862e-05,0.0,0.0007918720366433,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3623046875,297.1499938964844,293.1499938964844,0.2509423494338989,-4762.8955078125,304.1968078613281,0.766812264919281,0.3298205137252807,0.3021041750907898,293.3617248535156,297.1499938964844,293.1499938964844,0.2028732150793075,-4238.0966796875,304.1940002441406,0.7268446683883667,0.2773486971855163,0.2688746154308319,293.20269775390625,297.1499938964844,293.1499938964844,0.5270872712135315,-6634.44140625,304.1993713378906,0.9339395761489868,0.5986155867576599,0.4207300543785095,293.189453125,297.1499938964844,293.1499938964844,0.7040291428565979,-11188.3544921875,304.2724609375,0.9990000128746032,0.7885563969612122,0.7055561542510986,293.2001953125,297.1499938964844,293.1499938964844,0.0604897961020469,-7839.17724609375,304.1615295410156,0.516683042049408,0.1051067560911178,0.4985762238502502,291.14630126953125,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.29656982421875,291.1540832519531,1.0,0.5398949384689331,0.5018520951271057,0.5018520951271057,1.0,1.0,-2.63624119758606,0.9617149233818054,1.6745262145996094,0.3702352643013,0.0,0.0,0.9984906911849976,178.58993530273438,141.0,223.19419860839844,-32092.21875,1844.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41363525390625,312.2262878417969,278.1499938964844,0.0,18000.0,316.6700134277344,32440.890625,36000.0,0.0,0.0,0.7802671790122986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831831455230713,1.831859111785889,-2.771337858575862e-05,0.0,0.0007918720366433,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3627014160156,297.1499938964844,293.1499938964844,0.2412866801023483,-4614.10791015625,304.1972961425781,0.7711058855056763,0.3243593573570251,0.2968838512897491,293.3656616210937,297.1499938964844,293.1499938964844,0.1937452256679535,-4082.416259765625,304.1945495605469,0.7293055653572083,0.2711820900440216,0.2627295553684234,293.2074279785156,297.1499938964844,293.1499938964844,0.5150383114814758,-6513.54541015625,304.2030029296875,0.9446393847465516,0.5963199734687805,0.4189116358757019,293.1512756347656,297.1499938964844,293.1499938964844,0.6645548343658447,-10680.814453125,304.2973022460937,0.9990000128746032,0.795271635055542,0.6819165945053101,293.20001220703125,297.1499938964844,293.1499938964844,0.0580063983798027,-7614.42919921875,304.1618347167969,0.520598828792572,0.1038713082671165,0.4912869930267334,291.3314514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.29888916015625,291.34033203125,1.0,0.5267073512077332,0.5058068633079529,0.5058068633079529,1.0,1.0,-2.5832364559173584,0.9460591077804564,1.6371774673461914,0.3664329349994659,0.0,0.0,0.9621742963790894,168.0059356689453,129.0,251.0975952148437,-31972.28515625,1719.7611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7468566894531,312.5659484863281,278.1499938964844,0.0,18000.0,316.6700134277344,33525.40234375,36000.0,0.0,0.0,0.7772948741912842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827725529670716,1.8277534246444704,-2.786739605653565e-05,0.0,0.0007888554828241,0.0,0.0,683.4985961914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3627014160156,297.1499938964844,293.1499938964844,0.2412866801023483,-4614.10791015625,304.1972961425781,0.7711058855056763,0.3243593573570251,0.2968838512897491,293.3656616210937,297.1499938964844,293.1499938964844,0.1937452256679535,-4082.416259765625,304.1945495605469,0.7293055653572083,0.2711820900440216,0.2627295553684234,293.2074279785156,297.1499938964844,293.1499938964844,0.5150383114814758,-6513.54541015625,304.2030029296875,0.9446393847465516,0.5963199734687805,0.4189116358757019,293.1512756347656,297.1499938964844,293.1499938964844,0.6645548343658447,-10680.814453125,304.2973022460937,0.9990000128746032,0.795271635055542,0.6819165945053101,293.20001220703125,297.1499938964844,293.1499938964844,0.0580063983798027,-7614.42919921875,304.1618347167969,0.520598828792572,0.1038713082671165,0.4912869930267334,291.3314514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.29888916015625,291.34033203125,1.0,0.5267073512077332,0.5058068633079529,0.5058068633079529,1.0,1.0,-2.5832364559173584,0.9460591077804564,1.6371774673461914,0.3664329349994659,0.0,0.0,0.9621742963790894,168.0059356689453,129.0,251.0975952148437,-31972.28515625,1719.7611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7468566894531,312.5659484863281,278.1499938964844,0.0,18000.0,316.6700134277344,33525.40234375,36000.0,0.0,0.0,0.7772948741912842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827725529670716,1.8277534246444704,-2.786739605653565e-05,0.0,0.0007888554828241,0.0,0.0,683.4985961914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.36260986328125,297.1499938964844,293.1499938964844,0.2318234145641327,-4466.943359375,304.1972961425781,0.7764011025428772,0.3189881145954132,0.2917258143424988,293.3691711425781,297.1499938964844,293.1499938964844,0.184764951467514,-3927.64697265625,304.19464111328125,0.732458770275116,0.265008807182312,0.2565589249134063,293.2119445800781,297.1499938964844,293.1499938964844,0.5027546286582947,-6389.88232421875,304.2057800292969,0.9562554359436036,0.5939512252807617,0.4170282483100891,293.103759765625,297.1499938964844,293.1499938964844,0.6233709454536438,-10149.4931640625,304.3166809082031,0.9990000128746032,0.8048490881919861,0.6566425561904907,293.1991271972656,297.1499938964844,293.1499938964844,0.0556014403700828,-7398.48193359375,304.1618957519531,0.5255638957023621,0.102782167494297,0.4845311045646667,291.521484375,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,293.305419921875,291.5298767089844,1.0,0.5129719376564026,0.5100041627883911,0.5100041627883911,1.0,1.0,-2.528877258300781,0.9298974275588988,1.598979949951172,0.3624148368835449,0.0,0.0,0.8999016880989075,157.1385955810547,147.0,257.4246520996094,-31755.123046875,1596.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0788269042969,312.8812561035156,278.1499938964844,0.0,18000.0,316.6700134277344,36333.36328125,36000.0,0.0,0.0,0.7730036973953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8076108694076536,1.8076388835906985,-2.8058371754013933e-05,0.0,0.0007845005020499,0.0,0.0,674.3038330078125,0.0,0.0,0.0,0.9931416511535645,4.0,0.0,1.0
636240,293.36260986328125,297.1499938964844,293.1499938964844,0.2318234145641327,-4466.943359375,304.1972961425781,0.7764011025428772,0.3189881145954132,0.2917258143424988,293.3691711425781,297.1499938964844,293.1499938964844,0.184764951467514,-3927.64697265625,304.19464111328125,0.732458770275116,0.265008807182312,0.2565589249134063,293.2119445800781,297.1499938964844,293.1499938964844,0.5027546286582947,-6389.88232421875,304.2057800292969,0.9562554359436036,0.5939512252807617,0.4170282483100891,293.103759765625,297.1499938964844,293.1499938964844,0.6233709454536438,-10149.4931640625,304.3166809082031,0.9990000128746032,0.8048490881919861,0.6566425561904907,293.1991271972656,297.1499938964844,293.1499938964844,0.0556014403700828,-7398.48193359375,304.1618957519531,0.5255638957023621,0.102782167494297,0.4845311045646667,291.521484375,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,293.305419921875,291.5298767089844,1.0,0.5129719376564026,0.5100041627883911,0.5100041627883911,1.0,1.0,-2.528877258300781,0.9298974275588988,1.598979949951172,0.3624148368835449,0.0,0.0,0.8999016880989075,157.1385955810547,147.0,257.4246520996094,-31755.123046875,1596.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0788269042969,312.8812561035156,278.1499938964844,0.0,18000.0,316.6700134277344,36333.36328125,36000.0,0.0,0.0,0.7730036973953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8076108694076536,1.8076388835906985,-2.8058371754013933e-05,0.0,0.0007845005020499,0.0,0.0,674.3038330078125,0.0,0.0,0.0,0.9931416511535645,4.0,0.0,1.0
636300,293.3626708984375,297.1499938964844,293.1499938964844,0.2281603813171386,-4410.5576171875,304.1953125,0.7759751081466675,0.3162851631641388,0.2892692685127258,293.3710327148437,297.1499938964844,293.1499938964844,0.1811389029026031,-3865.546142578125,304.1930847167969,0.7313568592071533,0.2618688941001892,0.2535687088966369,293.2142639160156,297.1499938964844,293.1499938964844,0.4985478222370147,-6349.0185546875,304.20318603515625,0.9578592777252196,0.592707097530365,0.4161438047885895,293.0806579589844,297.1499938964844,293.1499938964844,0.6131772398948669,-10029.580078125,304.3045654296875,0.9990000128746032,0.8099780678749084,0.6521670818328857,293.1987609863281,297.1499938964844,293.1499938964844,0.0547880977392196,-7327.068359375,304.16119384765625,0.5258368253707886,0.1022312194108963,0.4818534255027771,291.57598876953125,291.1499938964844,254.98834228515625,254.28176879882807,279.1888732910156,293.30816650390625,291.5780639648437,1.0,0.5102481245994568,0.5118141174316406,0.5118141174316406,1.0,1.0,-2.512648344039917,0.925960123538971,1.5866882801055908,0.3617656826972961,0.0,0.0,0.8656655550003052,155.02183532714844,147.0,190.079833984375,-31527.158203125,1565.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26226806640625,312.9642028808594,278.1499938964844,0.0,18000.0,316.19000244140625,37105.60546875,36000.0,0.0,0.0,0.7653717994689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.752207636833191,1.752234697341919,-2.703536483750213e-05,0.0,0.0007767550996504,0.0,0.0,624.8336181640625,0.0,0.0,0.0,0.9668070077896118,4.0,0.0,1.0
636360,293.3627319335937,297.1499938964844,293.1499938964844,0.2256517261266708,-4373.06689453125,304.1916198730469,0.7733745574951172,0.3135758340358734,0.286862164735794,293.3729248046875,297.1499938964844,293.1499938964844,0.1784219294786453,-3819.941162109375,304.190185546875,0.7283637523651123,0.2586956024169922,0.2506067156791687,293.2164306640625,297.1499938964844,293.1499938964844,0.4967105090618133,-6333.57763671875,304.19683837890625,0.9566360116004944,0.5914685130119324,0.4152950346469879,293.06512451171875,297.1499938964844,293.1499938964844,0.6114817261695862,-10026.380859375,304.2794189453125,0.9990000128746032,0.81391441822052,0.6531842350959778,293.1986083984375,297.1499938964844,293.1499938964844,0.0543342977762222,-7289.55322265625,304.15997314453125,0.5244289040565491,0.101648136973381,0.4793782532215118,291.576416015625,291.1499938964844,255.0615081787109,254.35015869140625,279.18621826171875,293.3103942871094,291.5743713378906,1.0,0.5094061493873596,0.5134272575378418,0.5134272575378418,1.0,1.0,-2.5034162998199463,0.9245889186859132,1.5788275003433228,0.3623311221599579,0.0,0.0,0.8369601368904114,155.0679931640625,165.0,92.99797058105467,-31260.75390625,1553.4110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.431396484375,312.9967041015625,278.1499938964844,0.0,18000.0,316.19000244140625,37449.8984375,36000.0,0.0,0.0,0.7613686919212341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.683712601661682,1.683738350868225,-2.5684106731205247e-05,0.0,0.0007726924377493,0.0,0.0,565.3900756835938,0.0,0.0,0.0,0.9348254203796388,4.0,0.0,1.0
636420,293.3629150390625,297.1499938964844,293.1499938964844,0.2223930358886718,-4326.4775390625,304.1831970214844,0.7639955282211304,0.3081532418727875,0.2821920216083526,293.3767395019531,297.1499938964844,293.1499938964844,0.1743291169404983,-3752.78076171875,304.1836242675781,0.7185308337211609,0.2522770762443542,0.2447642982006073,293.2200927734375,297.1499938964844,293.1499938964844,0.4968411326408386,-6342.291015625,304.1809997558594,0.9484079480171204,0.5890424251556396,0.4137440919876098,293.0601501464844,297.1499938964844,293.1499938964844,0.6245712637901306,-10241.1171875,304.2142028808594,0.9990000128746032,0.8171464800834656,0.6663745045661926,293.1990966796875,297.1499938964844,293.1499938964844,0.053922027349472,-7261.09326171875,304.1573486328125,0.5182458758354187,0.1003190800547599,0.474566251039505,291.4973449707031,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,293.3115539550781,291.4921569824219,1.0,0.5122709274291992,0.5161089301109314,0.5161089301109314,1.0,1.0,-2.498974561691284,0.9268763065338136,1.5720982551574707,0.3654229938983917,0.0,0.0,0.7952060103416443,159.5674285888672,183.0,-59.697750091552734,-30830.939453125,1566.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8057861328125,313.0641174316406,278.1499938964844,0.0,18000.0,316.19000244140625,37379.1171875,36000.0,0.0,0.0,0.7519164085388184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553022384643555,1.553045392036438,-2.309937735844869e-05,0.0,0.0007630995824001,0.0,0.0,461.2520446777344,0.0,0.0,0.0,0.8744876980781555,4.0,0.0,1.0
