time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3629150390625,297.1499938964844,293.1499938964844,0.2223930358886718,-4326.4775390625,304.1831970214844,0.7639955282211304,0.3081532418727875,0.2821920216083526,293.3767395019531,297.1499938964844,293.1499938964844,0.1743291169404983,-3752.78076171875,304.1836242675781,0.7185308337211609,0.2522770762443542,0.2447642982006073,293.2200927734375,297.1499938964844,293.1499938964844,0.4968411326408386,-6342.291015625,304.1809997558594,0.9484079480171204,0.5890424251556396,0.4137440919876098,293.0601501464844,297.1499938964844,293.1499938964844,0.6245712637901306,-10241.1171875,304.2142028808594,0.9990000128746032,0.8171464800834656,0.6663745045661926,293.1990966796875,297.1499938964844,293.1499938964844,0.053922027349472,-7261.09326171875,304.1573486328125,0.5182458758354187,0.1003190800547599,0.474566251039505,291.4973449707031,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,293.3115539550781,291.4921569824219,1.0,0.5122709274291992,0.5161089301109314,0.5161089301109314,1.0,1.0,-2.498974561691284,0.9268763065338136,1.5720982551574707,0.3654229938983917,0.0,0.0,0.7952060103416443,159.5674285888672,183.0,-59.697750091552734,-30830.939453125,1566.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8057861328125,313.0641174316406,278.1499938964844,0.0,18000.0,316.19000244140625,37379.1171875,36000.0,0.0,0.0,0.7519164085388184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553022384643555,1.553045392036438,-2.309937735844869e-05,0.0,0.0007630995824001,0.0,0.0,461.2520446777344,0.0,0.0,0.0,0.8744876980781555,4.0,0.0,1.0
636540,293.36334228515625,297.1499938964844,293.1499938964844,0.2199157476425171,-4291.85498046875,304.17633056640625,0.7512068748474121,0.302674651145935,0.2776348292827606,293.3806457519531,297.1499938964844,293.1499938964844,0.1707811504602432,-3694.830078125,304.1783752441406,0.7042983770370483,0.2457405477762222,0.238975241780281,293.22344970703125,297.1499938964844,293.1499938964844,0.4988908469676971,-6369.29833984375,304.1673583984375,0.9345017671585084,0.5865871906280518,0.4123111069202423,293.08868408203125,297.1499938964844,293.1499938964844,0.6524642705917358,-10646.666015625,304.1464233398437,0.9990000128746032,0.8137035965919495,0.6903647780418396,293.2011413574219,297.1499938964844,293.1499938964844,0.0535896383225917,-7240.9755859375,304.1554870605469,0.5090717673301697,0.0986631214618682,0.4691725075244903,291.3856506347656,291.1499938964844,255.34393310546875,254.61338806152344,279.1739501953125,293.3088073730469,291.3802795410156,1.0,0.5194814801216125,0.5182029008865356,0.5182029008865356,1.0,1.0,-2.5071568489074707,0.9335852265357972,1.5735715627670288,0.3701845705509186,0.0,0.0,0.7711866497993469,168.5319061279297,201.0,-127.31295776367188,-30603.216796875,1615.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.15020751953125,313.1410827636719,278.1499938964844,0.0,18000.0,315.7099914550781,36934.90234375,36000.0,0.0,0.0,0.7364935874938965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459478497505188,1.4594998359680176,-2.128768574038986e-05,0.0,0.0007474473677575,0.0,0.0,394.5601501464844,0.0,0.0,0.0,0.8318352699279785,4.0,0.0,1.0
636600,293.36334228515625,297.1499938964844,293.1499938964844,0.2199157476425171,-4291.85498046875,304.17633056640625,0.7512068748474121,0.302674651145935,0.2776348292827606,293.3806457519531,297.1499938964844,293.1499938964844,0.1707811504602432,-3694.830078125,304.1783752441406,0.7042983770370483,0.2457405477762222,0.238975241780281,293.22344970703125,297.1499938964844,293.1499938964844,0.4988908469676971,-6369.29833984375,304.1673583984375,0.9345017671585084,0.5865871906280518,0.4123111069202423,293.08868408203125,297.1499938964844,293.1499938964844,0.6524642705917358,-10646.666015625,304.1464233398437,0.9990000128746032,0.8137035965919495,0.6903647780418396,293.2011413574219,297.1499938964844,293.1499938964844,0.0535896383225917,-7240.9755859375,304.1554870605469,0.5090717673301697,0.0986631214618682,0.4691725075244903,291.3856506347656,291.1499938964844,255.34393310546875,254.61338806152344,279.1739501953125,293.3088073730469,291.3802795410156,1.0,0.5194814801216125,0.5182029008865356,0.5182029008865356,1.0,1.0,-2.5071568489074707,0.9335852265357972,1.5735715627670288,0.3701845705509186,0.0,0.0,0.7711866497993469,168.5319061279297,201.0,-127.31295776367188,-30603.216796875,1615.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.15020751953125,313.1410827636719,278.1499938964844,0.0,18000.0,315.7099914550781,36934.90234375,36000.0,0.0,0.0,0.7364935874938965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459478497505188,1.4594998359680176,-2.128768574038986e-05,0.0,0.0007474473677575,0.0,0.0,394.5601501464844,0.0,0.0,0.0,0.8318352699279785,4.0,0.0,1.0
636660,293.3641357421875,297.1499938964844,293.1499938964844,0.2174952626228332,-4257.3828125,304.171630859375,0.7370467185974121,0.2971101105213165,0.2731159627437591,293.384765625,297.1499938964844,293.1499938964844,0.1672092825174331,-3635.72265625,304.1749267578125,0.6873660683631897,0.2390655875205993,0.2331762462854385,293.2270202636719,297.1499938964844,293.1499938964844,0.5012953877449036,-6398.06982421875,304.1576843261719,0.917458713054657,0.5840020179748535,0.4108884334564209,293.1452941894531,297.1499938964844,293.1499938964844,0.6900755763053894,-11169.1689453125,304.0851745605469,0.9990000128746032,0.8038366436958313,0.7213785648345947,293.204833984375,297.1499938964844,293.1499938964844,0.0530422180891037,-7202.4716796875,304.15460205078125,0.498430073261261,0.0966253727674484,0.4626561403274536,291.2737121582031,291.1499938964844,255.47789001464844,254.7377166748047,279.1692810058594,293.3024597167969,291.2688293457031,1.0,0.5294743776321411,0.5198730826377869,0.5198730826377869,1.0,1.0,-2.522479057312012,0.9426636099815368,1.5798155069351196,0.3757669627666473,0.0,0.0,0.762242317199707,180.73849487304688,204.0,-145.13238525390625,-30513.548828125,1689.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.30303955078125,313.1349792480469,278.1499938964844,0.0,18000.0,315.7099914550781,36438.98828125,36000.0,0.0,0.0,0.7248464822769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4108521938323977,1.410872459411621,-2.032797601714265e-05,0.0,0.0007356270798482,0.0,0.0,361.9871215820313,0.0,0.0,0.0,0.8098880052566528,4.0,0.0,1.0
636720,293.3641357421875,297.1499938964844,293.1499938964844,0.2174952626228332,-4257.3828125,304.171630859375,0.7370467185974121,0.2971101105213165,0.2731159627437591,293.384765625,297.1499938964844,293.1499938964844,0.1672092825174331,-3635.72265625,304.1749267578125,0.6873660683631897,0.2390655875205993,0.2331762462854385,293.2270202636719,297.1499938964844,293.1499938964844,0.5012953877449036,-6398.06982421875,304.1576843261719,0.917458713054657,0.5840020179748535,0.4108884334564209,293.1452941894531,297.1499938964844,293.1499938964844,0.6900755763053894,-11169.1689453125,304.0851745605469,0.9990000128746032,0.8038366436958313,0.7213785648345947,293.204833984375,297.1499938964844,293.1499938964844,0.0530422180891037,-7202.4716796875,304.15460205078125,0.498430073261261,0.0966253727674484,0.4626561403274536,291.2737121582031,291.1499938964844,255.47789001464844,254.7377166748047,279.1692810058594,293.3024597167969,291.2688293457031,1.0,0.5294743776321411,0.5198730826377869,0.5198730826377869,1.0,1.0,-2.522479057312012,0.9426636099815368,1.5798155069351196,0.3757669627666473,0.0,0.0,0.762242317199707,180.73849487304688,204.0,-145.13238525390625,-30513.548828125,1689.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.30303955078125,313.1349792480469,278.1499938964844,0.0,18000.0,315.7099914550781,36438.98828125,36000.0,0.0,0.0,0.7248464822769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4108521938323977,1.410872459411621,-2.032797601714265e-05,0.0,0.0007356270798482,0.0,0.0,361.9871215820313,0.0,0.0,0.0,0.8098880052566528,4.0,0.0,1.0
636780,293.36474609375,297.1499938964844,293.1499938964844,0.2142631858587265,-4208.71826171875,304.1698913574219,0.7257317900657654,0.2915584444999695,0.2684941589832306,293.3885803222656,297.1499938964844,293.1499938964844,0.162926971912384,-3562.70068359375,304.1737976074219,0.6731293201446533,0.2323411405086517,0.2272127270698547,293.2306213378906,297.1499938964844,293.1499938964844,0.5021303296089172,-6408.3662109375,304.1539001464844,0.9049929976463318,0.5813196301460266,0.4093251228332519,293.2162780761719,297.1499938964844,293.1499938964844,0.7213596701622009,-11584.2978515625,304.05548095703125,0.9990000128746032,0.7895734906196594,0.7456099987030029,293.2088623046875,297.1499938964844,293.1499938964844,0.0519756339490413,-7117.90478515625,304.15484619140625,0.4895422756671905,0.09441938996315,0.4546093046665191,291.198974609375,291.1499938964844,255.6061248779297,254.8563232421875,279.1703491210937,293.3059997558594,291.1962890625,1.0,0.5359722971916199,0.5219294428825378,0.5219294428825378,1.0,1.0,-2.5273277759552,0.9477694034576416,1.5795583724975586,0.3799594640731811,0.0,0.0,0.7612451910972595,190.4130401611328,207.0,-108.64689636230467,-30452.396484375,1737.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.29949951171875,313.0919494628906,278.1499938964844,0.0,18000.0,315.7099914550781,36115.00390625,36000.0,0.0,0.0,0.7144703269004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397632360458374,1.3976523876190186,-2.002924884436652e-05,0.0,0.0007250965572893,0.0,0.0,352.9256286621094,0.0,0.0,0.0,0.8038153648376465,4.0,0.0,1.0
636840,293.36474609375,297.1499938964844,293.1499938964844,0.2142631858587265,-4208.71826171875,304.1698913574219,0.7257317900657654,0.2915584444999695,0.2684941589832306,293.3885803222656,297.1499938964844,293.1499938964844,0.162926971912384,-3562.70068359375,304.1737976074219,0.6731293201446533,0.2323411405086517,0.2272127270698547,293.2306213378906,297.1499938964844,293.1499938964844,0.5021303296089172,-6408.3662109375,304.1539001464844,0.9049929976463318,0.5813196301460266,0.4093251228332519,293.2162780761719,297.1499938964844,293.1499938964844,0.7213596701622009,-11584.2978515625,304.05548095703125,0.9990000128746032,0.7895734906196594,0.7456099987030029,293.2088623046875,297.1499938964844,293.1499938964844,0.0519756339490413,-7117.90478515625,304.15484619140625,0.4895422756671905,0.09441938996315,0.4546093046665191,291.198974609375,291.1499938964844,255.6061248779297,254.8563232421875,279.1703491210937,293.3059997558594,291.1962890625,1.0,0.5359722971916199,0.5219294428825378,0.5219294428825378,1.0,1.0,-2.5273277759552,0.9477694034576416,1.5795583724975586,0.3799594640731811,0.0,0.0,0.7612451910972595,190.4130401611328,207.0,-108.64689636230467,-30452.396484375,1737.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.29949951171875,313.0919494628906,278.1499938964844,0.0,18000.0,315.7099914550781,36115.00390625,36000.0,0.0,0.0,0.7144703269004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397632360458374,1.3976523876190186,-2.002924884436652e-05,0.0,0.0007250965572893,0.0,0.0,352.9256286621094,0.0,0.0,0.0,0.8038153648376465,4.0,0.0,1.0
636900,293.3646850585937,297.1499938964844,293.1499938964844,0.2123554795980453,-4179.244140625,304.16973876953125,0.7195267081260681,0.2888471782207489,0.266255646944046,293.3901062011719,297.1499938964844,293.1499938964844,0.1605548411607742,-3521.522216796875,304.1737976074219,0.6656063199043274,0.2290198057889938,0.224282756447792,293.2322692871094,297.1499938964844,293.1499938964844,0.5017889738082886,-6405.03466796875,304.1538391113281,0.8984569311141968,0.5799773931503296,0.4085590541362762,293.2480163574219,297.1499938964844,293.1499938964844,0.723870575428009,-11603.724609375,304.0686950683594,0.9952178597450256,0.7824936509132385,0.7450419068336487,293.2103271484375,297.1499938964844,293.1499938964844,0.0513739287853241,-7068.8359375,304.1550598144531,0.4847016334533691,0.0933817252516746,0.4508569836616516,291.1802978515625,291.1499938964844,255.6678924560547,254.91329956054688,279.1745300292969,293.3123474121094,291.1799621582031,1.0,0.53789222240448,0.523457407951355,0.523457407951355,1.0,1.0,-2.515034914016724,0.9446871280670166,1.570347785949707,0.3799946308135986,0.0,0.0,0.7612321972846985,195.8153076171875,207.0,-74.7767333984375,-30326.65625,1743.5758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.25506591796875,313.0650634765625,278.1499938964844,0.0,18000.0,315.2300109863281,36040.80859375,36000.0,0.0,0.0,0.7049786448478699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967350721359253,1.3967550992965698,-1.999724372581113e-05,0.0,0.0007154636550694,0.0,0.0,352.1665954589844,0.0,0.0,0.0,0.8033361434936523,4.0,0.0,1.0
636960,293.3646850585937,297.1499938964844,293.1499938964844,0.2101471424102783,-4144.57373046875,304.170166015625,0.7135241627693176,0.2861309051513672,0.2640436589717865,293.3916015625,297.1499938964844,293.1499938964844,0.1579564809799194,-3475.846435546875,304.1741943359375,0.6586115956306458,0.2256862521171569,0.22137151658535,293.23406982421875,297.1499938964844,293.1499938964844,0.5006763935089111,-6393.35009765625,304.1551513671875,0.8924551606178284,0.5785790085792542,0.4077806770801544,293.2676696777344,297.1499938964844,293.1499938964844,0.7200523614883423,-11538.015625,304.0903015136719,0.98878812789917,0.7773771286010742,0.7395937442779541,293.211669921875,297.1499938964844,293.1499938964844,0.0507032722234725,-7013.02001953125,304.1553649902344,0.4800232946872711,0.0923524051904678,0.4472959339618683,291.1805114746094,291.1499938964844,255.7279815673828,254.9686279296875,279.17803955078125,293.3179016113281,291.17999267578125,1.0,0.5389695167541504,0.5251311659812927,0.5251311659812927,1.0,1.0,-2.497138500213623,0.9394617080688475,1.5576767921447754,0.3787543177604675,0.0,0.0,0.7591496109962463,200.7586669921875,210.0,-43.07235336303711,-30117.412109375,1739.4034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1709899902344,313.0048828125,278.1499938964844,0.0,18000.0,315.2300109863281,36078.16015625,36000.0,0.0,0.0,0.6998521089553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3934696912765503,1.3934897184371948,-1.9950364730902947e-05,0.0,0.0007102609379217,0.0,0.0,350.2899475097656,0.0,0.0,0.0,0.8017177581787109,4.0,0.0,1.0
637020,293.3646850585937,297.1499938964844,293.1499938964844,0.2057854086160659,-4076.0859375,304.17071533203125,0.7030863165855408,0.2806938886642456,0.2594860792160034,293.3946228027344,297.1499938964844,293.1499938964844,0.1527498066425323,-3384.0234375,304.1748046875,0.647088348865509,0.2189497947692871,0.2153610289096832,293.238037109375,297.1499938964844,293.1499938964844,0.4985357522964477,-6371.1923828125,304.1570129394531,0.8834797143936157,0.5756442546844482,0.4060219526290893,293.2870483398437,297.1499938964844,293.1499938964844,0.715587317943573,-11460.0302734375,304.1172180175781,0.97902649641037,0.7704354524612427,0.7325552701950073,293.2142028808594,297.1499938964844,293.1499938964844,0.0492930337786674,-6896.66650390625,304.15594482421875,0.4713763892650604,0.0902803838253021,0.4395447373390198,291.1712341308594,291.1499938964844,255.84283447265625,255.073974609375,279.1808166503906,293.3247375488281,291.1708374023437,1.0,0.5398509502410889,0.528383731842041,0.528383731842041,1.0,1.0,-2.4645566940307617,0.9301424622535706,1.534414291381836,0.3766545355319977,0.0,0.0,0.7569938898086548,207.9599456787109,213.0,-20.858247756958008,-29719.46484375,1724.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0079345703125,312.8803100585937,278.1499938964844,0.0,18000.0,315.2300109863281,36077.46875,36000.0,0.0,0.0,0.6900485157966614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853927850723269,1.385412573814392,-1.9813913240795955e-05,0.0,0.0007003115024417,0.0,0.0,345.4164123535156,0.0,0.0,0.0,0.7981532216072083,4.0,0.0,1.0
637080,293.3646850585937,297.1499938964844,293.1499938964844,0.2057854086160659,-4076.0859375,304.17071533203125,0.7030863165855408,0.2806938886642456,0.2594860792160034,293.3946228027344,297.1499938964844,293.1499938964844,0.1527498066425323,-3384.0234375,304.1748046875,0.647088348865509,0.2189497947692871,0.2153610289096832,293.238037109375,297.1499938964844,293.1499938964844,0.4985357522964477,-6371.1923828125,304.1570129394531,0.8834797143936157,0.5756442546844482,0.4060219526290893,293.2870483398437,297.1499938964844,293.1499938964844,0.715587317943573,-11460.0302734375,304.1172180175781,0.97902649641037,0.7704354524612427,0.7325552701950073,293.2142028808594,297.1499938964844,293.1499938964844,0.0492930337786674,-6896.66650390625,304.15594482421875,0.4713763892650604,0.0902803838253021,0.4395447373390198,291.1712341308594,291.1499938964844,255.84283447265625,255.073974609375,279.1808166503906,293.3247375488281,291.1708374023437,1.0,0.5398509502410889,0.528383731842041,0.528383731842041,1.0,1.0,-2.4645566940307617,0.9301424622535706,1.534414291381836,0.3766545355319977,0.0,0.0,0.7569938898086548,207.9599456787109,213.0,-20.858247756958008,-29719.46484375,1724.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0079345703125,312.8803100585937,278.1499938964844,0.0,18000.0,315.2300109863281,36077.46875,36000.0,0.0,0.0,0.6900485157966614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853927850723269,1.385412573814392,-1.9813913240795955e-05,0.0,0.0007003115024417,0.0,0.0,345.4164123535156,0.0,0.0,0.0,0.7981532216072083,4.0,0.0,1.0
637140,293.3641357421875,297.1499938964844,293.1499938964844,0.2013324350118637,-4005.760498046875,304.1712341308594,0.6942382454872131,0.275362104177475,0.2549206912517547,293.3972473144531,297.1499938964844,293.1499938964844,0.1474172621965408,-3289.18310546875,304.1754150390625,0.6374093294143677,0.2122227549552917,0.209251120686531,293.24176025390625,297.1499938964844,293.1499938964844,0.4959624707698822,-6344.64013671875,304.158935546875,0.8767156004905701,0.5726585388183594,0.4041447341442108,293.2959289550781,297.1499938964844,293.1499938964844,0.7119550704956055,-11400.95703125,304.1340026855469,0.9715323448181152,0.7651521563529968,0.727615237236023,293.216064453125,297.1499938964844,293.1499938964844,0.0478079356253147,-6774.39111328125,304.15643310546875,0.4625272750854492,0.0882715731859207,0.4316026270389557,291.1670837402344,291.1499938964844,255.9499969482422,255.17176818847656,279.1811218261719,293.3282775878906,291.1668395996094,1.0,0.5397323369979858,0.5315202474594116,0.5315202474594116,1.0,1.0,-2.433998346328736,0.9213694334030152,1.5126287937164309,0.3746639490127563,0.0,0.0,0.7550229430198669,213.1256561279297,216.0,-9.617809295654297,-29352.8125,1703.4508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8496398925781,312.7618713378906,278.1499938964844,0.0,18000.0,314.75,36068.3125,36000.0,0.0,0.0,0.6760408282279968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790174722671509,1.3790372610092163,-1.9704821170307696e-05,0.0,0.0006860955036245,0.0,0.0,341.5802917480469,0.0,0.0,0.0,0.7952679395675659,4.0,0.0,1.0
637200,293.3641357421875,297.1499938964844,293.1499938964844,0.2013324350118637,-4005.760498046875,304.1712341308594,0.6942382454872131,0.275362104177475,0.2549206912517547,293.3972473144531,297.1499938964844,293.1499938964844,0.1474172621965408,-3289.18310546875,304.1754150390625,0.6374093294143677,0.2122227549552917,0.209251120686531,293.24176025390625,297.1499938964844,293.1499938964844,0.4959624707698822,-6344.64013671875,304.158935546875,0.8767156004905701,0.5726585388183594,0.4041447341442108,293.2959289550781,297.1499938964844,293.1499938964844,0.7119550704956055,-11400.95703125,304.1340026855469,0.9715323448181152,0.7651521563529968,0.727615237236023,293.216064453125,297.1499938964844,293.1499938964844,0.0478079356253147,-6774.39111328125,304.15643310546875,0.4625272750854492,0.0882715731859207,0.4316026270389557,291.1670837402344,291.1499938964844,255.9499969482422,255.17176818847656,279.1811218261719,293.3282775878906,291.1668395996094,1.0,0.5397323369979858,0.5315202474594116,0.5315202474594116,1.0,1.0,-2.433998346328736,0.9213694334030152,1.5126287937164309,0.3746639490127563,0.0,0.0,0.7550229430198669,213.1256561279297,216.0,-9.617809295654297,-29352.8125,1703.4508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8496398925781,312.7618713378906,278.1499938964844,0.0,18000.0,314.75,36068.3125,36000.0,0.0,0.0,0.6760408282279968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790174722671509,1.3790372610092163,-1.9704821170307696e-05,0.0,0.0006860955036245,0.0,0.0,341.5802917480469,0.0,0.0,0.0,0.7952679395675659,4.0,0.0,1.0
637260,293.3622741699219,297.1499938964844,293.1499938964844,0.1971620917320251,-3939.87890625,304.17108154296875,0.6865085959434509,0.2703090906143188,0.2505044639110565,293.3984680175781,297.1499938964844,293.1499938964844,0.142281174659729,-3197.370849609375,304.17547607421875,0.6288191676139832,0.2057072818279266,0.2032255381345749,293.2442932128906,297.1499938964844,293.1499938964844,0.4936838746070862,-6321.57080078125,304.15972900390625,0.8712379932403564,0.5698191523551941,0.4022870361804962,293.30047607421875,297.1499938964844,293.1499938964844,0.7088419795036316,-11353.6162109375,304.1443786621094,0.9652146697044371,0.760525643825531,0.7233613133430481,293.216552734375,297.1499938964844,293.1499938964844,0.0464564748108387,-6664.21337890625,304.1565246582031,0.4542639851570129,0.0864957869052887,0.4241968691349029,291.15545654296875,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.32965087890625,291.1547546386719,1.0,0.5391345024108887,0.534554660320282,0.534554660320282,1.0,1.0,-2.405211925506592,0.9130805134773254,1.4921314716339111,0.3727363348007202,0.0,0.0,0.7549454569816589,217.1434326171875,219.0,-15.255851745605469,-28966.078125,1680.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.621826171875,312.5886535644531,278.1499938964844,0.0,18000.0,314.75,36016.91015625,36000.0,0.0,0.0,0.6663743853569031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3756808042526243,1.3757004737854004,-1.963738213817124e-05,0.0,0.0006762853008694,0.0,0.0,339.4534606933594,0.0,0.0,0.0,0.7938307523727417,4.0,0.0,1.0
637320,293.3622741699219,297.1499938964844,293.1499938964844,0.1971620917320251,-3939.87890625,304.17108154296875,0.6865085959434509,0.2703090906143188,0.2505044639110565,293.3984680175781,297.1499938964844,293.1499938964844,0.142281174659729,-3197.370849609375,304.17547607421875,0.6288191676139832,0.2057072818279266,0.2032255381345749,293.2442932128906,297.1499938964844,293.1499938964844,0.4936838746070862,-6321.57080078125,304.15972900390625,0.8712379932403564,0.5698191523551941,0.4022870361804962,293.30047607421875,297.1499938964844,293.1499938964844,0.7088419795036316,-11353.6162109375,304.1443786621094,0.9652146697044371,0.760525643825531,0.7233613133430481,293.216552734375,297.1499938964844,293.1499938964844,0.0464564748108387,-6664.21337890625,304.1565246582031,0.4542639851570129,0.0864957869052887,0.4241968691349029,291.15545654296875,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.32965087890625,291.1547546386719,1.0,0.5391345024108887,0.534554660320282,0.534554660320282,1.0,1.0,-2.405211925506592,0.9130805134773254,1.4921314716339111,0.3727363348007202,0.0,0.0,0.7549454569816589,217.1434326171875,219.0,-15.255851745605469,-28966.078125,1680.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.621826171875,312.5886535644531,278.1499938964844,0.0,18000.0,314.75,36016.91015625,36000.0,0.0,0.0,0.6663743853569031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3756808042526243,1.3757004737854004,-1.963738213817124e-05,0.0,0.0006762853008694,0.0,0.0,339.4534606933594,0.0,0.0,0.0,0.7938307523727417,4.0,0.0,1.0
637380,293.3592224121094,297.1499938964844,293.1499938964844,0.1932093650102615,-3877.187744140625,304.1706237792969,0.6796681880950928,0.2655488550662994,0.2463448941707611,293.398193359375,297.1499938964844,293.1499938964844,0.1373509168624878,-3108.583251953125,304.1752014160156,0.6208994388580322,0.1994630396366119,0.1974408477544784,293.24566650390625,297.1499938964844,293.1499938964844,0.491451233625412,-6299.0556640625,304.1601867675781,0.8666547536849976,0.5671520829200745,0.4005434513092041,293.3027038574219,297.1499938964844,293.1499938964844,0.7056050896644592,-11307.373046875,304.1515808105469,0.9596694111824036,0.756259024143219,0.7194848656654358,293.21563720703125,297.1499938964844,293.1499938964844,0.0453088507056236,-6571.04052734375,304.15625,0.447600394487381,0.0849915966391563,0.4179661870002746,291.1457214355469,291.1499938964844,256.15631103515625,255.35826110839844,279.17987060546875,293.329345703125,291.14520263671875,1.0,0.5384083390235901,0.5375076532363892,0.5375076532363892,1.0,1.0,-2.3790271282196045,0.9056792259216307,1.473347783088684,0.3711082339286804,0.0,0.0,0.7562004327774048,220.4537048339844,222.0,-13.46868133544922,-28633.306640625,1658.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3924255371094,312.42547607421875,278.1499938964844,0.0,18000.0,314.75,35969.5703125,36000.0,0.0,0.0,0.6576410531997681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3780348300933838,1.37805438041687,-1.966603849723469e-05,0.0,0.0006674220785498,0.0,0.0,340.7167663574219,0.0,0.0,0.0,0.7948726415634155,4.0,0.0,1.0
637440,293.3592224121094,297.1499938964844,293.1499938964844,0.1932093650102615,-3877.187744140625,304.1706237792969,0.6796681880950928,0.2655488550662994,0.2463448941707611,293.398193359375,297.1499938964844,293.1499938964844,0.1373509168624878,-3108.583251953125,304.1752014160156,0.6208994388580322,0.1994630396366119,0.1974408477544784,293.24566650390625,297.1499938964844,293.1499938964844,0.491451233625412,-6299.0556640625,304.1601867675781,0.8666547536849976,0.5671520829200745,0.4005434513092041,293.3027038574219,297.1499938964844,293.1499938964844,0.7056050896644592,-11307.373046875,304.1515808105469,0.9596694111824036,0.756259024143219,0.7194848656654358,293.21563720703125,297.1499938964844,293.1499938964844,0.0453088507056236,-6571.04052734375,304.15625,0.447600394487381,0.0849915966391563,0.4179661870002746,291.1457214355469,291.1499938964844,256.15631103515625,255.35826110839844,279.17987060546875,293.329345703125,291.14520263671875,1.0,0.5384083390235901,0.5375076532363892,0.5375076532363892,1.0,1.0,-2.3790271282196045,0.9056792259216307,1.473347783088684,0.3711082339286804,0.0,0.0,0.7562004327774048,220.4537048339844,222.0,-13.46868133544922,-28633.306640625,1658.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3924255371094,312.42547607421875,278.1499938964844,0.0,18000.0,314.75,35969.5703125,36000.0,0.0,0.0,0.6576410531997681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3780348300933838,1.37805438041687,-1.966603849723469e-05,0.0,0.0006674220785498,0.0,0.0,340.7167663574219,0.0,0.0,0.0,0.7948726415634155,4.0,0.0,1.0
637500,293.35748291015625,297.1499938964844,293.1499938964844,0.191285490989685,-3846.563232421875,304.1703796386719,0.676446795463562,0.2632429003715515,0.2443328499794006,293.3977355957031,297.1499938964844,293.1499938964844,0.1349412351846695,-3064.9287109375,304.17498779296875,0.616973340511322,0.1964091956615448,0.1946146041154861,293.2461242675781,297.1499938964844,293.1499938964844,0.490316092967987,-6287.60986328125,304.160400390625,0.8645430207252502,0.565848171710968,0.399692952632904,293.3033752441406,297.1499938964844,293.1499938964844,0.703892707824707,-11283.740234375,304.1543884277344,0.9570345282554626,0.7541933655738831,0.7176173329353333,293.2149353027344,297.1499938964844,293.1499938964844,0.0447845645248889,-6528.5361328125,304.15606689453125,0.4446444511413574,0.0843016728758812,0.4151476919651031,291.1418762207031,291.1499938964844,256.2078857421875,255.40451049804688,279.1796264648437,293.3288879394531,291.14141845703125,1.0,0.5380423665046692,0.5389677882194519,0.5389677882194519,1.0,1.0,-2.366563081741333,0.9021848440170288,1.4643782377243042,0.3703583478927612,0.0,0.0,0.7571325302124023,221.9818725585937,222.0,-11.959083557128906,-28477.59375,1648.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2771911621094,312.34539794921875,278.1499938964844,0.0,18000.0,314.2699890136719,35953.41015625,36000.0,0.0,0.0,0.6488256454467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3803176879882812,1.3803373575210571,-1.9700622942764312e-05,0.0,0.0006584755028598,0.0,0.0,342.0297241210937,0.0,0.0,0.0,0.795903205871582,4.0,0.0,1.0
637560,293.3556213378906,297.1499938964844,293.1499938964844,0.1894449442625045,-3817.280517578125,304.1700134277344,0.6733192801475525,0.2609778642654419,0.2423571944236755,293.3971252441406,297.1499938964844,293.1499938964844,0.1325994580984115,-3022.407470703125,304.1747131347656,0.612960934638977,0.1933905929327011,0.1918220818042755,293.2464904785156,297.1499938964844,293.1499938964844,0.4893016815185547,-6277.505859375,304.16033935546875,0.8625065684318542,0.564557671546936,0.3988508880138397,293.3038330078125,297.1499938964844,293.1499938964844,0.7023090124130249,-11262.3125,304.1564636230469,0.9544472098350524,0.7521591782569885,0.7157798409461975,293.214111328125,297.1499938964844,293.1499938964844,0.0443001426756382,-6489.5146484375,304.1558532714844,0.441862553358078,0.0836401432752609,0.4124648571014404,291.13555908203125,291.1499938964844,256.2594299316406,255.4506072998047,279.1794128417969,293.3282775878906,291.13446044921875,1.0,0.5376858115196228,0.5404226183891296,0.5404226183891296,1.0,1.0,-2.354392766952514,0.8987828493118286,1.455609917640686,0.3696329295635223,0.0,0.0,0.7586844563484192,223.4666290283203,225.0,-16.69284439086914,-28300.900390625,1637.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.12554931640625,312.23516845703125,278.1499938964844,0.0,18000.0,314.2699890136719,35931.82421875,36000.0,0.0,0.0,0.6444780230522156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3834210634231567,1.3834407329559326,-1.9747823898796923e-05,0.0,0.0006540632457472,0.0,0.0,343.8216247558594,0.0,0.0,0.0,0.7973438501358032,4.0,0.0,1.0
637620,293.3517150878906,297.1499938964844,293.1499938964844,0.1858907341957092,-3760.575439453125,304.1692810058594,0.6672996878623962,0.2565603256225586,0.2385065257549286,293.39556884765625,297.1499938964844,293.1499938964844,0.128025084733963,-2938.887939453125,304.1741027832031,0.6045874357223511,0.1874444782733917,0.186323881149292,293.2469787597656,297.1499938964844,293.1499938964844,0.4873634278774261,-6258.21435546875,304.16015625,0.8586021661758423,0.5620138645172119,0.3971911668777466,293.30426025390625,297.1499938964844,293.1499938964844,0.699182391166687,-11220.7783203125,304.1595153808594,0.9493641257286072,0.7481743097305298,0.7121842503547668,293.2123107910156,297.1499938964844,293.1499938964844,0.0433948598802089,-6416.80078125,304.1553955078125,0.4367051720619201,0.0823819190263748,0.4074053764343261,291.1208801269531,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.3267517089844,291.1202697753906,1.0,0.5370180010795593,0.5433254241943359,0.5433254241943359,1.0,1.0,-2.330770254135132,0.8922005295753479,1.4385697841644287,0.3682346940040588,0.0,0.0,0.7636647820472717,226.3637542724609,228.0,-17.32561492919922,-27991.083984375,1618.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8222961425781,312.02880859375,278.1499938964844,0.0,18000.0,314.2699890136719,35854.484375,36000.0,0.0,0.0,0.6366978287696838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959879875183103,1.3960078954696655,-1.994243757508229e-05,0.0,0.0006461673183366,0.0,0.0,351.17889404296875,0.0,0.0,0.0,0.8030334115028381,4.0,0.0,1.0
637680,293.3517150878906,297.1499938964844,293.1499938964844,0.1858907341957092,-3760.575439453125,304.1692810058594,0.6672996878623962,0.2565603256225586,0.2385065257549286,293.39556884765625,297.1499938964844,293.1499938964844,0.128025084733963,-2938.887939453125,304.1741027832031,0.6045874357223511,0.1874444782733917,0.186323881149292,293.2469787597656,297.1499938964844,293.1499938964844,0.4873634278774261,-6258.21435546875,304.16015625,0.8586021661758423,0.5620138645172119,0.3971911668777466,293.30426025390625,297.1499938964844,293.1499938964844,0.699182391166687,-11220.7783203125,304.1595153808594,0.9493641257286072,0.7481743097305298,0.7121842503547668,293.2123107910156,297.1499938964844,293.1499938964844,0.0433948598802089,-6416.80078125,304.1553955078125,0.4367051720619201,0.0823819190263748,0.4074053764343261,291.1208801269531,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.3267517089844,291.1202697753906,1.0,0.5370180010795593,0.5433254241943359,0.5433254241943359,1.0,1.0,-2.330770254135132,0.8922005295753479,1.4385697841644287,0.3682346940040588,0.0,0.0,0.7636647820472717,226.3637542724609,228.0,-17.32561492919922,-27991.083984375,1618.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8222961425781,312.02880859375,278.1499938964844,0.0,18000.0,314.2699890136719,35854.484375,36000.0,0.0,0.0,0.6366978287696838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959879875183103,1.3960078954696655,-1.994243757508229e-05,0.0,0.0006461673183366,0.0,0.0,351.17889404296875,0.0,0.0,0.0,0.8030334115028381,4.0,0.0,1.0
637740,293.3476257324219,297.1499938964844,293.1499938964844,0.1823568344116211,-3703.790283203125,304.16876220703125,0.6615470051765442,0.2522780001163482,0.2347771823406219,293.3937072753906,297.1499938964844,293.1499938964844,0.123490385711193,-2855.306640625,304.17364501953125,0.5959938764572144,0.1816037446260452,0.1809255629777908,293.24725341796875,297.1499938964844,293.1499938964844,0.4851764738559723,-6236.17919921875,304.1604309082031,0.8548576235771179,0.5594992637634277,0.3955528140068054,293.3042907714844,297.1499938964844,293.1499938964844,0.695624053478241,-11174.16796875,304.1622619628906,0.9443463087081908,0.744261622428894,0.7086619734764099,293.2103881835937,297.1499938964844,293.1499938964844,0.0425110273063182,-6345.46875,304.15509033203125,0.4319720566272735,0.0811886563897132,0.4026504755020141,291.11309814453125,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3249816894531,291.1127319335937,1.0,0.5364214181900024,0.5462321043014526,0.5462321043014526,1.0,1.0,-2.307893991470337,0.8858426213264465,1.4220513105392456,0.3668817579746246,0.0,0.0,0.7691505551338196,229.22189331054688,231.0,-11.909276962280272,-27707.48046875,1599.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5258483886719,311.83404541015625,278.1499938964844,0.0,18000.0,313.7900085449219,35824.78125,36000.0,0.0,0.0,0.6252515316009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4118021726608276,1.4118223190307615,-2.0205356122460216e-05,0.0,0.0006345508154481,0.0,0.0,360.7991943359375,0.0,0.0,0.0,0.810198187828064,4.0,0.0,1.0
637800,293.3476257324219,297.1499938964844,293.1499938964844,0.1823568344116211,-3703.790283203125,304.16876220703125,0.6615470051765442,0.2522780001163482,0.2347771823406219,293.3937072753906,297.1499938964844,293.1499938964844,0.123490385711193,-2855.306640625,304.17364501953125,0.5959938764572144,0.1816037446260452,0.1809255629777908,293.24725341796875,297.1499938964844,293.1499938964844,0.4851764738559723,-6236.17919921875,304.1604309082031,0.8548576235771179,0.5594992637634277,0.3955528140068054,293.3042907714844,297.1499938964844,293.1499938964844,0.695624053478241,-11174.16796875,304.1622619628906,0.9443463087081908,0.744261622428894,0.7086619734764099,293.2103881835937,297.1499938964844,293.1499938964844,0.0425110273063182,-6345.46875,304.15509033203125,0.4319720566272735,0.0811886563897132,0.4026504755020141,291.11309814453125,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3249816894531,291.1127319335937,1.0,0.5364214181900024,0.5462321043014526,0.5462321043014526,1.0,1.0,-2.307893991470337,0.8858426213264465,1.4220513105392456,0.3668817579746246,0.0,0.0,0.7691505551338196,229.22189331054688,231.0,-11.909276962280272,-27707.48046875,1599.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5258483886719,311.83404541015625,278.1499938964844,0.0,18000.0,313.7900085449219,35824.78125,36000.0,0.0,0.0,0.6252515316009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4118021726608276,1.4118223190307615,-2.0205356122460216e-05,0.0,0.0006345508154481,0.0,0.0,360.7991943359375,0.0,0.0,0.0,0.810198187828064,4.0,0.0,1.0
637860,293.3434143066406,297.1499938964844,293.1499938964844,0.1790319234132766,-3650.28564453125,304.16802978515625,0.6560395956039429,0.2481240630149841,0.231161892414093,293.3915710449219,297.1499938964844,293.1499938964844,0.1191206127405166,-2774.24658203125,304.17303466796875,0.5871997475624084,0.1758596152067184,0.1756177544593811,293.24737548828125,297.1499938964844,293.1499938964844,0.4832365214824676,-6216.86474609375,304.16015625,0.8512388467788696,0.5570148229598999,0.3939325511455536,293.3039855957031,297.1499938964844,293.1499938964844,0.6923415660858154,-11132.0634765625,304.1636047363281,0.9393766522407532,0.7404155731201172,0.7051981687545776,293.20849609375,297.1499938964844,293.1499938964844,0.0417000539600849,-6280.47998046875,304.1547241210937,0.4275860786437988,0.0800461843609809,0.3981295228004455,291.0998840332031,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.322998046875,291.0991516113281,1.0,0.5358989834785461,0.5491511821746826,0.5491511821746826,1.0,1.0,-2.2856369018554688,0.8796679973602295,1.4059689044952393,0.3655598163604736,0.0,0.0,0.7766063809394836,232.07066345214844,234.0,-17.22439956665039,-27399.37890625,1582.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1692199707031,311.5924072265625,278.1499938964844,0.0,18000.0,313.7900085449219,35768.921875,36000.0,0.0,0.0,0.6185911893844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312419891357422,1.431262493133545,-2.0528339518932626e-05,0.0,0.0006277914508245,0.0,0.0,372.8311462402344,0.0,0.0,0.0,0.8191086649894714,4.0,0.0,1.0
637920,293.3434143066406,297.1499938964844,293.1499938964844,0.1790319234132766,-3650.28564453125,304.16802978515625,0.6560395956039429,0.2481240630149841,0.231161892414093,293.3915710449219,297.1499938964844,293.1499938964844,0.1191206127405166,-2774.24658203125,304.17303466796875,0.5871997475624084,0.1758596152067184,0.1756177544593811,293.24737548828125,297.1499938964844,293.1499938964844,0.4832365214824676,-6216.86474609375,304.16015625,0.8512388467788696,0.5570148229598999,0.3939325511455536,293.3039855957031,297.1499938964844,293.1499938964844,0.6923415660858154,-11132.0634765625,304.1636047363281,0.9393766522407532,0.7404155731201172,0.7051981687545776,293.20849609375,297.1499938964844,293.1499938964844,0.0417000539600849,-6280.47998046875,304.1547241210937,0.4275860786437988,0.0800461843609809,0.3981295228004455,291.0998840332031,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.322998046875,291.0991516113281,1.0,0.5358989834785461,0.5491511821746826,0.5491511821746826,1.0,1.0,-2.2856369018554688,0.8796679973602295,1.4059689044952393,0.3655598163604736,0.0,0.0,0.7766063809394836,232.07066345214844,234.0,-17.22439956665039,-27399.37890625,1582.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1692199707031,311.5924072265625,278.1499938964844,0.0,18000.0,313.7900085449219,35768.921875,36000.0,0.0,0.0,0.6185911893844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312419891357422,1.431262493133545,-2.0528339518932626e-05,0.0,0.0006277914508245,0.0,0.0,372.8311462402344,0.0,0.0,0.0,0.8191086649894714,4.0,0.0,1.0
637980,293.3391418457031,297.1499938964844,293.1499938964844,0.1757421791553497,-3596.990234375,304.1675109863281,0.6507705450057983,0.2440944463014602,0.2276581227779388,293.3892517089844,297.1499938964844,293.1499938964844,0.1147981733083725,-2693.308837890625,304.1725769042969,0.5782362222671509,0.1702086329460144,0.1703971773386001,293.247314453125,297.1499938964844,293.1499938964844,0.481112003326416,-6195.46142578125,304.16033935546875,0.8477339148521423,0.5545598268508911,0.3923336565494537,293.30340576171875,297.1499938964844,293.1499938964844,0.6887677311897278,-11086.2568359375,304.1650390625,0.9344671964645386,0.7366307973861694,0.7017949819564819,293.20660400390625,297.1499938964844,293.1499938964844,0.0408991388976573,-6215.9599609375,304.1545104980469,0.4235043227672577,0.0789476186037063,0.3938080072402954,291.091796875,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.32086181640625,291.0914306640625,1.0,0.5354506969451904,0.5520866513252258,0.5520866513252258,1.0,1.0,-2.263957023620605,0.8736653923988342,1.390291690826416,0.3642673194408417,0.0,0.0,0.7849866151809692,234.9202880859375,222.0,-11.812419891357422,-27131.494140625,1565.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83258056640625,311.37603759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35733.15234375,36000.0,0.0,0.0,0.6131287217140198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.455491542816162,1.4555124044418335,-2.09453355637379e-05,0.0,0.0006222477531991,0.0,0.0,388.3509826660156,0.0,0.0,0.0,0.8301570415496826,4.0,0.0,1.0
638040,293.3391418457031,297.1499938964844,293.1499938964844,0.1757421791553497,-3596.990234375,304.1675109863281,0.6507705450057983,0.2440944463014602,0.2276581227779388,293.3892517089844,297.1499938964844,293.1499938964844,0.1147981733083725,-2693.308837890625,304.1725769042969,0.5782362222671509,0.1702086329460144,0.1703971773386001,293.247314453125,297.1499938964844,293.1499938964844,0.481112003326416,-6195.46142578125,304.16033935546875,0.8477339148521423,0.5545598268508911,0.3923336565494537,293.30340576171875,297.1499938964844,293.1499938964844,0.6887677311897278,-11086.2568359375,304.1650390625,0.9344671964645386,0.7366307973861694,0.7017949819564819,293.20660400390625,297.1499938964844,293.1499938964844,0.0408991388976573,-6215.9599609375,304.1545104980469,0.4235043227672577,0.0789476186037063,0.3938080072402954,291.091796875,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.32086181640625,291.0914306640625,1.0,0.5354506969451904,0.5520866513252258,0.5520866513252258,1.0,1.0,-2.263957023620605,0.8736653923988342,1.390291690826416,0.3642673194408417,0.0,0.0,0.7849866151809692,234.9202880859375,222.0,-11.812419891357422,-27131.494140625,1565.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83258056640625,311.37603759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35733.15234375,36000.0,0.0,0.0,0.6131287217140198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.455491542816162,1.4555124044418335,-2.09453355637379e-05,0.0,0.0006222477531991,0.0,0.0,388.3509826660156,0.0,0.0,0.0,0.8301570415496826,4.0,0.0,1.0
638100,293.3368835449219,297.1499938964844,293.1499938964844,0.1740207076072693,-3568.910400390625,304.1674499511719,0.6494020223617554,0.2421387284994125,0.2258615791797638,293.38800048828125,297.1499938964844,293.1499938964844,0.1125756055116653,-2651.35400390625,304.1725158691406,0.5749443769454956,0.1674284040927887,0.1677285432815551,293.2471923828125,297.1499938964844,293.1499938964844,0.4798541069030761,-6182.62255859375,304.1607360839844,0.8475660085678101,0.5533515810966492,0.3914733231067657,293.3030090332031,297.1499938964844,293.1499938964844,0.6867306232452393,-11060.015625,304.166015625,0.9341209530830384,0.7347651124000549,0.7000194191932678,293.2055969238281,297.1499938964844,293.1499938964844,0.0404165461659431,-6176.78173828125,304.1545715332031,0.422525554895401,0.0784248858690261,0.3912882506847381,291.0904846191406,291.1499938964844,256.720703125,255.85720825195312,279.1796264648437,293.3197326660156,291.0904235839844,1.0,0.5333421230316162,0.5535926222801208,0.5535926222801208,1.0,1.0,-2.252402305603028,0.8703516721725464,1.382050633430481,0.3634832501411438,0.0,0.0,0.789100170135498,233.9454345703125,222.0,-7.148127555847168,-26998.84375,1546.8424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6746826171875,311.2772216796875,278.1499938964844,0.0,18000.0,313.3099975585937,35730.390625,36000.0,0.0,0.0,0.6059821248054504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4678363800048828,1.4678575992584229,-2.116385621775408e-05,0.0,0.0006149948458187,0.0,0.0,396.4766845703125,0.0,0.0,0.0,0.8358020186424255,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1723149269819259,-3541.0546875,304.1673889160156,0.6487538814544678,0.2402409762144088,0.2240617275238037,293.3865661621094,297.1499938964844,293.1499938964844,0.1103593632578849,-2609.36328125,304.1724548339844,0.5723563432693481,0.1646928638219833,0.1650447398424148,293.2469177246094,297.1499938964844,293.1499938964844,0.4785994589328766,-6169.8662109375,304.1610717773437,0.8483051657676697,0.5521699786186218,0.3905893266201019,293.302490234375,297.1499938964844,293.1499938964844,0.684700608253479,-11034.0283203125,304.1667785644531,0.9349889755249025,0.7329283952713013,0.6982143521308899,293.2045288085937,297.1499938964844,293.1499938964844,0.0399145185947418,-6136.0966796875,304.1546325683594,0.4221630096435547,0.0779344365000724,0.3886418640613556,291.0884704589844,291.1499938964844,256.7715148925781,255.9013519287109,279.1799621582031,293.3184509277344,291.0877990722656,1.0,0.530531108379364,0.5551151037216187,0.5551151037216187,1.0,1.0,-2.240607976913452,0.8669303059577942,1.3736776113510132,0.362621933221817,0.0,0.0,0.793363630771637,231.60955810546875,210.0,-8.550955772399902,-26840.150390625,1523.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4888610839844,311.1527709960937,278.1499938964844,0.0,18000.0,313.3099975585937,35731.8359375,36000.0,0.0,0.0,0.6032971143722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4798836708068848,1.4799050092697144,-2.1379830286605284e-05,0.0,0.000612269854173,0.0,0.0,404.5371398925781,0.0,0.0,0.0,0.8413532972335815,4.0,0.0,1.0
