time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.329345703125,297.1499938964844,293.1499938964844,0.1689852327108383,-3486.53564453125,304.1671447753906,0.648868203163147,0.2366097271442413,0.2205202281475067,293.3833312988281,297.1499938964844,293.1499938964844,0.1059883832931518,-2526.03173828125,304.1722412109375,0.5685433745384216,0.1593566536903381,0.1597069501876831,293.2460632324219,297.1499938964844,293.1499938964844,0.4761113822460174,-6144.60546875,304.1615295410156,0.8515602350234985,0.5498892664909363,0.3888068199157715,293.30108642578125,297.1499938964844,293.1499938964844,0.6806641817092896,-10982.56640625,304.1679382324219,0.9390578269958496,0.7293500900268555,0.6945945620536804,293.2020568847656,297.1499938964844,293.1499938964844,0.0389110967516899,-6054.80908203125,304.1547546386719,0.4227025806903839,0.0770500898361206,0.3833231031894684,291.08251953125,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.3155517578125,291.0823974609375,1.0,0.5233536958694458,0.5581910610198975,0.5581910610198975,1.0,1.0,-2.217064380645752,0.8600648045539856,1.3569996356964111,0.3608483374118805,0.0,0.0,0.802881121635437,224.485595703125,198.0,-6.15627908706665,-26555.115234375,1466.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1477355957031,310.9338073730469,278.1499938964844,0.0,18000.0,313.3099975585937,35703.3125,36000.0,0.0,0.0,0.598691463470459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5066032409667969,1.506625056266785,-2.1857948013348505e-05,0.0,0.000607595720794,0.0,0.0,422.7381591796875,0.0,0.0,0.0,0.8536596298217773,4.0,0.0,1.0
638280,293.329345703125,297.1499938964844,293.1499938964844,0.1689852327108383,-3486.53564453125,304.1671447753906,0.648868203163147,0.2366097271442413,0.2205202281475067,293.3833312988281,297.1499938964844,293.1499938964844,0.1059883832931518,-2526.03173828125,304.1722412109375,0.5685433745384216,0.1593566536903381,0.1597069501876831,293.2460632324219,297.1499938964844,293.1499938964844,0.4761113822460174,-6144.60546875,304.1615295410156,0.8515602350234985,0.5498892664909363,0.3888068199157715,293.30108642578125,297.1499938964844,293.1499938964844,0.6806641817092896,-10982.56640625,304.1679382324219,0.9390578269958496,0.7293500900268555,0.6945945620536804,293.2020568847656,297.1499938964844,293.1499938964844,0.0389110967516899,-6054.80908203125,304.1547546386719,0.4227025806903839,0.0770500898361206,0.3833231031894684,291.08251953125,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.3155517578125,291.0823974609375,1.0,0.5233536958694458,0.5581910610198975,0.5581910610198975,1.0,1.0,-2.217064380645752,0.8600648045539856,1.3569996356964111,0.3608483374118805,0.0,0.0,0.802881121635437,224.485595703125,198.0,-6.15627908706665,-26555.115234375,1466.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1477355957031,310.9338073730469,278.1499938964844,0.0,18000.0,313.3099975585937,35703.3125,36000.0,0.0,0.0,0.598691463470459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5066032409667969,1.506625056266785,-2.1857948013348505e-05,0.0,0.000607595720794,0.0,0.0,422.7381591796875,0.0,0.0,0.0,0.8536596298217773,4.0,0.0,1.0
638340,293.3238830566406,297.1499938964844,293.1499938964844,0.1656468361616134,-3431.480224609375,304.1669921875,0.6503520607948303,0.2331725507974624,0.2170814573764801,293.379638671875,297.1499938964844,293.1499938964844,0.1016467213630676,-2442.393310546875,304.17205810546875,0.566020667552948,0.1541894078254699,0.154450237751007,293.244873046875,297.1499938964844,293.1499938964844,0.4732894897460937,-6115.74560546875,304.1623840332031,0.8565667867660522,0.5476946830749512,0.3870282173156738,293.2993469238281,297.1499938964844,293.1499938964844,0.6761531233787537,-10924.853515625,304.1694641113281,0.9452921152114868,0.7258721590042114,0.6909933686256409,293.1993408203125,297.1499938964844,293.1499938964844,0.0378982312977314,-5972.126953125,304.1548767089844,0.4245427846908569,0.0762815549969673,0.3781573474407196,291.0848083496094,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3123474121094,291.08502197265625,1.0,0.5148438215255737,0.5612955689430237,0.5612955689430237,1.0,1.0,-2.193953037261963,0.8533170223236084,1.340635895729065,0.3590776026248932,0.0,0.0,0.8114817142486572,215.316635131836,186.0,1.5878688097000122,-26295.087890625,1404.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8524169921875,310.7496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,35721.76953125,35280.0,0.0,0.0,0.5933049321174622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5322364568710327,1.5322587490081787,-2.2335141693474725e-05,0.0,0.0006021290901117,0.0,0.0,440.8943176269531,0.0,0.0,0.0,0.8565201759338379,4.0,0.0,1.0
638400,293.3238830566406,297.1499938964844,293.1499938964844,0.1656468361616134,-3431.480224609375,304.1669921875,0.6503520607948303,0.2331725507974624,0.2170814573764801,293.379638671875,297.1499938964844,293.1499938964844,0.1016467213630676,-2442.393310546875,304.17205810546875,0.566020667552948,0.1541894078254699,0.154450237751007,293.244873046875,297.1499938964844,293.1499938964844,0.4732894897460937,-6115.74560546875,304.1623840332031,0.8565667867660522,0.5476946830749512,0.3870282173156738,293.2993469238281,297.1499938964844,293.1499938964844,0.6761531233787537,-10924.853515625,304.1694641113281,0.9452921152114868,0.7258721590042114,0.6909933686256409,293.1993408203125,297.1499938964844,293.1499938964844,0.0378982312977314,-5972.126953125,304.1548767089844,0.4245427846908569,0.0762815549969673,0.3781573474407196,291.0848083496094,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3123474121094,291.08502197265625,1.0,0.5148438215255737,0.5612955689430237,0.5612955689430237,1.0,1.0,-2.193953037261963,0.8533170223236084,1.340635895729065,0.3590776026248932,0.0,0.0,0.8114817142486572,215.316635131836,186.0,1.5878688097000122,-26295.087890625,1404.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8524169921875,310.7496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,35721.76953125,35280.0,0.0,0.0,0.5933049321174622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5322364568710327,1.5322587490081787,-2.2335141693474725e-05,0.0,0.0006021290901117,0.0,0.0,440.8943176269531,0.0,0.0,0.0,0.8565201759338379,4.0,0.0,1.0
638460,293.3182678222656,297.1499938964844,293.1499938964844,0.162579670548439,-3380.934814453125,304.1664733886719,0.6528692841529846,0.2299063503742218,0.2137563675642013,293.3757019042969,297.1499938964844,293.1499938964844,0.0975135937333107,-2362.275390625,304.1716003417969,0.5644091963768005,0.1491735726594925,0.1492939591407776,293.2434387207031,297.1499938964844,293.1499938964844,0.4709137082099914,-6091.82421875,304.16229248046875,0.862927258014679,0.5455820560455322,0.3852719366550445,293.2973327636719,297.1499938964844,293.1499938964844,0.6722457408905029,-10875.6943359375,304.1695861816406,0.9529672265052797,0.7224985361099243,0.6874403357505798,293.1965026855469,297.1499938964844,293.1499938964844,0.0369825698435306,-5897.94140625,304.15478515625,0.4274380207061767,0.0756087228655815,0.373224675655365,291.0763244628906,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.30889892578125,291.0768127441406,1.0,0.5055373907089233,0.5644189715385437,0.5644189715385437,1.0,1.0,-2.1714634895324707,0.8467612862586975,1.324702262878418,0.3573442995548248,0.0,0.0,0.8221761584281921,205.008544921875,174.0,-2.3823835849761963,-26007.458984375,1339.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5943908691406,310.5723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,35025.34765625,35280.0,0.0,0.0,0.589605987071991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5458695888519287,1.5458920001983645,-2.2432472178479657e-05,0.0,0.0005983751034364,0.0,0.0,448.5376892089844,0.0,0.0,0.0,0.8703249096870422,4.0,0.0,1.0
638520,293.3182678222656,297.1499938964844,293.1499938964844,0.162579670548439,-3380.934814453125,304.1664733886719,0.6528692841529846,0.2299063503742218,0.2137563675642013,293.3757019042969,297.1499938964844,293.1499938964844,0.0975135937333107,-2362.275390625,304.1716003417969,0.5644091963768005,0.1491735726594925,0.1492939591407776,293.2434387207031,297.1499938964844,293.1499938964844,0.4709137082099914,-6091.82421875,304.16229248046875,0.862927258014679,0.5455820560455322,0.3852719366550445,293.2973327636719,297.1499938964844,293.1499938964844,0.6722457408905029,-10875.6943359375,304.1695861816406,0.9529672265052797,0.7224985361099243,0.6874403357505798,293.1965026855469,297.1499938964844,293.1499938964844,0.0369825698435306,-5897.94140625,304.15478515625,0.4274380207061767,0.0756087228655815,0.373224675655365,291.0763244628906,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.30889892578125,291.0768127441406,1.0,0.5055373907089233,0.5644189715385437,0.5644189715385437,1.0,1.0,-2.1714634895324707,0.8467612862586975,1.324702262878418,0.3573442995548248,0.0,0.0,0.8221761584281921,205.008544921875,174.0,-2.3823835849761963,-26007.458984375,1339.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5943908691406,310.5723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,35025.34765625,35280.0,0.0,0.0,0.589605987071991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5458695888519287,1.5458920001983645,-2.2432472178479657e-05,0.0,0.0005983751034364,0.0,0.0,448.5376892089844,0.0,0.0,0.0,0.8703249096870422,4.0,0.0,1.0
638580,293.3126220703125,297.1499938964844,293.1499938964844,0.159346655011177,-3326.984130859375,304.1663513183594,0.6562681198120117,0.2267894446849823,0.2105453312397003,293.3715515136719,297.1499938964844,293.1499938964844,0.0933233126997947,-2280.17626953125,304.17138671875,0.5635116100311279,0.1442935615777969,0.1442436128854751,293.241943359375,297.1499938964844,293.1499938964844,0.4677489399909973,-6059.23974609375,304.1634521484375,0.8704590797424316,0.5435198545455933,0.383538156747818,293.2952575683594,297.1499938964844,293.1499938964844,0.6672425270080566,-10811.50390625,304.17138671875,0.9616023302078248,0.7191880941390991,0.6839327812194824,293.1936340332031,297.1499938964844,293.1499938964844,0.0360215678811073,-5818.45556640625,304.15478515625,0.4313020706176758,0.0750144496560096,0.3685420751571655,291.0885009765625,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.305419921875,291.0892333984375,1.0,0.495726466178894,0.5675604939460754,0.5675604939460754,1.0,1.0,-2.149620771408081,0.8404091596603394,1.3092117309570312,0.3556573092937469,0.0,0.0,0.8295996189117432,194.0739288330078,162.0,11.91758918762207,-25788.435546875,1274.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.375244140625,310.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,35044.94921875,35280.0,0.0,0.0,0.586473286151886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5681815147399902,1.5682042837142944,-2.285882510477677e-05,0.0,0.0005951958592049,0.0,0.0,465.0303649902344,0.0,0.0,0.0,0.8806043863296509,4.0,0.0,1.0
638640,293.3126220703125,297.1499938964844,293.1499938964844,0.159346655011177,-3326.984130859375,304.1663513183594,0.6562681198120117,0.2267894446849823,0.2105453312397003,293.3715515136719,297.1499938964844,293.1499938964844,0.0933233126997947,-2280.17626953125,304.17138671875,0.5635116100311279,0.1442935615777969,0.1442436128854751,293.241943359375,297.1499938964844,293.1499938964844,0.4677489399909973,-6059.23974609375,304.1634521484375,0.8704590797424316,0.5435198545455933,0.383538156747818,293.2952575683594,297.1499938964844,293.1499938964844,0.6672425270080566,-10811.50390625,304.17138671875,0.9616023302078248,0.7191880941390991,0.6839327812194824,293.1936340332031,297.1499938964844,293.1499938964844,0.0360215678811073,-5818.45556640625,304.15478515625,0.4313020706176758,0.0750144496560096,0.3685420751571655,291.0885009765625,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.305419921875,291.0892333984375,1.0,0.495726466178894,0.5675604939460754,0.5675604939460754,1.0,1.0,-2.149620771408081,0.8404091596603394,1.3092117309570312,0.3556573092937469,0.0,0.0,0.8295996189117432,194.0739288330078,162.0,11.91758918762207,-25788.435546875,1274.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.375244140625,310.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,35044.94921875,35280.0,0.0,0.0,0.586473286151886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5681815147399902,1.5682042837142944,-2.285882510477677e-05,0.0,0.0005951958592049,0.0,0.0,465.0303649902344,0.0,0.0,0.0,0.8806043863296509,4.0,0.0,1.0
638700,293.309814453125,297.1499938964844,293.1499938964844,0.1577573418617248,-3300.358154296875,304.1662902832031,0.6582816243171692,0.2252822667360305,0.2089813649654388,293.36944580078125,297.1499938964844,293.1499938964844,0.0912566035985946,-2239.57421875,304.1712646484375,0.5632994174957275,0.1418999284505844,0.1417576968669891,293.2411804199219,297.1499938964844,293.1499938964844,0.4661157727241516,-6042.43505859375,304.1639709472656,0.8746426105499268,0.5425059795379639,0.3826784193515777,293.294189453125,297.1499938964844,293.1499938964844,0.6646636128425598,-10778.484375,304.17218017578125,0.9661685824394226,0.7175553441047668,0.6821928024291992,293.19219970703125,297.1499938964844,293.1499938964844,0.0355540663003921,-5779.58154296875,304.1547546386719,0.4335977137088775,0.074742168188095,0.3662903010845184,291.095947265625,291.1499938964844,257.221923828125,256.2878723144531,279.181396484375,293.3036804199219,291.09674072265625,1.0,0.4906842112541199,0.5691381692886353,0.5691381692886353,1.0,1.0,-2.1389293670654297,0.8373047113418579,1.3016246557235718,0.3548292815685272,0.0,0.0,0.8324616551399231,188.46774291992188,162.0,16.216482162475586,-25681.4296875,1242.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28125,310.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,35074.25,34200.0,0.0,0.0,0.5850600600242615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5772464275360107,1.577269434928894,-2.3038595827529207e-05,0.0,0.0005937615642324,0.0,0.0,471.9224548339844,0.0,0.0,0.0,0.8785917162895203,4.0,0.0,1.0
638760,293.3070068359375,297.1499938964844,293.1499938964844,0.1564134359359741,-3278.138671875,304.165771484375,0.6605045795440674,0.2238050103187561,0.2074431777000427,293.36737060546875,297.1499938964844,293.1499938964844,0.0893352404236793,-2202.090576171875,304.1708984375,0.5632351636886597,0.1395316869020462,0.1392954289913177,293.2403564453125,297.1499938964844,293.1499938964844,0.4651174247264862,-6032.68505859375,304.1632385253906,0.8791064023971558,0.5415095090866089,0.3818259537220001,293.2930908203125,297.1499938964844,293.1499938964844,0.6629536151885986,-10757.6630859375,304.1712341308594,0.970855951309204,0.7159474492073059,0.6804672479629517,293.1907958984375,297.1499938964844,293.1499938964844,0.0351715423166751,-5748.73193359375,304.15460205078125,0.4361458420753479,0.0744846314191818,0.3640949130058288,291.0877685546875,291.1499938964844,257.2710266113281,256.3295288085937,279.1814880371094,293.30194091796875,291.0872497558594,1.0,0.4855687618255615,0.5707198977470398,0.5707198977470398,1.0,1.0,-2.1283912658691406,0.8342478275299072,1.2941433191299438,0.3540114164352417,0.0,0.0,0.8373128771781921,182.8018798828125,150.0,-2.840479850769043,-25509.93359375,1210.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2094116210937,310.3177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,34205.19140625,34200.0,0.0,0.0,0.5835906267166138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5669562816619873,1.566978931427002,-2.2645588614977896e-05,0.0,0.0005922703421674,0.0,0.0,461.4195861816406,0.0,0.0,0.0,0.8780516386032104,4.0,0.0,1.0
638820,293.3016967773437,297.1499938964844,293.1499938964844,0.1533250510692596,-3226.0546875,304.1656799316406,0.6655880212783813,0.2209100127220153,0.2044265419244766,293.36334228515625,297.1499938964844,293.1499938964844,0.0852620676159858,-2122.091796875,304.17071533203125,0.563517689704895,0.1348391473293304,0.1344193220138549,293.2387390136719,297.1499938964844,293.1499938964844,0.4618100821971893,-5998.533203125,304.16436767578125,0.888900637626648,0.5395484566688538,0.3801481127738952,293.29083251953125,297.1499938964844,293.1499938964844,0.657744288444519,-10690.79296875,304.1728820800781,0.9804773926734924,0.7127785086631775,0.6770716309547424,293.1880187988281,297.1499938964844,293.1499938964844,0.0342833511531353,-5674.228515625,304.154541015625,0.4420565664768219,0.074009470641613,0.3598672151565552,291.10467529296875,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.29852294921875,291.10595703125,1.0,0.4751473367214203,0.573899507522583,0.573899507522583,1.0,1.0,-2.1077401638031006,0.8282656073570251,1.2794746160507202,0.3524051308631897,0.0,0.0,0.8425173759460449,171.3546142578125,138.0,19.915435791015625,-25335.884765625,1146.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09112548828125,310.26190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,34067.28125,34200.0,0.0,0.0,0.5807810425758362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58158278465271,1.5816056728363037,-2.2894049834576435e-05,0.0,0.0005894189234822,0.0,0.0,471.93463134765625,0.0,0.0,0.0,0.8845368027687073,4.0,0.0,1.0
638880,293.3016967773437,297.1499938964844,293.1499938964844,0.1533250510692596,-3226.0546875,304.1656799316406,0.6655880212783813,0.2209100127220153,0.2044265419244766,293.36334228515625,297.1499938964844,293.1499938964844,0.0852620676159858,-2122.091796875,304.17071533203125,0.563517689704895,0.1348391473293304,0.1344193220138549,293.2387390136719,297.1499938964844,293.1499938964844,0.4618100821971893,-5998.533203125,304.16436767578125,0.888900637626648,0.5395484566688538,0.3801481127738952,293.29083251953125,297.1499938964844,293.1499938964844,0.657744288444519,-10690.79296875,304.1728820800781,0.9804773926734924,0.7127785086631775,0.6770716309547424,293.1880187988281,297.1499938964844,293.1499938964844,0.0342833511531353,-5674.228515625,304.154541015625,0.4420565664768219,0.074009470641613,0.3598672151565552,291.10467529296875,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.29852294921875,291.10595703125,1.0,0.4751473367214203,0.573899507522583,0.573899507522583,1.0,1.0,-2.1077401638031006,0.8282656073570251,1.2794746160507202,0.3524051308631897,0.0,0.0,0.8425173759460449,171.3546142578125,138.0,19.915435791015625,-25335.884765625,1146.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09112548828125,310.26190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,34067.28125,34200.0,0.0,0.0,0.5807810425758362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58158278465271,1.5816056728363037,-2.2894049834576435e-05,0.0,0.0005894189234822,0.0,0.0,471.93463134765625,0.0,0.0,0.0,0.8845368027687073,4.0,0.0,1.0
638940,293.2968444824219,297.1499938964844,293.1499938964844,0.1502101272344589,-3173.18310546875,304.1656188964844,0.6715325117111206,0.2180516421794891,0.2014491707086563,293.3598327636719,297.1499938964844,293.1499938964844,0.08114854991436,-2041.56591796875,304.1706848144531,0.5642774701118469,0.1301514506340026,0.1295584887266159,293.2372436523437,297.1499938964844,293.1499938964844,0.4582474827766418,-5961.70458984375,304.1654968261719,0.8998674750328064,0.5376055836677551,0.3784812986850738,293.2887268066406,297.1499938964844,293.1499938964844,0.6521692872047424,-10619.23828125,304.1745300292969,0.9902007579803468,0.7096381187438965,0.6737002730369568,293.1853942871094,297.1499938964844,293.1499938964844,0.0334110632538795,-5600.2119140625,304.15447998046875,0.4491527676582336,0.073578268289566,0.3558332622051239,291.1287536621094,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.2954406738281,291.130126953125,1.0,0.4644921123981476,0.5771135687828064,0.5771135687828064,1.0,1.0,-2.087430238723755,0.8223721981048584,1.2650580406188965,0.3508013486862182,0.0,0.0,0.8437405824661255,159.83885192871094,126.0,29.7346305847168,-25151.7265625,1084.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00177001953125,310.2171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,34139.0859375,33120.0,0.0,0.0,0.5781000852584839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588518500328064,1.5885416269302368,-2.304380723217037e-05,0.0,0.0005866980645805,0.0,0.0,477.4294738769531,0.0,0.0,0.0,0.8750777244567871,4.0,0.0,1.0
639000,293.2968444824219,297.1499938964844,293.1499938964844,0.1502101272344589,-3173.18310546875,304.1656188964844,0.6715325117111206,0.2180516421794891,0.2014491707086563,293.3598327636719,297.1499938964844,293.1499938964844,0.08114854991436,-2041.56591796875,304.1706848144531,0.5642774701118469,0.1301514506340026,0.1295584887266159,293.2372436523437,297.1499938964844,293.1499938964844,0.4582474827766418,-5961.70458984375,304.1654968261719,0.8998674750328064,0.5376055836677551,0.3784812986850738,293.2887268066406,297.1499938964844,293.1499938964844,0.6521692872047424,-10619.23828125,304.1745300292969,0.9902007579803468,0.7096381187438965,0.6737002730369568,293.1853942871094,297.1499938964844,293.1499938964844,0.0334110632538795,-5600.2119140625,304.15447998046875,0.4491527676582336,0.073578268289566,0.3558332622051239,291.1287536621094,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.2954406738281,291.130126953125,1.0,0.4644921123981476,0.5771135687828064,0.5771135687828064,1.0,1.0,-2.087430238723755,0.8223721981048584,1.2650580406188965,0.3508013486862182,0.0,0.0,0.8437405824661255,159.83885192871094,126.0,29.7346305847168,-25151.7265625,1084.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00177001953125,310.2171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,34139.0859375,33120.0,0.0,0.0,0.5781000852584839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588518500328064,1.5885416269302368,-2.304380723217037e-05,0.0,0.0005866980645805,0.0,0.0,477.4294738769531,0.0,0.0,0.0,0.8750777244567871,4.0,0.0,1.0
639060,293.2924499511719,297.1499938964844,293.1499938964844,0.1473943293094635,-3125.556884765625,304.1651306152344,0.678310215473175,0.2152209132909774,0.1984971612691879,293.3568420410156,297.1499938964844,293.1499938964844,0.0771421492099762,-1964.02392578125,304.17047119140625,0.56539386510849,0.1254400014877319,0.1246796995401382,293.2356872558594,297.1499938964844,293.1499938964844,0.4554867148399353,-5933.7646484375,304.1650390625,0.912437379360199,0.535709023475647,0.3768432438373565,293.2864074707031,297.1499938964844,293.1499938964844,0.6468886733055115,-10551.31640625,304.1755065917969,0.9990000128746032,0.7065920829772949,0.6695324778556824,293.18292236328125,297.1499938964844,293.1499938964844,0.0326667502522468,-5537.81005859375,304.1542358398437,0.4574849605560303,0.0731863975524902,0.3519889414310455,291.13287353515625,291.1499938964844,257.56085205078125,256.57342529296875,279.1827392578125,293.29254150390625,291.1343994140625,1.0,0.4535813927650451,0.580407440662384,0.580407440662384,1.0,1.0,-2.0664772987365723,0.8161459565162659,1.2503314018249512,0.3490791320800781,0.0,0.0,0.8461036682128906,148.41455078125,114.0,19.69136428833008,-24903.990234375,1023.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9667663574219,310.1782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,33156.53515625,33120.0,0.0,0.0,0.5751240849494934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5712765455245972,1.5712989568710327,-2.249076715088449e-05,0.0,0.0005836778436787,0.0,0.0,461.2605285644531,0.0,0.0,0.0,0.877450168132782,4.0,0.0,1.0
639120,293.2924499511719,297.1499938964844,293.1499938964844,0.1473943293094635,-3125.556884765625,304.1651306152344,0.678310215473175,0.2152209132909774,0.1984971612691879,293.3568420410156,297.1499938964844,293.1499938964844,0.0771421492099762,-1964.02392578125,304.17047119140625,0.56539386510849,0.1254400014877319,0.1246796995401382,293.2356872558594,297.1499938964844,293.1499938964844,0.4554867148399353,-5933.7646484375,304.1650390625,0.912437379360199,0.535709023475647,0.3768432438373565,293.2864074707031,297.1499938964844,293.1499938964844,0.6468886733055115,-10551.31640625,304.1755065917969,0.9990000128746032,0.7065920829772949,0.6695324778556824,293.18292236328125,297.1499938964844,293.1499938964844,0.0326667502522468,-5537.81005859375,304.1542358398437,0.4574849605560303,0.0731863975524902,0.3519889414310455,291.13287353515625,291.1499938964844,257.56085205078125,256.57342529296875,279.1827392578125,293.29254150390625,291.1343994140625,1.0,0.4535813927650451,0.580407440662384,0.580407440662384,1.0,1.0,-2.0664772987365723,0.8161459565162659,1.2503314018249512,0.3490791320800781,0.0,0.0,0.8461036682128906,148.41455078125,114.0,19.69136428833008,-24903.990234375,1023.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9667663574219,310.1782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,33156.53515625,33120.0,0.0,0.0,0.5751240849494934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5712765455245972,1.5712989568710327,-2.249076715088449e-05,0.0,0.0005836778436787,0.0,0.0,461.2605285644531,0.0,0.0,0.0,0.877450168132782,4.0,0.0,1.0
639180,293.28814697265625,297.1499938964844,293.1499938964844,0.1441315859556198,-3069.1494140625,304.1655578613281,0.6837694644927979,0.2124835103750229,0.1957068592309951,293.3539123535156,297.1499938964844,293.1499938964844,0.072878673672676,-1881.621337890625,304.1707763671875,0.5649084448814392,0.1207949891686439,0.1199348717927932,293.234130859375,297.1499938964844,293.1499938964844,0.4510124921798706,-5886.74755859375,304.16754150390625,0.9239453077316284,0.5338570475578308,0.3753154575824737,293.2691345214844,297.1499938964844,293.1499938964844,0.6201056838035583,-10183.720703125,304.2118530273437,0.9990000128746032,0.7065814137458801,0.6470368504524231,293.1802062988281,297.1499938964844,293.1499938964844,0.0318821184337139,-5468.27880859375,304.1541442871094,0.4649694263935089,0.0729039683938026,0.3489967286586761,291.1848449707031,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.2846069335937,291.188720703125,1.0,0.4414809346199035,0.584441065788269,0.584441065788269,1.0,1.0,-2.024975538253784,0.8013162612915039,1.2236592769622805,0.3432356715202331,0.0,0.0,0.8384594917297363,138.80140686035156,102.0,64.24625396728516,-24572.505859375,950.1802978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9813232421875,310.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,33276.05859375,33120.0,0.0,0.0,0.5717084407806396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5626466274261477,1.562669038772583,-2.235356259916444e-05,0.0,0.0005802114028483,0.0,0.0,455.2484130859375,0.0,0.0,0.0,0.8730637431144714,4.0,0.0,1.0
639240,293.28814697265625,297.1499938964844,293.1499938964844,0.1441315859556198,-3069.1494140625,304.1655578613281,0.6837694644927979,0.2124835103750229,0.1957068592309951,293.3539123535156,297.1499938964844,293.1499938964844,0.072878673672676,-1881.621337890625,304.1707763671875,0.5649084448814392,0.1207949891686439,0.1199348717927932,293.234130859375,297.1499938964844,293.1499938964844,0.4510124921798706,-5886.74755859375,304.16754150390625,0.9239453077316284,0.5338570475578308,0.3753154575824737,293.2691345214844,297.1499938964844,293.1499938964844,0.6201056838035583,-10183.720703125,304.2118530273437,0.9990000128746032,0.7065814137458801,0.6470368504524231,293.1802062988281,297.1499938964844,293.1499938964844,0.0318821184337139,-5468.27880859375,304.1541442871094,0.4649694263935089,0.0729039683938026,0.3489967286586761,291.1848449707031,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.2846069335937,291.188720703125,1.0,0.4414809346199035,0.584441065788269,0.584441065788269,1.0,1.0,-2.024975538253784,0.8013162612915039,1.2236592769622805,0.3432356715202331,0.0,0.0,0.8384594917297363,138.80140686035156,102.0,64.24625396728516,-24572.505859375,950.1802978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9813232421875,310.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,33276.05859375,33120.0,0.0,0.0,0.5717084407806396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5626466274261477,1.562669038772583,-2.235356259916444e-05,0.0,0.0005802114028483,0.0,0.0,455.2484130859375,0.0,0.0,0.0,0.8730637431144714,4.0,0.0,1.0
639300,293.2861022949219,297.1499938964844,293.1499938964844,0.1424384117126464,-3039.670166015625,304.1658020019531,0.6869146227836609,0.2111344635486602,0.1943265497684478,293.3525085449219,297.1499938964844,293.1499938964844,0.0707005113363266,-1839.8489990234373,304.17095947265625,0.5649288892745972,0.1184888333082199,0.1175749450922012,293.2335205078125,297.1499938964844,293.1499938964844,0.4484731256961822,-5859.99951171875,304.1689453125,0.9304068088531494,0.5329121947288513,0.3745386600494385,293.251953125,297.1499938964844,293.1499938964844,0.6043611764907837,-9969.875,304.2292175292969,0.9990000128746032,0.708441436290741,0.6342496275901794,293.1788024902344,297.1499938964844,293.1499938964844,0.0314895287156105,-5432.81494140625,304.1540832519531,0.4689006805419922,0.0727958530187606,0.3476353883743286,291.2183532714844,291.1499938964844,257.7021484375,256.6913146972656,279.1893310546875,293.278076171875,291.2223205566406,1.0,0.4350481033325195,0.5865313410758972,0.5865313410758972,1.0,1.0,-2.002542495727539,0.7931671142578125,1.2093753814697266,0.3398800194263458,0.0,0.0,0.8305526375770569,133.84295654296875,102.0,77.84575653076172,-24378.892578125,912.449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0199584960937,310.2585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,33411.59765625,32040.0,0.0,0.0,0.5696238279342651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5489706993103027,1.5489928722381592,-2.2125805116957054e-05,0.0,0.0005780957289971,0.0,0.0,445.6716613769531,0.0,0.0,0.0,0.866574764251709,4.0,0.0,1.0
639360,293.2840576171875,297.1499938964844,293.1499938964844,0.14096699655056,-3014.27001953125,304.16558837890625,0.6904118061065674,0.2098123282194137,0.1929616183042526,293.35107421875,297.1499938964844,293.1499938964844,0.0686332210898399,-1800.7265625,304.1708984375,0.5651925802230835,0.1162058785557746,0.1152280271053314,293.23291015625,297.1499938964844,293.1499938964844,0.4465344846248626,-5840.03857421875,304.16900634765625,0.9373591542243958,0.5319740176200867,0.3737569153308868,293.23046875,297.1499938964844,293.1499938964844,0.5886242985725403,-9757.501953125,304.2433776855469,0.9990000128746032,0.7113635540008545,0.6208840608596802,293.1773376464844,297.1499938964844,293.1499938964844,0.0311845857650041,-5405.81787109375,304.1539001464844,0.4728478193283081,0.0727153122425079,0.3463726937770843,291.2362670898437,291.1499938964844,257.7486877441406,256.7299499511719,279.19073486328125,293.27105712890625,291.238525390625,1.0,0.4284023642539978,0.5886732935905457,0.5886732935905457,1.0,1.0,-1.979579210281372,0.7847844958305359,1.194794774055481,0.3363887965679168,0.0,0.0,0.8228704333305359,128.77394104003906,90.0,62.56956481933594,-24105.029296875,874.5927124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0915832519531,310.2784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,32653.634765625,32040.0,0.0,0.0,0.567101240158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5106749534606934,1.5106961727142334,-2.12428694794653e-05,0.0,0.0005755356978625,0.0,0.0,416.1321716308594,0.0,0.0,0.0,0.8466437458992004,4.0,0.0,1.0
639420,293.2799072265625,297.1499938964844,293.1499938964844,0.1377735733985901,-2958.42138671875,304.16571044921875,0.6985266208648682,0.2072586417198181,0.1903031021356582,293.3480224609375,297.1499938964844,293.1499938964844,0.0643462613224983,-1720.15625,304.17108154296875,0.5665324330329895,0.1117308139801025,0.1106044724583625,293.2316589355469,297.1499938964844,293.1499938964844,0.441632866859436,-5788.61376953125,304.1708679199219,0.9524742960929872,0.5301257967948914,0.3722085356712341,293.1759948730469,297.1499938964844,293.1499938964844,0.5537583827972412,-9286.6552734375,304.2702331542969,0.9990000128746032,0.720337450504303,0.5925442576408386,293.1744384765625,297.1499938964844,293.1499938964844,0.0305184163153171,-5344.74267578125,304.1537170410156,0.4808300733566284,0.0726156681776046,0.34412682056427,291.2977600097656,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.25946044921875,291.3016967773437,1.0,0.4145371317863464,0.5932081341743469,0.5932081341743469,1.0,1.0,-1.932245850563049,0.7674669623374939,1.1647788286209106,0.3291169703006744,0.0,0.0,0.7993096709251404,118.40149688720705,108.0,82.41999053955078,-23673.669921875,799.1860961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29473876953125,310.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,32700.484375,32040.0,0.0,0.0,0.5609191060066223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4574344158172607,1.4574546813964844,-2.029386814683676e-05,0.0,0.0005692616105079,0.0,0.0,380.56243896484375,0.0,0.0,0.0,0.8214772939682007,4.0,0.0,1.0
639480,293.2799072265625,297.1499938964844,293.1499938964844,0.1377735733985901,-2958.42138671875,304.16571044921875,0.6985266208648682,0.2072586417198181,0.1903031021356582,293.3480224609375,297.1499938964844,293.1499938964844,0.0643462613224983,-1720.15625,304.17108154296875,0.5665324330329895,0.1117308139801025,0.1106044724583625,293.2316589355469,297.1499938964844,293.1499938964844,0.441632866859436,-5788.61376953125,304.1708679199219,0.9524742960929872,0.5301257967948914,0.3722085356712341,293.1759948730469,297.1499938964844,293.1499938964844,0.5537583827972412,-9286.6552734375,304.2702331542969,0.9990000128746032,0.720337450504303,0.5925442576408386,293.1744384765625,297.1499938964844,293.1499938964844,0.0305184163153171,-5344.74267578125,304.1537170410156,0.4808300733566284,0.0726156681776046,0.34412682056427,291.2977600097656,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.25946044921875,291.3016967773437,1.0,0.4145371317863464,0.5932081341743469,0.5932081341743469,1.0,1.0,-1.932245850563049,0.7674669623374939,1.1647788286209106,0.3291169703006744,0.0,0.0,0.7993096709251404,118.40149688720705,108.0,82.41999053955078,-23673.669921875,799.1860961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29473876953125,310.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,32700.484375,32040.0,0.0,0.0,0.5609191060066223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4574344158172607,1.4574546813964844,-2.029386814683676e-05,0.0,0.0005692616105079,0.0,0.0,380.56243896484375,0.0,0.0,0.0,0.8214772939682007,4.0,0.0,1.0
639540,293.27642822265625,297.1499938964844,293.1499938964844,0.1352871656417846,-2915.354736328125,304.1645812988281,0.6982871890068054,0.2046755105257034,0.1879264414310455,293.3453369140625,297.1499938964844,293.1499938964844,0.060512788593769,-1649.77490234375,304.17041015625,0.5600064396858215,0.1072542890906333,0.1062977090477943,293.2309875488281,297.1499938964844,293.1499938964844,0.438302993774414,-5754.87744140625,304.1692810058594,0.9551950097084044,0.5281949639320374,0.3708283007144928,293.1243591308594,297.1499938964844,293.1499938964844,0.5418667793273926,-9145.46484375,304.2486572265625,0.9990000128746032,0.7301971912384033,0.5857095718383789,293.1722106933594,297.1499938964844,293.1499938964844,0.0302380491048097,-5317.529296875,304.1529235839844,0.4824116826057434,0.0724454000592231,0.343084841966629,291.3257141113281,291.1499938964844,257.9315185546875,256.88134765625,279.18902587890625,293.2566833496094,291.3248596191406,1.0,0.4110806882381439,0.5969087481498718,0.5969087481498718,1.0,1.0,-1.913075566291809,0.7620052695274353,1.151070237159729,0.3272751271724701,0.0,0.0,0.773046612739563,115.76676177978516,126.0,33.88098907470703,-23384.83203125,774.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5370178222656,310.50225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,32832.83984375,30960.0,0.0,0.0,0.5534297227859497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845648765563965,1.3845839500427246,-1.906621764646843e-05,0.0,0.0005616607959382,0.0,0.0,335.7106628417969,0.0,0.0,0.0,0.7750893831253052,4.0,0.0,1.0
639600,293.27642822265625,297.1499938964844,293.1499938964844,0.1352871656417846,-2915.354736328125,304.1645812988281,0.6982871890068054,0.2046755105257034,0.1879264414310455,293.3453369140625,297.1499938964844,293.1499938964844,0.060512788593769,-1649.77490234375,304.17041015625,0.5600064396858215,0.1072542890906333,0.1062977090477943,293.2309875488281,297.1499938964844,293.1499938964844,0.438302993774414,-5754.87744140625,304.1692810058594,0.9551950097084044,0.5281949639320374,0.3708283007144928,293.1243591308594,297.1499938964844,293.1499938964844,0.5418667793273926,-9145.46484375,304.2486572265625,0.9990000128746032,0.7301971912384033,0.5857095718383789,293.1722106933594,297.1499938964844,293.1499938964844,0.0302380491048097,-5317.529296875,304.1529235839844,0.4824116826057434,0.0724454000592231,0.343084841966629,291.3257141113281,291.1499938964844,257.9315185546875,256.88134765625,279.18902587890625,293.2566833496094,291.3248596191406,1.0,0.4110806882381439,0.5969087481498718,0.5969087481498718,1.0,1.0,-1.913075566291809,0.7620052695274353,1.151070237159729,0.3272751271724701,0.0,0.0,0.773046612739563,115.76676177978516,126.0,33.88098907470703,-23384.83203125,774.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5370178222656,310.50225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,32832.83984375,30960.0,0.0,0.0,0.5534297227859497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845648765563965,1.3845839500427246,-1.906621764646843e-05,0.0,0.0005616607959382,0.0,0.0,335.7106628417969,0.0,0.0,0.0,0.7750893831253052,4.0,0.0,1.0
639660,293.27349853515625,297.1499938964844,293.1499938964844,0.1339559406042099,-2893.741943359375,304.1619567871094,0.6909821629524231,0.2020657956600189,0.1857146620750427,293.3429260253906,297.1499938964844,293.1499938964844,0.0573317781090736,-1593.36865234375,304.1689147949219,0.5469100475311279,0.1027995869517326,0.1022041738033294,293.2303771972656,297.1499938964844,293.1499938964844,0.4384191334247589,-5759.0947265625,304.1627197265625,0.9478580951690674,0.5262646079063416,0.3695855140686035,293.1058349609375,297.1499938964844,293.1499938964844,0.5522289276123047,-9315.173828125,304.1982116699219,0.9990000128746032,0.7346780300140381,0.5961824655532837,293.1707763671875,297.1499938964844,293.1499938964844,0.0303683262318372,-5334.63427734375,304.1517333984375,0.4788545072078705,0.0721740424633026,0.342638224363327,291.2677001953125,291.1499938964844,258.0208740234375,256.9550476074219,279.1808166503906,293.2552185058594,291.2644348144531,1.0,0.4146268665790558,0.5995993614196777,0.5995993614196777,1.0,1.0,-1.9160393476486208,0.7655218243598938,1.1505175828933716,0.3298590779304504,0.0,0.0,0.7610845565795898,119.13738250732422,144.0,-48.32406997680664,-23220.59375,788.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7532958984375,310.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,31527.58984375,30960.0,0.0,0.0,0.5452569127082825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126332759857178,1.3126509189605713,-1.759288898028899e-05,0.0,0.0005533664370886,0.0,0.0,291.4876403808594,0.0,0.0,0.0,0.7530927062034607,4.0,0.0,1.0
639720,293.27349853515625,297.1499938964844,293.1499938964844,0.1339559406042099,-2893.741943359375,304.1619567871094,0.6909821629524231,0.2020657956600189,0.1857146620750427,293.3429260253906,297.1499938964844,293.1499938964844,0.0573317781090736,-1593.36865234375,304.1689147949219,0.5469100475311279,0.1027995869517326,0.1022041738033294,293.2303771972656,297.1499938964844,293.1499938964844,0.4384191334247589,-5759.0947265625,304.1627197265625,0.9478580951690674,0.5262646079063416,0.3695855140686035,293.1058349609375,297.1499938964844,293.1499938964844,0.5522289276123047,-9315.173828125,304.1982116699219,0.9990000128746032,0.7346780300140381,0.5961824655532837,293.1707763671875,297.1499938964844,293.1499938964844,0.0303683262318372,-5334.63427734375,304.1517333984375,0.4788545072078705,0.0721740424633026,0.342638224363327,291.2677001953125,291.1499938964844,258.0208740234375,256.9550476074219,279.1808166503906,293.2552185058594,291.2644348144531,1.0,0.4146268665790558,0.5995993614196777,0.5995993614196777,1.0,1.0,-1.9160393476486208,0.7655218243598938,1.1505175828933716,0.3298590779304504,0.0,0.0,0.7610845565795898,119.13738250732422,144.0,-48.32406997680664,-23220.59375,788.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7532958984375,310.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,31527.58984375,30960.0,0.0,0.0,0.5452569127082825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126332759857178,1.3126509189605713,-1.759288898028899e-05,0.0,0.0005533664370886,0.0,0.0,291.4876403808594,0.0,0.0,0.0,0.7530927062034607,4.0,0.0,1.0
639780,293.2710876464844,297.1499938964844,293.1499938964844,0.1327811032533645,-2874.7333984375,304.1599426269531,0.6792764663696289,0.1994287818670272,0.1836286932229995,293.3406677246094,297.1499938964844,293.1499938964844,0.0542705357074737,-1539.8123779296875,304.167724609375,0.5301413536071777,0.0983704179525375,0.0982992872595787,293.2300720214844,297.1499938964844,293.1499938964844,0.4389422833919525,-5766.9365234375,304.1575927734375,0.933588206768036,0.5242910981178284,0.3684394061565399,293.1236267089844,297.1499938964844,293.1499938964844,0.5762667059898376,-9668.2890625,304.1419982910156,0.9990000128746032,0.7322655916213989,0.6184654831886292,293.170654296875,297.1499938964844,293.1499938964844,0.0305104982107877,-5351.29150390625,304.15093994140625,0.4709632098674774,0.0716772526502609,0.3420606255531311,291.2055053710937,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.2502746582031,291.2010498046875,1.0,0.4231736958026886,0.6013309359550476,0.6013309359550476,1.0,1.0,-1.933525800704956,0.7747673392295837,1.158758521080017,0.3351056277751922,0.0,0.0,0.7575945854187012,126.78958129882812,162.0,-80.08834838867188,-23284.650390625,827.8814086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8400573730469,310.52001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31172.326171875,30960.0,0.0,0.0,0.5377524495124817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2880157232284546,1.28803288936615,-1.712377525109332e-05,0.0,0.0005457504303194,0.0,0.0,277.5482788085937,0.0,0.0,0.0,0.7418918609619141,4.0,0.0,1.0
639840,293.2710876464844,297.1499938964844,293.1499938964844,0.1327811032533645,-2874.7333984375,304.1599426269531,0.6792764663696289,0.1994287818670272,0.1836286932229995,293.3406677246094,297.1499938964844,293.1499938964844,0.0542705357074737,-1539.8123779296875,304.167724609375,0.5301413536071777,0.0983704179525375,0.0982992872595787,293.2300720214844,297.1499938964844,293.1499938964844,0.4389422833919525,-5766.9365234375,304.1575927734375,0.933588206768036,0.5242910981178284,0.3684394061565399,293.1236267089844,297.1499938964844,293.1499938964844,0.5762667059898376,-9668.2890625,304.1419982910156,0.9990000128746032,0.7322655916213989,0.6184654831886292,293.170654296875,297.1499938964844,293.1499938964844,0.0305104982107877,-5351.29150390625,304.15093994140625,0.4709632098674774,0.0716772526502609,0.3420606255531311,291.2055053710937,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.2502746582031,291.2010498046875,1.0,0.4231736958026886,0.6013309359550476,0.6013309359550476,1.0,1.0,-1.933525800704956,0.7747673392295837,1.158758521080017,0.3351056277751922,0.0,0.0,0.7575945854187012,126.78958129882812,162.0,-80.08834838867188,-23284.650390625,827.8814086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8400573730469,310.52001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31172.326171875,30960.0,0.0,0.0,0.5377524495124817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2880157232284546,1.28803288936615,-1.712377525109332e-05,0.0,0.0005457504303194,0.0,0.0,277.5482788085937,0.0,0.0,0.0,0.7418918609619141,4.0,0.0,1.0
639900,293.2700500488281,297.1499938964844,293.1499938964844,0.1322840750217437,-2866.847412109375,304.1590270996094,0.6724620461463928,0.1980962455272674,0.1826183050870895,293.3396911621094,297.1499938964844,293.1499938964844,0.0527854822576046,-1514.132080078125,304.1672058105469,0.5211802124977112,0.09614759683609,0.0963897928595542,293.2300720214844,297.1499938964844,293.1499938964844,0.439472496509552,-5773.5712890625,304.1552734375,0.924726128578186,0.5232778787612915,0.3678834140300751,293.1448974609375,297.1499938964844,293.1499938964844,0.5925289988517761,-9899.859375,304.1139221191406,0.9990000128746032,0.7284321188926697,0.6328492760658264,293.1711120605469,297.1499938964844,293.1499938964844,0.0305610988289117,-5358.1884765625,304.1506652832031,0.4651130139827728,0.0713244080543518,0.3415360748767853,291.1687927246094,291.1499938964844,258.1521301269531,257.0629577636719,279.16815185546875,293.2484741210937,291.1641845703125,1.0,0.4288087785243988,0.6019574999809265,0.6019574999809265,1.0,1.0,-1.94599187374115,0.78087317943573,1.16511869430542,0.3384238183498382,0.0,0.0,0.7600091695785522,131.9031219482422,162.0,-90.89519500732422,-23359.359375,855.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8231201171875,310.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,30999.912109375,29880.0,0.0,0.0,0.5345523953437805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873600721359253,1.2873772382736206,-1.7074529750971124e-05,0.0,0.0005425027338787,0.0,0.0,276.75341796875,0.0,0.0,0.0,0.7278083562850952,4.0,0.0,1.0
