time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2691345214844,297.1499938964844,293.1499938964844,0.1320305466651916,-2863.564453125,304.1578369140625,0.6653434634208679,0.1967555731534958,0.1816247105598449,293.3388061523437,297.1499938964844,293.1499938964844,0.0514176301658153,-1490.915771484375,304.16656494140625,0.5122321248054504,0.0939172506332397,0.0944999605417251,293.2301330566406,297.1499938964844,293.1499938964844,0.4407935440540313,-5788.89599609375,304.1518859863281,0.915327250957489,0.5222512483596802,0.3673349320888519,293.17333984375,297.1499938964844,293.1499938964844,0.611968457698822,-10172.50390625,304.0851135253906,0.9990000128746032,0.7229193449020386,0.6488476395606995,293.1718444824219,297.1499938964844,293.1499938964844,0.0306621883064508,-5370.814453125,304.1503601074219,0.4579436182975769,0.0709127932786941,0.340844452381134,291.1125183105469,291.1499938964844,258.19512939453125,257.0982360839844,279.1654968261719,293.2492980957031,291.1058959960937,1.0,0.4351274967193603,0.6025256514549255,0.6025256514549255,1.0,1.0,-1.960249662399292,0.7877398133277893,1.172509789466858,0.3421211242675781,0.0,0.0,0.7679790258407593,137.73365783691406,165.0,-123.91663360595705,-23382.25390625,887.4615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7768859863281,310.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,29913.32421875,29880.0,0.0,0.0,0.5317091941833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2781038284301758,1.278120517730713,-1.668459844950121e-05,0.0,0.0005396172637119,0.0,0.0,269.1434020996094,0.0,0.0,0.0,0.7351090908050537,4.0,0.0,1.0
640020,293.2671813964844,297.1499938964844,293.1499938964844,0.1308262795209884,-2843.607666015625,304.15728759765625,0.6543984413146973,0.1941325813531875,0.1795777529478073,293.3370056152344,297.1499938964844,293.1499938964844,0.0482443608343601,-1436.3695068359375,304.1663513183594,0.4976488649845123,0.0894971117377281,0.0906459689140319,293.2302551269531,297.1499938964844,293.1499938964844,0.4413255155086517,-5795.25830078125,304.1505126953125,0.9020036458969116,0.5201989412307739,0.3661672174930572,293.240234375,297.1499938964844,293.1499938964844,0.6417193412780762,-10574.669921875,304.0580749511719,0.9990000128746032,0.7087746262550354,0.6728920340538025,293.17340087890625,297.1499938964844,293.1499938964844,0.030486736446619,-5359.63232421875,304.1505432128906,0.4467663466930389,0.0700460523366928,0.3386410176753998,291.05322265625,291.1499938964844,258.27984619140625,257.1676940917969,279.1678771972656,293.2630615234375,291.0509338378906,1.0,0.4438821673393249,0.6043781042098999,0.6043781042098999,1.0,1.0,-1.978029131889344,0.7971389293670654,1.1808902025222778,0.3477184176445007,0.0,0.0,0.7856107950210571,146.85299682617188,168.0,-82.99473571777344,-23559.759765625,934.0883178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56622314453125,310.2892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,29459.966796875,29880.0,0.0,0.0,0.5276822447776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31701922416687,1.3170363903045654,-1.719533247523941e-05,0.0,0.0005355303874239,0.0,0.0,288.26727294921875,0.0,0.0,0.0,0.7522910237312317,4.0,0.0,1.0
640080,293.2671813964844,297.1499938964844,293.1499938964844,0.1308262795209884,-2843.607666015625,304.15728759765625,0.6543984413146973,0.1941325813531875,0.1795777529478073,293.3370056152344,297.1499938964844,293.1499938964844,0.0482443608343601,-1436.3695068359375,304.1663513183594,0.4976488649845123,0.0894971117377281,0.0906459689140319,293.2302551269531,297.1499938964844,293.1499938964844,0.4413255155086517,-5795.25830078125,304.1505126953125,0.9020036458969116,0.5201989412307739,0.3661672174930572,293.240234375,297.1499938964844,293.1499938964844,0.6417193412780762,-10574.669921875,304.0580749511719,0.9990000128746032,0.7087746262550354,0.6728920340538025,293.17340087890625,297.1499938964844,293.1499938964844,0.030486736446619,-5359.63232421875,304.1505432128906,0.4467663466930389,0.0700460523366928,0.3386410176753998,291.05322265625,291.1499938964844,258.27984619140625,257.1676940917969,279.1678771972656,293.2630615234375,291.0509338378906,1.0,0.4438821673393249,0.6043781042098999,0.6043781042098999,1.0,1.0,-1.978029131889344,0.7971389293670654,1.1808902025222778,0.3477184176445007,0.0,0.0,0.7856107950210571,146.85299682617188,168.0,-82.99473571777344,-23559.759765625,934.0883178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56622314453125,310.2892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,29459.966796875,29880.0,0.0,0.0,0.5276822447776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31701922416687,1.3170363903045654,-1.719533247523941e-05,0.0,0.0005355303874239,0.0,0.0,288.26727294921875,0.0,0.0,0.0,0.7522910237312317,4.0,0.0,1.0
640140,293.2649230957031,297.1499938964844,293.1499938964844,0.129068523645401,-2812.741943359375,304.1578369140625,0.6432072520256042,0.1916265487670898,0.1777123510837555,293.3348693847656,297.1499938964844,293.1499938964844,0.0448395833373069,-1377.5079345703125,304.1665954589844,0.4829793572425842,0.0851952210068702,0.0869742557406425,293.2304077148437,297.1499938964844,293.1499938964844,0.4395740926265716,-5776.03857421875,304.15338134765625,0.8882219195365906,0.5181374549865723,0.3650597631931305,293.2809753417969,297.1499938964844,293.1499938964844,0.6356714367866516,-10466.2333984375,304.0989685058594,0.9858933091163636,0.6981302499771118,0.6642366051673889,293.1748046875,297.1499938964844,293.1499938964844,0.0301080252975225,-5326.53759765625,304.1510314941406,0.4354439377784729,0.0691689550876617,0.3367108404636383,291.0581359863281,291.1499938964844,258.3628845214844,257.2356872558594,279.1795349121094,293.2778625488281,291.0596618652344,1.0,0.4491790235042572,0.6079937815666199,0.6079937815666199,1.0,1.0,-1.9573274850845337,0.7905018329620361,1.1668256521224976,0.3456543385982513,0.0,0.0,0.79839688539505,156.90554809570312,171.0,-7.664637088775635,-23418.865234375,948.7406616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.294189453125,310.1684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,29484.912109375,28800.0,0.0,0.0,0.5252898335456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357148051261902,1.3571659326553345,-1.78526206582319e-05,0.0,0.0005331023712642,0.0,0.0,310.42730712890625,0.0,0.0,0.0,0.7592198848724365,4.0,0.0,1.0
640200,293.2649230957031,297.1499938964844,293.1499938964844,0.129068523645401,-2812.741943359375,304.1578369140625,0.6432072520256042,0.1916265487670898,0.1777123510837555,293.3348693847656,297.1499938964844,293.1499938964844,0.0448395833373069,-1377.5079345703125,304.1665954589844,0.4829793572425842,0.0851952210068702,0.0869742557406425,293.2304077148437,297.1499938964844,293.1499938964844,0.4395740926265716,-5776.03857421875,304.15338134765625,0.8882219195365906,0.5181374549865723,0.3650597631931305,293.2809753417969,297.1499938964844,293.1499938964844,0.6356714367866516,-10466.2333984375,304.0989685058594,0.9858933091163636,0.6981302499771118,0.6642366051673889,293.1748046875,297.1499938964844,293.1499938964844,0.0301080252975225,-5326.53759765625,304.1510314941406,0.4354439377784729,0.0691689550876617,0.3367108404636383,291.0581359863281,291.1499938964844,258.3628845214844,257.2356872558594,279.1795349121094,293.2778625488281,291.0596618652344,1.0,0.4491790235042572,0.6079937815666199,0.6079937815666199,1.0,1.0,-1.9573274850845337,0.7905018329620361,1.1668256521224976,0.3456543385982513,0.0,0.0,0.79839688539505,156.90554809570312,171.0,-7.664637088775635,-23418.865234375,948.7406616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.294189453125,310.1684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,29484.912109375,28800.0,0.0,0.0,0.5252898335456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357148051261902,1.3571659326553345,-1.78526206582319e-05,0.0,0.0005331023712642,0.0,0.0,310.42730712890625,0.0,0.0,0.0,0.7592198848724365,4.0,0.0,1.0
640260,293.262939453125,297.1499938964844,293.1499938964844,0.1273209005594253,-2782.163818359375,304.1581420898437,0.6352289915084839,0.1891132593154907,0.175733745098114,293.3331298828125,297.1499938964844,293.1499938964844,0.0413498096168041,-1317.715087890625,304.1669006347656,0.4681949913501739,0.0808663964271545,0.0831770598888397,293.2310485839844,297.1499938964844,293.1499938964844,0.4378929138183594,-5758.07275390625,304.1551208496094,0.8787544965744019,0.5159701704978943,0.3637885749340057,293.2928161621094,297.1499938964844,293.1499938964844,0.6315068006515503,-10395.2900390625,304.1226501464844,0.97524493932724,0.6923810243606567,0.6583857536315918,293.1761474609375,297.1499938964844,293.1499938964844,0.0296367760747671,-5285.97265625,304.1514587402344,0.4275656342506408,0.0682707577943801,0.3340548276901245,291.0550537109375,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2825012207031,291.056396484375,1.0,0.452499508857727,0.6115626692771912,0.6115626692771912,1.0,1.0,-1.9386521577835083,0.784726083278656,1.153926134109497,0.3437415361404419,0.0,0.0,0.8115714192390442,163.99964904785156,174.0,1.8987637758255005,-23191.63671875,955.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830993652344,310.0284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,28526.712890625,28800.0,0.0,0.0,0.5232598781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3674758672714231,1.367493748664856,-1.780680031515658e-05,0.0,0.0005310422275215,0.0,0.0,313.6195678710937,0.0,0.0,0.0,0.7727841138839722,4.0,0.0,1.0
640320,293.262939453125,297.1499938964844,293.1499938964844,0.1273209005594253,-2782.163818359375,304.1581420898437,0.6352289915084839,0.1891132593154907,0.175733745098114,293.3331298828125,297.1499938964844,293.1499938964844,0.0413498096168041,-1317.715087890625,304.1669006347656,0.4681949913501739,0.0808663964271545,0.0831770598888397,293.2310485839844,297.1499938964844,293.1499938964844,0.4378929138183594,-5758.07275390625,304.1551208496094,0.8787544965744019,0.5159701704978943,0.3637885749340057,293.2928161621094,297.1499938964844,293.1499938964844,0.6315068006515503,-10395.2900390625,304.1226501464844,0.97524493932724,0.6923810243606567,0.6583857536315918,293.1761474609375,297.1499938964844,293.1499938964844,0.0296367760747671,-5285.97265625,304.1514587402344,0.4275656342506408,0.0682707577943801,0.3340548276901245,291.0550537109375,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2825012207031,291.056396484375,1.0,0.452499508857727,0.6115626692771912,0.6115626692771912,1.0,1.0,-1.9386521577835083,0.784726083278656,1.153926134109497,0.3437415361404419,0.0,0.0,0.8115714192390442,163.99964904785156,174.0,1.8987637758255005,-23191.63671875,955.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830993652344,310.0284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,28526.712890625,28800.0,0.0,0.0,0.5232598781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3674758672714231,1.367493748664856,-1.780680031515658e-05,0.0,0.0005310422275215,0.0,0.0,313.6195678710937,0.0,0.0,0.0,0.7727841138839722,4.0,0.0,1.0
640380,293.2607727050781,297.1499938964844,293.1499938964844,0.1252885162830352,-2746.012451171875,304.1588134765625,0.6289768815040588,0.1866952925920486,0.1737575829029083,293.33123779296875,297.1499938964844,293.1499938964844,0.0377012193202972,-1254.8709716796875,304.1673278808594,0.450734794139862,0.0766053423285484,0.0793518424034118,293.23162841796875,297.1499938964844,293.1499938964844,0.4350821077823639,-5727.798828125,304.1580810546875,0.8716778755187988,0.5138003826141357,0.3624539077281952,293.2965087890625,297.1499938964844,293.1499938964844,0.6269741654396057,-10325.162109375,304.1391296386719,0.9669787883758544,0.6880093216896057,0.6543163657188416,293.1768493652344,297.1499938964844,293.1499938964844,0.0290677696466445,-5234.49267578125,304.15191650390625,0.4217604398727417,0.0674605146050453,0.3313899934291839,291.0788269042969,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.2835388183594,291.08026123046875,1.0,0.4547207057476043,0.6150871515274048,0.6150871515274048,1.0,1.0,-1.9219950437545776,0.7797318696975708,1.1422631740570068,0.3421931266784668,0.0,0.0,0.8194697499275208,169.3380889892578,177.0,23.99713516235352,-23055.689453125,957.2962036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.901611328125,309.9387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,28560.552734375,28800.0,0.0,0.0,0.5217167735099792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39084792137146,1.3908660411834717,-1.820593206502963e-05,0.0,0.0005294762086123,0.0,0.0,327.26910400390625,0.0,0.0,0.0,0.7834705114364624,4.0,0.0,1.0
640440,293.2607727050781,297.1499938964844,293.1499938964844,0.1252885162830352,-2746.012451171875,304.1588134765625,0.6289768815040588,0.1866952925920486,0.1737575829029083,293.33123779296875,297.1499938964844,293.1499938964844,0.0377012193202972,-1254.8709716796875,304.1673278808594,0.450734794139862,0.0766053423285484,0.0793518424034118,293.23162841796875,297.1499938964844,293.1499938964844,0.4350821077823639,-5727.798828125,304.1580810546875,0.8716778755187988,0.5138003826141357,0.3624539077281952,293.2965087890625,297.1499938964844,293.1499938964844,0.6269741654396057,-10325.162109375,304.1391296386719,0.9669787883758544,0.6880093216896057,0.6543163657188416,293.1768493652344,297.1499938964844,293.1499938964844,0.0290677696466445,-5234.49267578125,304.15191650390625,0.4217604398727417,0.0674605146050453,0.3313899934291839,291.0788269042969,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.2835388183594,291.08026123046875,1.0,0.4547207057476043,0.6150871515274048,0.6150871515274048,1.0,1.0,-1.9219950437545776,0.7797318696975708,1.1422631740570068,0.3421931266784668,0.0,0.0,0.8194697499275208,169.3380889892578,177.0,23.99713516235352,-23055.689453125,957.2962036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.901611328125,309.9387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,28560.552734375,28800.0,0.0,0.0,0.5217167735099792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39084792137146,1.3908660411834717,-1.820593206502963e-05,0.0,0.0005294762086123,0.0,0.0,327.26910400390625,0.0,0.0,0.0,0.7834705114364624,4.0,0.0,1.0
640500,293.2595520019531,297.1499938964844,293.1499938964844,0.1242975816130638,-2728.36474609375,304.15899658203125,0.6262289881706238,0.1855269074440002,0.1727900505065918,293.3302001953125,297.1499938964844,293.1499938964844,0.0359096564352512,-1223.8477783203125,304.1674499511719,0.4426608383655548,0.0745147466659545,0.0774575173854827,293.2318420410156,297.1499938964844,293.1499938964844,0.4336572289466858,-5712.59033203125,304.1592102050781,0.8686749935150146,0.5127242803573608,0.3617783784866333,293.2972412109375,297.1499938964844,293.1499938964844,0.6247383952140808,-10292.1318359375,304.1451416015625,0.9633347392082214,0.6860063672065735,0.652497410774231,293.1770324707031,297.1499938964844,293.1499938964844,0.0286374744027853,-5214.7353515625,304.15234375,0.4193519353866577,0.067086286842823,0.3301276564598083,291.0903015136719,291.1499938964844,258.56256103515625,257.3991394042969,279.1847839355469,293.28350830078125,291.0917053222656,1.0,0.4555727243423462,0.6168431639671326,0.6168431639671326,1.0,1.0,-1.9140468835830688,0.7773670554161072,1.136679768562317,0.3414727449417114,0.0,0.0,0.8222948908805847,171.6036376953125,177.0,27.77175712585449,-22985.06640625,957.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8237609863281,309.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,28598.4140625,27720.0,0.0,0.0,0.5210722088813782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399663329124451,1.3996816873550415,-1.8363874914939515e-05,0.0,0.0005288220127113,0.0,0.0,332.5980834960937,0.0,0.0,0.0,0.7742863297462463,4.0,0.0,1.0
640560,293.25830078125,297.1499938964844,293.1499938964844,0.1235198453068733,-2714.817138671875,304.1587829589844,0.6236467361450195,0.184384673833847,0.1718389242887497,293.3290710449219,297.1499938964844,293.1499938964844,0.0342343114316463,-1194.881591796875,304.16729736328125,0.4351284503936767,0.0724541842937469,0.0755827650427818,293.2319641113281,297.1499938964844,293.1499938964844,0.432900995016098,-5704.98046875,304.15887451171875,0.8659213185310364,0.5116612911224365,0.3611034154891968,293.2975769042969,297.1499938964844,293.1499938964844,0.6234163641929626,-10272.8232421875,304.1483764648437,0.9599066376686096,0.6840753555297852,0.6507483720779419,293.1770935058594,297.1499938964844,293.1499938964844,0.0286541916429996,-5203.95654296875,304.15191650390625,0.4171745479106903,0.0667294114828109,0.3289122283458709,291.0840148925781,291.1499938964844,258.6010437011719,257.4306640625,279.18487548828125,293.28326416015625,291.083251953125,1.0,0.4563076198101043,0.6185951232910156,0.6185951232910156,1.0,1.0,-1.9062827825546265,0.77506023645401,1.1312224864959717,0.3407722413539886,0.0,0.0,0.8271623849868774,173.6833953857422,180.0,3.5486433506011963,-22840.095703125,957.0432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7678527832031,309.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,27761.576171875,27720.0,0.0,0.0,0.5203427672386169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3874619007110596,1.3874797821044922,-1.7968117390410043e-05,0.0,0.0005280817858874,0.0,0.0,323.0072631835937,0.0,0.0,0.0,0.779686450958252,4.0,0.0,1.0
640620,293.2557067871094,297.1499938964844,293.1499938964844,0.1216705814003944,-2681.835205078125,304.158935546875,0.618809163570404,0.1821700483560562,0.1699874997138977,293.3265380859375,297.1499938964844,293.1499938964844,0.0308698862791061,-1135.17578125,304.1671447753906,0.4216092228889465,0.06843301653862,0.0719079002737999,293.2320861816406,297.1499938964844,293.1499938964844,0.4302206039428711,-5676.55419921875,304.1604309082031,0.8609645962715149,0.5095590949058533,0.3597657680511474,293.29754638671875,297.1499938964844,293.1499938964844,0.6190776824951172,-10211.5419921875,304.1561584472656,0.953516125679016,0.6803414225578308,0.6473905444145203,293.17706298828125,297.1499938964844,293.1499938964844,0.0278502665460109,-5150.02001953125,304.1524658203125,0.4133185744285583,0.0660531893372535,0.3265950083732605,291.1011962890625,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.2823181152344,291.10284423828125,1.0,0.4575359523296356,0.6220878958702087,0.6220878958702087,1.0,1.0,-1.891225218772888,0.7705859541893005,1.1206393241882324,0.339415431022644,0.0,0.0,0.8328921794891357,177.4459228515625,183.0,23.7792911529541,-22731.869140625,955.4397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6798095703125,309.80157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27595.119140625,27720.0,0.0,0.0,0.5189348459243774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4011073112487793,1.401125431060791,-1.816153962863609e-05,0.0,0.0005266529042273,0.0,0.0,330.57733154296875,0.0,0.0,0.0,0.785676121711731,4.0,0.0,1.0
640680,293.2557067871094,297.1499938964844,293.1499938964844,0.1216705814003944,-2681.835205078125,304.158935546875,0.618809163570404,0.1821700483560562,0.1699874997138977,293.3265380859375,297.1499938964844,293.1499938964844,0.0308698862791061,-1135.17578125,304.1671447753906,0.4216092228889465,0.06843301653862,0.0719079002737999,293.2320861816406,297.1499938964844,293.1499938964844,0.4302206039428711,-5676.55419921875,304.1604309082031,0.8609645962715149,0.5095590949058533,0.3597657680511474,293.29754638671875,297.1499938964844,293.1499938964844,0.6190776824951172,-10211.5419921875,304.1561584472656,0.953516125679016,0.6803414225578308,0.6473905444145203,293.17706298828125,297.1499938964844,293.1499938964844,0.0278502665460109,-5150.02001953125,304.1524658203125,0.4133185744285583,0.0660531893372535,0.3265950083732605,291.1011962890625,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.2823181152344,291.10284423828125,1.0,0.4575359523296356,0.6220878958702087,0.6220878958702087,1.0,1.0,-1.891225218772888,0.7705859541893005,1.1206393241882324,0.339415431022644,0.0,0.0,0.8328921794891357,177.4459228515625,183.0,23.7792911529541,-22731.869140625,955.4397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6798095703125,309.80157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27595.119140625,27720.0,0.0,0.0,0.5189348459243774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4011073112487793,1.401125431060791,-1.816153962863609e-05,0.0,0.0005266529042273,0.0,0.0,330.57733154296875,0.0,0.0,0.0,0.785676121711731,4.0,0.0,1.0
640740,293.2530212402344,297.1499938964844,293.1499938964844,0.1198058053851127,-2648.367919921875,304.1590576171875,0.6141895055770874,0.1800369024276733,0.1681981086730957,293.3234558105469,297.1499938964844,293.1499938964844,0.0276090987026691,-1078.5428466796875,304.16680908203125,0.4098569750785827,0.0645843520760536,0.0683671981096267,293.232177734375,297.1499938964844,293.1499938964844,0.4272218942642212,-5644.77783203125,304.16192626953125,0.8564916253089905,0.5074591040611267,0.358421117067337,293.297119140625,297.1499938964844,293.1499938964844,0.6141772270202637,-10144.3134765625,304.1622009277344,0.9475086331367492,0.6766877770423889,0.6441081762313843,293.17681884765625,297.1499938964844,293.1499938964844,0.0275048371404409,-5105.1845703125,304.1522216796875,0.4099107086658478,0.0654156655073165,0.3244021534919739,291.1271057128906,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.2811279296875,291.1286926269531,1.0,0.4585649669170379,0.6255708932876587,0.6255708932876587,1.0,1.0,-1.876634955406189,0.7662322521209717,1.1104027032852173,0.33808633685112,0.0,0.0,0.8341952562332153,180.8685760498047,186.0,32.2850227355957,-22612.390625,953.1287841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61572265625,309.7766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,27659.65625,26640.0,0.0,0.0,0.5175940990447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407880425453186,1.4078987836837769,-1.829166831157636e-05,0.0,0.0005252921837382,0.0,0.0,334.80914306640625,0.0,0.0,0.0,0.7804361581802368,4.0,0.0,1.0
640800,293.2530212402344,297.1499938964844,293.1499938964844,0.1198058053851127,-2648.367919921875,304.1590576171875,0.6141895055770874,0.1800369024276733,0.1681981086730957,293.3234558105469,297.1499938964844,293.1499938964844,0.0276090987026691,-1078.5428466796875,304.16680908203125,0.4098569750785827,0.0645843520760536,0.0683671981096267,293.232177734375,297.1499938964844,293.1499938964844,0.4272218942642212,-5644.77783203125,304.16192626953125,0.8564916253089905,0.5074591040611267,0.358421117067337,293.297119140625,297.1499938964844,293.1499938964844,0.6141772270202637,-10144.3134765625,304.1622009277344,0.9475086331367492,0.6766877770423889,0.6441081762313843,293.17681884765625,297.1499938964844,293.1499938964844,0.0275048371404409,-5105.1845703125,304.1522216796875,0.4099107086658478,0.0654156655073165,0.3244021534919739,291.1271057128906,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.2811279296875,291.1286926269531,1.0,0.4585649669170379,0.6255708932876587,0.6255708932876587,1.0,1.0,-1.876634955406189,0.7662322521209717,1.1104027032852173,0.33808633685112,0.0,0.0,0.8341952562332153,180.8685760498047,186.0,32.2850227355957,-22612.390625,953.1287841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61572265625,309.7766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,27659.65625,26640.0,0.0,0.0,0.5175940990447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407880425453186,1.4078987836837769,-1.829166831157636e-05,0.0,0.0005252921837382,0.0,0.0,334.80914306640625,0.0,0.0,0.0,0.7804361581802368,4.0,0.0,1.0
640860,293.2502746582031,297.1499938964844,293.1499938964844,0.1182719469070434,-2621.18359375,304.1586303710937,0.6096227169036865,0.1779809147119522,0.1664701253175735,293.3199462890625,297.1499938964844,293.1499938964844,0.025071894749999,-1025.3424072265625,304.1654357910156,0.3989233076572418,0.0608971565961837,0.0649948716163635,293.2321472167969,297.1499938964844,293.1499938964844,0.4251722395420074,-5623.74951171875,304.16143798828125,0.8523561954498291,0.5053864121437073,0.3570840954780578,293.2962646484375,297.1499938964844,293.1499938964844,0.6105234026908875,-10095.8583984375,304.1642761230469,0.9417695999145508,0.6731324791908264,0.6409021615982056,293.1764831542969,297.1499938964844,293.1499938964844,0.0272245705127716,-5072.2421875,304.1519470214844,0.4067858457565307,0.064805693924427,0.3223008811473846,291.1266174316406,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.27960205078125,291.1280212402344,1.0,0.4594932496547699,0.6290446519851685,0.6290446519851685,1.0,1.0,-1.862531661987305,0.762012779712677,1.1005189418792725,0.3367893993854522,0.0,0.0,0.8375831842422485,184.084213256836,189.0,15.161070823669434,-22426.076171875,950.5687255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6037292480469,309.745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,26675.16015625,26640.0,0.0,0.0,0.5158852934837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389442801475525,1.389460563659668,-1.7755828594090417e-05,0.0,0.0005235580028966,0.0,0.0,321.0723876953125,0.0,0.0,0.0,0.7777484655380249,4.0,0.0,1.0
640920,293.2502746582031,297.1499938964844,293.1499938964844,0.1182719469070434,-2621.18359375,304.1586303710937,0.6096227169036865,0.1779809147119522,0.1664701253175735,293.3199462890625,297.1499938964844,293.1499938964844,0.025071894749999,-1025.3424072265625,304.1654357910156,0.3989233076572418,0.0608971565961837,0.0649948716163635,293.2321472167969,297.1499938964844,293.1499938964844,0.4251722395420074,-5623.74951171875,304.16143798828125,0.8523561954498291,0.5053864121437073,0.3570840954780578,293.2962646484375,297.1499938964844,293.1499938964844,0.6105234026908875,-10095.8583984375,304.1642761230469,0.9417695999145508,0.6731324791908264,0.6409021615982056,293.1764831542969,297.1499938964844,293.1499938964844,0.0272245705127716,-5072.2421875,304.1519470214844,0.4067858457565307,0.064805693924427,0.3223008811473846,291.1266174316406,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.27960205078125,291.1280212402344,1.0,0.4594932496547699,0.6290446519851685,0.6290446519851685,1.0,1.0,-1.862531661987305,0.762012779712677,1.1005189418792725,0.3367893993854522,0.0,0.0,0.8375831842422485,184.084213256836,189.0,15.161070823669434,-22426.076171875,950.5687255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6037292480469,309.745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,26675.16015625,26640.0,0.0,0.0,0.5158852934837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389442801475525,1.389460563659668,-1.7755828594090417e-05,0.0,0.0005235580028966,0.0,0.0,321.0723876953125,0.0,0.0,0.0,0.7777484655380249,4.0,0.0,1.0
640980,293.24755859375,297.1499938964844,293.1499938964844,0.1165364831686019,-2589.845703125,304.1586303710937,0.6051271557807922,0.175994798541069,0.1648024916648864,293.3171081542969,297.1499938964844,293.1499938964844,0.0222975760698318,-968.8609008789062,304.1648864746094,0.3860413134098053,0.0571742877364158,0.0616234578192234,293.23211669921875,297.1499938964844,293.1499938964844,0.4221974611282348,-5592.27587890625,304.1625671386719,0.848436713218689,0.5033139586448669,0.3557513058185577,293.2952880859375,297.1499938964844,293.1499938964844,0.6055436730384827,-10029.287109375,304.16778564453125,0.9361947774887084,0.6696251630783081,0.6377537250518799,293.17608642578125,297.1499938964844,293.1499938964844,0.0268442835658788,-5030.47265625,304.1519470214844,0.40382120013237,0.0642144083976745,0.3202743232250213,291.1520080566406,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.27813720703125,291.1536560058594,1.0,0.4603699147701263,0.6325407028198242,0.6325407028198242,1.0,1.0,-1.848666310310364,0.7578369975090027,1.090829372406006,0.3354838788509369,0.0,0.0,0.835646390914917,187.1974029541016,177.0,29.656715393066406,-22320.552734375,947.8728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063232421875,309.76251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,26676.62109375,26640.0,0.0,0.0,0.5140430927276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879029750823977,1.3879207372665403,-1.7730189938447438e-05,0.0,0.000521688372828,0.0,0.0,320.17840576171875,0.0,0.0,0.0,0.7768576741218567,4.0,0.0,1.0
641040,293.24755859375,297.1499938964844,293.1499938964844,0.1165364831686019,-2589.845703125,304.1586303710937,0.6051271557807922,0.175994798541069,0.1648024916648864,293.3171081542969,297.1499938964844,293.1499938964844,0.0222975760698318,-968.8609008789062,304.1648864746094,0.3860413134098053,0.0571742877364158,0.0616234578192234,293.23211669921875,297.1499938964844,293.1499938964844,0.4221974611282348,-5592.27587890625,304.1625671386719,0.848436713218689,0.5033139586448669,0.3557513058185577,293.2952880859375,297.1499938964844,293.1499938964844,0.6055436730384827,-10029.287109375,304.16778564453125,0.9361947774887084,0.6696251630783081,0.6377537250518799,293.17608642578125,297.1499938964844,293.1499938964844,0.0268442835658788,-5030.47265625,304.1519470214844,0.40382120013237,0.0642144083976745,0.3202743232250213,291.1520080566406,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.27813720703125,291.1536560058594,1.0,0.4603699147701263,0.6325407028198242,0.6325407028198242,1.0,1.0,-1.848666310310364,0.7578369975090027,1.090829372406006,0.3354838788509369,0.0,0.0,0.835646390914917,187.1974029541016,177.0,29.656715393066406,-22320.552734375,947.8728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063232421875,309.76251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,26676.62109375,26640.0,0.0,0.0,0.5140430927276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879029750823977,1.3879207372665403,-1.7730189938447438e-05,0.0,0.000521688372828,0.0,0.0,320.17840576171875,0.0,0.0,0.0,0.7768576741218567,4.0,0.0,1.0
641100,293.2461242675781,297.1499938964844,293.1499938964844,0.1156240925192833,-2573.323974609375,304.1587219238281,0.604255199432373,0.1750401705503463,0.1639132350683212,293.3158874511719,297.1499938964844,293.1499938964844,0.0209660083055496,-939.677734375,304.16461181640625,0.3798206448554992,0.0552925057709217,0.0598280429840087,293.2320251464844,297.1499938964844,293.1499938964844,0.4206138253211975,-5575.5068359375,304.1631774902344,0.848270833492279,0.502286970615387,0.3550218939781189,293.29473876953125,297.1499938964844,293.1499938964844,0.6029348373413086,-9994.599609375,304.1693115234375,0.9357823133468628,0.6678947806358337,0.636107861995697,293.17584228515625,297.1499938964844,293.1499938964844,0.0265437271445989,-5003.77880859375,304.1521301269531,0.4033115208148956,0.0639328360557556,0.3188874423503876,291.1649475097656,291.1499938964844,258.92681884765625,257.6974182128906,279.18536376953125,293.2774353027344,291.1666564941406,1.0,0.4588117301464081,0.634341299533844,0.634341299533844,1.0,1.0,-1.8409264087677,0.7553799152374268,1.0855464935302734,0.3346484899520874,0.0,0.0,0.8333604335784912,186.54220581054688,177.0,32.87540054321289,-22254.646484375,938.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131591796875,309.7716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,26710.677734375,25560.0,0.0,0.0,0.5130561590194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845995664596558,1.3846173286437988,-1.7682275938568637e-05,0.0,0.0005206867936067,0.0,0.0,318.35430908203125,0.0,0.0,0.0,0.7663925886154175,4.0,0.0,1.0
641160,293.2445373535156,297.1499938964844,293.1499938964844,0.1148794963955879,-2560.11865234375,304.1584777832031,0.6042396426200867,0.1741309165954589,0.1630101948976516,293.3147888183594,297.1499938964844,293.1499938964844,0.0196992754936218,-910.9475708007812,304.16424560546875,0.3740683495998382,0.0534118376672267,0.0579773001372814,293.2318420410156,297.1499938964844,293.1499938964844,0.4196314215660095,-5565.59423828125,304.1625366210937,0.849177360534668,0.5012863874435425,0.3542671799659729,293.2940368652344,297.1499938964844,293.1499938964844,0.6011651158332825,-9972.0302734375,304.1689758300781,0.9368021488189696,0.666200578212738,0.6344356536865234,293.17547607421875,297.1499938964844,293.1499938964844,0.0262963604182004,-4981.53369140625,304.1521911621094,0.4034160375595093,0.0636746883392334,0.3173413574695587,291.160888671875,291.1499938964844,258.961181640625,257.72528076171875,279.1858215332031,293.27667236328125,291.1601867675781,1.0,0.4564525783061981,0.6361688375473022,0.6361688375473022,1.0,1.0,-1.832849383354187,0.7527692914009094,1.0800800323486328,0.3337159752845764,0.0,0.0,0.8328642845153809,184.5731506347656,165.0,8.087900161743164,-22105.814453125,925.4947509765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6378173828125,309.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,25890.771484375,25560.0,0.0,0.0,0.5118613243103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3591899871826172,1.359207034111023,-1.7073487470042892e-05,0.0,0.0005194741534069,0.0,0.0,301.5689392089844,0.0,0.0,0.0,0.7611861228942871,4.0,0.0,1.0
641220,293.2410583496094,297.1499938964844,293.1499938964844,0.1131282150745391,-2528.37939453125,304.1585998535156,0.6059756875038147,0.1724403500556945,0.1612303555011749,293.31268310546875,297.1499938964844,293.1499938964844,0.0170146245509386,-846.420166015625,304.1594543457031,0.3634514212608337,0.050000000745058,0.0542208328843116,293.23114013671875,297.1499938964844,293.1499938964844,0.4166105687618255,-5533.66162109375,304.1634521484375,0.8531819581985474,0.4993529021739959,0.3527397513389587,293.2922668457031,297.1499938964844,293.1499938964844,0.5961808562278748,-9906.19140625,304.1710205078125,0.9417006373405457,0.6629063487052917,0.6310951709747314,293.1744689941406,297.1499938964844,293.1499938964844,0.0256831888109445,-4923.54931640625,304.1524963378906,0.4049388468265533,0.0632309913635253,0.3141131103038788,291.1792297363281,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2748718261719,291.1810302734375,1.0,0.449912965297699,0.6398802995681763,0.6398802995681763,1.0,1.0,-1.8164798021316528,0.7474237680435181,1.0690560340881348,0.3317599892616272,0.0,0.0,0.8281269073486328,178.1748809814453,153.0,26.44918441772461,-21978.380859375,891.2625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70037841796875,309.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,25712.419921875,25560.0,0.0,0.0,0.5091605186462402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3478162288665771,1.3478331565856934,-1.684619019215461e-05,0.0,0.0005167332128621,0.0,0.0,294.7608947753906,0.0,0.0,0.0,0.7555098533630371,4.0,0.0,1.0
641280,293.2410583496094,297.1499938964844,293.1499938964844,0.1131282150745391,-2528.37939453125,304.1585998535156,0.6059756875038147,0.1724403500556945,0.1612303555011749,293.31268310546875,297.1499938964844,293.1499938964844,0.0170146245509386,-846.420166015625,304.1594543457031,0.3634514212608337,0.050000000745058,0.0542208328843116,293.23114013671875,297.1499938964844,293.1499938964844,0.4166105687618255,-5533.66162109375,304.1634521484375,0.8531819581985474,0.4993529021739959,0.3527397513389587,293.2922668457031,297.1499938964844,293.1499938964844,0.5961808562278748,-9906.19140625,304.1710205078125,0.9417006373405457,0.6629063487052917,0.6310951709747314,293.1744689941406,297.1499938964844,293.1499938964844,0.0256831888109445,-4923.54931640625,304.1524963378906,0.4049388468265533,0.0632309913635253,0.3141131103038788,291.1792297363281,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2748718261719,291.1810302734375,1.0,0.449912965297699,0.6398802995681763,0.6398802995681763,1.0,1.0,-1.8164798021316528,0.7474237680435181,1.0690560340881348,0.3317599892616272,0.0,0.0,0.8281269073486328,178.1748809814453,153.0,26.44918441772461,-21978.380859375,891.2625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70037841796875,309.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,25712.419921875,25560.0,0.0,0.0,0.5091605186462402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3478162288665771,1.3478331565856934,-1.684619019215461e-05,0.0,0.0005167332128621,0.0,0.0,294.7608947753906,0.0,0.0,0.0,0.7555098533630371,4.0,0.0,1.0
641340,293.2373046875,297.1499938964844,293.1499938964844,0.1113925278186798,-2496.792724609375,304.1585998535156,0.609694242477417,0.1708933413028717,0.1594923138618469,293.3129577636719,297.1499938964844,293.1499938964844,0.0163747556507587,-829.308349609375,304.0990905761719,0.3656641840934753,0.050000000745058,0.0532609522342681,293.23028564453125,297.1499938964844,293.1499938964844,0.4134226441383362,-5499.97119140625,304.16424560546875,0.8597583770751953,0.4974707961082458,0.3511789441108703,293.2903747558594,297.1499938964844,293.1499938964844,0.5909655690193176,-9837.5634765625,304.17266845703125,0.9497109055519104,0.6596867442131042,0.6277311444282532,293.1732482910156,297.1499938964844,293.1499938964844,0.0250542648136615,-4863.13037109375,304.1527099609375,0.4079839587211609,0.0628629997372627,0.3107924163341522,291.2020263671875,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.27349853515625,291.203125,1.0,0.4418545961380005,0.6435138583183289,0.6435138583183289,1.0,1.0,-1.8033370971679688,0.7434330582618713,1.0599040985107422,0.3304453790187835,0.0,0.0,0.8195351958274841,169.37924194335938,141.0,27.528751373291016,-21851.8125,852.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76611328125,309.8417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,25762.306640625,24480.0,0.0,0.0,0.5061699748039246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3306801319122314,1.330696702003479,-1.6578751456108876e-05,0.0,0.0005136982072144,0.0,0.0,285.5686340332031,0.0,0.0,0.0,0.7474913597106934,4.0,0.0,1.0
641400,293.2373046875,297.1499938964844,293.1499938964844,0.1113925278186798,-2496.792724609375,304.1585998535156,0.609694242477417,0.1708933413028717,0.1594923138618469,293.3129577636719,297.1499938964844,293.1499938964844,0.0163747556507587,-829.308349609375,304.0990905761719,0.3656641840934753,0.050000000745058,0.0532609522342681,293.23028564453125,297.1499938964844,293.1499938964844,0.4134226441383362,-5499.97119140625,304.16424560546875,0.8597583770751953,0.4974707961082458,0.3511789441108703,293.2903747558594,297.1499938964844,293.1499938964844,0.5909655690193176,-9837.5634765625,304.17266845703125,0.9497109055519104,0.6596867442131042,0.6277311444282532,293.1732482910156,297.1499938964844,293.1499938964844,0.0250542648136615,-4863.13037109375,304.1527099609375,0.4079839587211609,0.0628629997372627,0.3107924163341522,291.2020263671875,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.27349853515625,291.203125,1.0,0.4418545961380005,0.6435138583183289,0.6435138583183289,1.0,1.0,-1.8033370971679688,0.7434330582618713,1.0599040985107422,0.3304453790187835,0.0,0.0,0.8195351958274841,169.37924194335938,141.0,27.528751373291016,-21851.8125,852.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76611328125,309.8417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,25762.306640625,24480.0,0.0,0.0,0.5061699748039246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3306801319122314,1.330696702003479,-1.6578751456108876e-05,0.0,0.0005136982072144,0.0,0.0,285.5686340332031,0.0,0.0,0.0,0.7474913597106934,4.0,0.0,1.0
641460,293.2333374023437,297.1499938964844,293.1499938964844,0.1100730448961258,-2473.275390625,304.157958984375,0.6146724224090576,0.1694846153259277,0.1578348726034164,293.3181457519531,297.1499938964844,293.1499938964844,0.0159313548356294,-819.4100341796875,304.0257263183594,0.371558666229248,0.050000000745058,0.0528783723711967,293.2291259765625,297.1499938964844,293.1499938964844,0.4115222990512848,-5480.81591796875,304.1627197265625,0.8682230114936829,0.495672345161438,0.3496355712413788,293.2880859375,297.1499938964844,293.1499938964844,0.5875486731529236,-9794.509765625,304.1708679199219,0.9595470428466796,0.6565926671028137,0.6244248747825623,293.171875,297.1499938964844,293.1499938964844,0.0245557576417922,-4816.92138671875,304.15264892578125,0.4121588766574859,0.0625516176223754,0.3075229227542877,291.1888732910156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2730712890625,291.189453125,1.0,0.4328428208827972,0.647162914276123,0.647162914276123,1.0,1.0,-1.7911384105682373,0.7398012280464172,1.0513372421264648,0.3293114006519317,0.0,0.0,0.8153877854347229,159.40525817871094,129.0,0.565767765045166,-21652.4140625,812.2694702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8575439453125,309.8520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,24728.7890625,24480.0,0.0,0.0,0.5026097893714905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2918835878372192,1.29189932346344,-1.5727166100987233e-05,0.0,0.0005100850830785,0.0,0.0,262.4952697753906,0.0,0.0,0.0,0.7269125580787659,4.0,0.0,1.0
641520,293.2333374023437,297.1499938964844,293.1499938964844,0.1100730448961258,-2473.275390625,304.157958984375,0.6146724224090576,0.1694846153259277,0.1578348726034164,293.3181457519531,297.1499938964844,293.1499938964844,0.0159313548356294,-819.4100341796875,304.0257263183594,0.371558666229248,0.050000000745058,0.0528783723711967,293.2291259765625,297.1499938964844,293.1499938964844,0.4115222990512848,-5480.81591796875,304.1627197265625,0.8682230114936829,0.495672345161438,0.3496355712413788,293.2880859375,297.1499938964844,293.1499938964844,0.5875486731529236,-9794.509765625,304.1708679199219,0.9595470428466796,0.6565926671028137,0.6244248747825623,293.171875,297.1499938964844,293.1499938964844,0.0245557576417922,-4816.92138671875,304.15264892578125,0.4121588766574859,0.0625516176223754,0.3075229227542877,291.1888732910156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2730712890625,291.189453125,1.0,0.4328428208827972,0.647162914276123,0.647162914276123,1.0,1.0,-1.7911384105682373,0.7398012280464172,1.0513372421264648,0.3293114006519317,0.0,0.0,0.8153877854347229,159.40525817871094,129.0,0.565767765045166,-21652.4140625,812.2694702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8575439453125,309.8520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,24728.7890625,24480.0,0.0,0.0,0.5026097893714905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2918835878372192,1.29189932346344,-1.5727166100987233e-05,0.0,0.0005100850830785,0.0,0.0,262.4952697753906,0.0,0.0,0.0,0.7269125580787659,4.0,0.0,1.0
641580,293.2293395996094,297.1499938964844,293.1499938964844,0.1085905283689498,-2446.280517578125,304.15777587890625,0.6204951405525208,0.1681877374649047,0.1562601774930954,293.32647705078125,297.1499938964844,293.1499938964844,0.0154215805232524,-807.0071411132812,303.94317626953125,0.3784470856189728,0.050000000745058,0.0524705275893211,293.2279052734375,297.1499938964844,293.1499938964844,0.4087830781936645,-5451.97314453125,304.1630554199219,0.8783804774284363,0.4939129054546356,0.3481116890907287,293.2857666015625,297.1499938964844,293.1499938964844,0.5829956531524658,-9734.9443359375,304.1715087890625,0.9704937934875488,0.653565526008606,0.6211767196655273,293.1705017089844,297.1499938964844,293.1499938964844,0.0239930544048547,-4762.076171875,304.1526794433594,0.4174233376979828,0.0622722990810871,0.3043042719364166,291.2008972167969,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.2735290527344,291.2016296386719,1.0,0.4231626689434051,0.6508682370185852,0.6508682370185852,1.0,1.0,-1.779163122177124,0.7362291812896729,1.0429339408874512,0.3281878530979156,0.0,0.0,0.8078047633171082,148.80477905273438,117.0,11.617690086364746,-21537.513671875,770.3997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93426513671875,309.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,24681.3984375,24480.0,0.0,0.0,0.4988527297973633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274837851524353,1.274853229522705,-1.5450768842129037e-05,0.0,0.0005062720738351,0.0,0.0,253.8115234375,0.0,0.0,0.0,0.7188317775726318,4.0,0.0,1.0
641640,293.2293395996094,297.1499938964844,293.1499938964844,0.1085905283689498,-2446.280517578125,304.15777587890625,0.6204951405525208,0.1681877374649047,0.1562601774930954,293.32647705078125,297.1499938964844,293.1499938964844,0.0154215805232524,-807.0071411132812,303.94317626953125,0.3784470856189728,0.050000000745058,0.0524705275893211,293.2279052734375,297.1499938964844,293.1499938964844,0.4087830781936645,-5451.97314453125,304.1630554199219,0.8783804774284363,0.4939129054546356,0.3481116890907287,293.2857666015625,297.1499938964844,293.1499938964844,0.5829956531524658,-9734.9443359375,304.1715087890625,0.9704937934875488,0.653565526008606,0.6211767196655273,293.1705017089844,297.1499938964844,293.1499938964844,0.0239930544048547,-4762.076171875,304.1526794433594,0.4174233376979828,0.0622722990810871,0.3043042719364166,291.2008972167969,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.2735290527344,291.2016296386719,1.0,0.4231626689434051,0.6508682370185852,0.6508682370185852,1.0,1.0,-1.779163122177124,0.7362291812896729,1.0429339408874512,0.3281878530979156,0.0,0.0,0.8078047633171082,148.80477905273438,117.0,11.617690086364746,-21537.513671875,770.3997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93426513671875,309.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,24681.3984375,24480.0,0.0,0.0,0.4988527297973633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274837851524353,1.274853229522705,-1.5450768842129037e-05,0.0,0.0005062720738351,0.0,0.0,253.8115234375,0.0,0.0,0.0,0.7188317775726318,4.0,0.0,1.0
