time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2273254394531,297.1499938964844,293.1499938964844,0.1078873053193092,-2433.46923828125,304.1576232910156,0.6237207651138306,0.1675765961408615,0.1555017530918121,293.33135986328125,297.1499938964844,293.1499938964844,0.015165620483458,-800.6531982421875,303.8990478515625,0.3822565674781799,0.050000000745058,0.052260898053646,293.2273254394531,297.1499938964844,293.1499938964844,0.4074572920799255,-5438.04931640625,304.1630859375,0.8840912580490112,0.4930429756641388,0.3473518490791321,293.2846374511719,297.1499938964844,293.1499938964844,0.5807841420173645,-9706.1064453125,304.1716003417969,0.9762206673622132,0.6520708799362183,0.6195634603500366,293.1698608398437,297.1499938964844,293.1499938964844,0.0237203501164913,-4735.2919921875,304.1527099609375,0.4205115437507629,0.0621400438249111,0.3027061522006988,291.2058410644531,291.1499938964844,259.25592041015625,257.9613647460937,279.1871643066406,293.2740173339844,291.2063903808594,1.0,0.4181257784366607,0.6527462601661682,0.6527462601661682,1.0,1.0,-1.773232340812683,0.7344555258750916,1.0387768745422363,0.3276251852512359,0.0,0.0,0.8035804033279419,143.36215209960938,117.0,12.051080703735352,-21472.111328125,749.274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.966796875,309.9115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,24689.755859375,23400.0,0.0,0.0,0.4969252347946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2653675079345703,1.2653828859329224,-1.5306575733120553e-05,0.0,0.0005043159471824,0.0,0.0,249.16632080078125,0.0,0.0,0.0,0.7041178941726685,4.0,0.0,1.0
641760,293.225341796875,297.1499938964844,293.1499938964844,0.1073975563049316,-2424.90380859375,304.1571350097656,0.6271862387657166,0.1669894903898239,0.1547623872756958,293.33660888671875,297.1499938964844,293.1499938964844,0.0149411894381046,-795.4923706054688,303.8528137207031,0.3863133788108825,0.050000000745058,0.0520487241446971,293.2266845703125,297.1499938964844,293.1499938964844,0.4068739116191864,-5432.59130859375,304.1617431640625,0.8902395963668823,0.4921858608722687,0.3465961515903473,293.283447265625,297.1499938964844,293.1499938964844,0.5796032547950745,-9692.0341796875,304.1697998046875,0.9820462465286256,0.65059894323349,0.617962658405304,293.16925048828125,297.1499938964844,293.1499938964844,0.0235137362033128,-4716.38037109375,304.152587890625,0.4239494800567627,0.062011606991291,0.3011143207550049,291.1907043457031,291.1499938964844,259.2870483398437,257.9859924316406,279.1874389648437,293.2746276855469,291.18817138671875,1.0,0.4129773378372192,0.6546404957771301,0.6546404957771301,1.0,1.0,-1.7673488855361938,0.7326940298080444,1.0346548557281494,0.3270635902881622,0.0,0.0,0.8021764755249023,137.85662841796875,105.0,-18.99251174926757,-21320.306640625,728.1282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0097961425781,309.88641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,23832.90625,23400.0,0.0,0.0,0.4948201775550842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235627293586731,1.2356419563293457,-1.4661126442661043e-05,0.0,0.0005021795514039,0.0,0.0,232.74205017089844,0.0,0.0,0.0,0.6982948184013367,4.0,0.0,1.0
641820,293.22137451171875,297.1499938964844,293.1499938964844,0.1061846539378166,-2402.903076171875,304.15679931640625,0.6350045800209045,0.1658836603164672,0.1533419340848922,293.3478088378906,297.1499938964844,293.1499938964844,0.0144473565742373,-782.9746704101562,303.75653076171875,0.3947950601577759,0.050000000745058,0.0516189485788345,293.2254333496094,297.1499938964844,293.1499938964844,0.4046991169452667,-5409.87890625,304.1615295410156,0.9039444327354432,0.4904994666576385,0.345106840133667,293.281005859375,297.1499938964844,293.1499938964844,0.5758873224258423,-9643.794921875,304.16949462890625,0.993807017803192,0.6477087736129761,0.6148194074630737,293.1680603027344,297.1499938964844,293.1499938964844,0.0230159051716327,-4667.4853515625,304.1525573730469,0.4320720136165619,0.0617650784552097,0.2979539334774017,291.18756103515625,291.1499938964844,259.3483581542969,258.0343933105469,279.1880798339844,293.2762145996094,291.1880798339844,1.0,0.402379423379898,0.6584773063659668,0.6584773063659668,1.0,1.0,-1.755770206451416,0.7292274236679077,1.0265427827835083,0.3259551227092743,0.0,0.0,0.7978407740592957,126.7140655517578,93.0,-1.4265753030776978,-21215.068359375,685.9758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08233642578125,309.9314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,23573.52734375,23400.0,0.0,0.0,0.4904992878437042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2214434146881104,1.2214577198028564,-1.439083553123055e-05,0.0,0.0004977944190613,0.0,0.0,225.5313262939453,0.0,0.0,0.0,0.6913177371025085,4.0,0.0,1.0
641880,293.22137451171875,297.1499938964844,293.1499938964844,0.1061846539378166,-2402.903076171875,304.15679931640625,0.6350045800209045,0.1658836603164672,0.1533419340848922,293.3478088378906,297.1499938964844,293.1499938964844,0.0144473565742373,-782.9746704101562,303.75653076171875,0.3947950601577759,0.050000000745058,0.0516189485788345,293.2254333496094,297.1499938964844,293.1499938964844,0.4046991169452667,-5409.87890625,304.1615295410156,0.9039444327354432,0.4904994666576385,0.345106840133667,293.281005859375,297.1499938964844,293.1499938964844,0.5758873224258423,-9643.794921875,304.16949462890625,0.993807017803192,0.6477087736129761,0.6148194074630737,293.1680603027344,297.1499938964844,293.1499938964844,0.0230159051716327,-4667.4853515625,304.1525573730469,0.4320720136165619,0.0617650784552097,0.2979539334774017,291.18756103515625,291.1499938964844,259.3483581542969,258.0343933105469,279.1880798339844,293.2762145996094,291.1880798339844,1.0,0.402379423379898,0.6584773063659668,0.6584773063659668,1.0,1.0,-1.755770206451416,0.7292274236679077,1.0265427827835083,0.3259551227092743,0.0,0.0,0.7978407740592957,126.7140655517578,93.0,-1.4265753030776978,-21215.068359375,685.9758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08233642578125,309.9314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,23573.52734375,23400.0,0.0,0.0,0.4904992878437042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2214434146881104,1.2214577198028564,-1.439083553123055e-05,0.0,0.0004977944190613,0.0,0.0,225.5313262939453,0.0,0.0,0.0,0.6913177371025085,4.0,0.0,1.0
641940,293.21734619140625,297.1499938964844,293.1499938964844,0.1049413830041885,-2380.027099609375,304.1566162109375,0.6430073380470276,0.1648888438940048,0.152057409286499,293.35943603515625,297.1499938964844,293.1499938964844,0.0139645300805568,-770.011474609375,303.6559753417969,0.4021648168563843,0.050000000745058,0.0512374006211757,293.2241516113281,297.1499938964844,293.1499938964844,0.4020293653011322,-5381.49658203125,304.16217041015625,0.9186362624168396,0.4888451695442199,0.3436699509620666,293.2741394042969,297.1499938964844,293.1499938964844,0.5611371994018555,-9436.93359375,304.18914794921875,0.9990000128746032,0.6457499265670776,0.6013572812080383,293.1667785644531,297.1499938964844,293.1499938964844,0.0225341692566871,-4618.3173828125,304.1524963378906,0.4408551156520843,0.0615651123225688,0.2951530218124389,291.2013854980469,291.1499938964844,259.40838623046875,258.0816345214844,279.1929931640625,293.27655029296875,291.2039489746094,1.0,0.3910134136676788,0.6629305481910706,0.6629305481910706,1.0,1.0,-1.7325841188430786,0.720612645149231,1.0119714736938477,0.3223215639591217,0.0,0.0,0.7903358340263367,116.54696655273438,81.0,22.009416580200195,-21005.94140625,638.9332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1347961425781,309.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,23581.125,22320.0,0.0,0.0,0.4861420094966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2061381340026855,1.206152319908142,-1.4166932487569284e-05,0.0,0.0004933723248541,0.0,0.0,218.62936401367188,0.0,0.0,0.0,0.6841845512390137,4.0,0.0,1.0
642000,293.21734619140625,297.1499938964844,293.1499938964844,0.1049413830041885,-2380.027099609375,304.1566162109375,0.6430073380470276,0.1648888438940048,0.152057409286499,293.35943603515625,297.1499938964844,293.1499938964844,0.0139645300805568,-770.011474609375,303.6559753417969,0.4021648168563843,0.050000000745058,0.0512374006211757,293.2241516113281,297.1499938964844,293.1499938964844,0.4020293653011322,-5381.49658203125,304.16217041015625,0.9186362624168396,0.4888451695442199,0.3436699509620666,293.2741394042969,297.1499938964844,293.1499938964844,0.5611371994018555,-9436.93359375,304.18914794921875,0.9990000128746032,0.6457499265670776,0.6013572812080383,293.1667785644531,297.1499938964844,293.1499938964844,0.0225341692566871,-4618.3173828125,304.1524963378906,0.4408551156520843,0.0615651123225688,0.2951530218124389,291.2013854980469,291.1499938964844,259.40838623046875,258.0816345214844,279.1929931640625,293.27655029296875,291.2039489746094,1.0,0.3910134136676788,0.6629305481910706,0.6629305481910706,1.0,1.0,-1.7325841188430786,0.720612645149231,1.0119714736938477,0.3223215639591217,0.0,0.0,0.7903358340263367,116.54696655273438,81.0,22.009416580200195,-21005.94140625,638.9332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1347961425781,309.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,23581.125,22320.0,0.0,0.0,0.4861420094966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2061381340026855,1.206152319908142,-1.4166932487569284e-05,0.0,0.0004933723248541,0.0,0.0,218.62936401367188,0.0,0.0,0.0,0.6841845512390137,4.0,0.0,1.0
642060,293.21356201171875,297.1499938964844,293.1499938964844,0.1037496998906135,-2357.947998046875,304.1564025878906,0.6512910723686218,0.1639545708894729,0.1508914083242416,293.3713073730469,297.1499938964844,293.1499938964844,0.0135043477639555,-757.1504516601562,303.5513916015625,0.4092243909835815,0.050000000745058,0.0508975125849247,293.2230529785156,297.1499938964844,293.1499938964844,0.3992096185684204,-5351.42138671875,304.1628723144531,0.9339884519577026,0.487189769744873,0.3422800302505493,293.2410888671875,297.1499938964844,293.1499938964844,0.5310768485069275,-9017.1748046875,304.2261047363281,0.9990000128746032,0.6492507457733154,0.5739194750785828,293.16522216796875,297.1499938964844,293.1499938964844,0.0221354942768812,-4576.484375,304.15234375,0.4505100548267364,0.0614556558430194,0.2929540276527405,291.2216796875,291.1499938964844,259.4671630859375,258.127685546875,279.1990661621094,293.2680358886719,291.2251892089844,1.0,0.3782612681388855,0.6681624054908752,0.6681624054908752,1.0,1.0,-1.6934739351272583,0.7050164341926575,0.9884575605392456,0.3148443102836609,0.0,0.0,0.7797545790672302,107.0971450805664,69.0,35.911190032958984,-20577.8515625,584.3825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2569580078125,310.0193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,22678.890625,22320.0,0.0,0.0,0.4807585477828979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1604809761047363,1.1604942083358765,-1.3306740584084764e-05,0.0,0.0004879088373854,0.0,0.0,196.74951171875,0.0,0.0,0.0,0.6603201627731323,4.0,0.0,1.0
642120,293.21356201171875,297.1499938964844,293.1499938964844,0.1037496998906135,-2357.947998046875,304.1564025878906,0.6512910723686218,0.1639545708894729,0.1508914083242416,293.3713073730469,297.1499938964844,293.1499938964844,0.0135043477639555,-757.1504516601562,303.5513916015625,0.4092243909835815,0.050000000745058,0.0508975125849247,293.2230529785156,297.1499938964844,293.1499938964844,0.3992096185684204,-5351.42138671875,304.1628723144531,0.9339884519577026,0.487189769744873,0.3422800302505493,293.2410888671875,297.1499938964844,293.1499938964844,0.5310768485069275,-9017.1748046875,304.2261047363281,0.9990000128746032,0.6492507457733154,0.5739194750785828,293.16522216796875,297.1499938964844,293.1499938964844,0.0221354942768812,-4576.484375,304.15234375,0.4505100548267364,0.0614556558430194,0.2929540276527405,291.2216796875,291.1499938964844,259.4671630859375,258.127685546875,279.1990661621094,293.2680358886719,291.2251892089844,1.0,0.3782612681388855,0.6681624054908752,0.6681624054908752,1.0,1.0,-1.6934739351272583,0.7050164341926575,0.9884575605392456,0.3148443102836609,0.0,0.0,0.7797545790672302,107.0971450805664,69.0,35.911190032958984,-20577.8515625,584.3825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2569580078125,310.0193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,22678.890625,22320.0,0.0,0.0,0.4807585477828979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1604809761047363,1.1604942083358765,-1.3306740584084764e-05,0.0,0.0004879088373854,0.0,0.0,196.74951171875,0.0,0.0,0.0,0.6603201627731323,4.0,0.0,1.0
642180,293.2099609375,297.1499938964844,293.1499938964844,0.1022832095623016,-2330.189697265625,304.1567077636719,0.661596953868866,0.1630748510360717,0.149750530719757,293.3834228515625,297.1499938964844,293.1499938964844,0.0130082927644252,-741.9361572265625,303.4444580078125,0.4178559482097626,0.050000000745058,0.050542552024126,293.22222900390625,297.1499938964844,293.1499938964844,0.3951655030250549,-5307.48681640625,304.1653137207031,0.9517385959625244,0.4855112433433532,0.3408597707748413,293.1872253417969,297.1499938964844,293.1499938964844,0.4960054159164428,-8529.0791015625,304.2590026855469,0.9990000128746032,0.6578191518783569,0.5437883138656616,293.1633605957031,297.1499938964844,293.1499938964844,0.0217050313949584,-4528.2998046875,304.1522827148437,0.4629949033260345,0.0614436008036136,0.2911135852336883,291.2766418457031,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.2598571777344,291.28045654296875,1.0,0.3644766211509704,0.6739125847816467,0.6739125847816467,1.0,1.0,-1.6515876054763794,0.6882457137107849,0.9633418917655944,0.3067261278629303,0.0,0.0,0.7592151165008545,97.23091888427734,87.0,64.8241195678711,-20176.5078125,529.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.428955078125,310.1246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,22804.9921875,22320.0,0.0,0.0,0.4742829799652099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199733018875122,1.119986057281494,-1.2774306924256962e-05,0.0,0.0004813369305338,0.0,0.0,180.7180633544922,0.0,0.0,0.0,0.6416976451873779,4.0,0.0,1.0
642240,293.2099609375,297.1499938964844,293.1499938964844,0.1022832095623016,-2330.189697265625,304.1567077636719,0.661596953868866,0.1630748510360717,0.149750530719757,293.3834228515625,297.1499938964844,293.1499938964844,0.0130082927644252,-741.9361572265625,303.4444580078125,0.4178559482097626,0.050000000745058,0.050542552024126,293.22222900390625,297.1499938964844,293.1499938964844,0.3951655030250549,-5307.48681640625,304.1653137207031,0.9517385959625244,0.4855112433433532,0.3408597707748413,293.1872253417969,297.1499938964844,293.1499938964844,0.4960054159164428,-8529.0791015625,304.2590026855469,0.9990000128746032,0.6578191518783569,0.5437883138656616,293.1633605957031,297.1499938964844,293.1499938964844,0.0217050313949584,-4528.2998046875,304.1522827148437,0.4629949033260345,0.0614436008036136,0.2911135852336883,291.2766418457031,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.2598571777344,291.28045654296875,1.0,0.3644766211509704,0.6739125847816467,0.6739125847816467,1.0,1.0,-1.6515876054763794,0.6882457137107849,0.9633418917655944,0.3067261278629303,0.0,0.0,0.7592151165008545,97.23091888427734,87.0,64.8241195678711,-20176.5078125,529.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.428955078125,310.1246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,22804.9921875,22320.0,0.0,0.0,0.4742829799652099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199733018875122,1.119986057281494,-1.2774306924256962e-05,0.0,0.0004813369305338,0.0,0.0,180.7180633544922,0.0,0.0,0.0,0.6416976451873779,4.0,0.0,1.0
642300,293.2084045410156,297.1499938964844,293.1499938964844,0.1017061099410057,-2319.327392578125,304.1565246582031,0.6639373898506165,0.1626207083463668,0.149278923869133,293.38970947265625,297.1499938964844,293.1499938964844,0.0128133976832032,-736.0910034179688,303.3887023925781,0.4201339483261108,0.050000000745058,0.0504602678120136,293.2220153808594,297.1499938964844,293.1499938964844,0.393481582403183,-5289.4814453125,304.1655578613281,0.9556978940963744,0.4846379160881042,0.3402077853679657,293.1568908691406,297.1499938964844,293.1499938964844,0.4863537847995758,-8401.029296875,304.2564392089844,0.9990000128746032,0.6633127927780151,0.5365574955940247,293.16265869140625,297.1499938964844,293.1499938964844,0.0215868260711431,-4514.68896484375,304.1520690917969,0.4660820662975311,0.0614125058054924,0.290680468082428,291.29718017578125,291.1499938964844,259.55291748046875,258.1946716308594,279.2038879394531,293.2603454589844,291.2982788085937,1.0,0.3617872893810272,0.6765471696853638,0.6765471696853638,1.0,1.0,-1.640920877456665,0.6844626665115356,0.9564582109451294,0.3049126863479614,0.0,0.0,0.7472517490386963,94.92106628417967,87.0,51.63562774658203,-20023.38671875,515.8939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5302429199219,310.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,22886.888671875,21240.0,0.0,0.0,0.4706107676029205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.092997670173645,1.0930100679397583,-1.2430322385625914e-05,0.0,0.0004776100977323,0.0,0.0,170.58694458007812,0.0,0.0,0.0,0.6215857267379761,4.0,0.0,1.0
642360,293.2070617675781,297.1499938964844,293.1499938964844,0.1015566140413284,-2317.10546875,304.1556091308594,0.6639256477355957,0.1621454656124115,0.1488444209098816,293.3962097167969,297.1499938964844,293.1499938964844,0.0126959821209311,-733.672607421875,303.3286437988281,0.4206295609474182,0.050000000745058,0.0504429712891578,293.22186279296875,297.1499938964844,293.1499938964844,0.3933588862419128,-5289.3974609375,304.16290283203125,0.956049621105194,0.4837534427642822,0.3395839631557464,293.1324157714844,297.1499938964844,293.1499938964844,0.4843368828296661,-8383.4921875,304.2406005859375,0.9990000128746032,0.668036699295044,0.535023033618927,293.1621398925781,297.1499938964844,293.1499938964844,0.0216109007596969,-4519.2060546875,304.1516418457031,0.4665460884571075,0.0613539740443229,0.29039067029953,291.2742614746094,291.1499938964844,259.5809020996094,258.2164306640625,279.2016296386719,293.26434326171875,291.2685852050781,1.0,0.3611695766448974,0.6789672374725342,0.6789672374725342,1.0,1.0,-1.63743257522583,0.6838088035583496,0.9536237716674804,0.304865151643753,0.0,0.0,0.7409133315086365,94.40843963623048,105.0,-17.604782104492188,-19825.369140625,512.3048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6405639648437,310.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,21999.8125,21240.0,0.0,0.0,0.4666371643543243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04774010181427,1.047751784324646,-1.1641380297078284e-05,0.0,0.0004735774127766,0.0,0.0,152.34304809570312,0.0,0.0,0.0,0.6066197156906128,4.0,0.0,1.0
642420,293.2048034667969,297.1499938964844,293.1499938964844,0.1013610213994979,-2314.525634765625,304.1540832519531,0.6588953733444214,0.1611584573984146,0.1480682641267776,293.4096984863281,297.1499938964844,293.1499938964844,0.0125178126618266,-730.7756958007812,303.2025146484375,0.4177490472793579,0.050000000745058,0.0505466870963573,293.2216491699219,297.1499938964844,293.1499938964844,0.3934189677238464,-5292.04345703125,304.1585693359375,0.9490171074867249,0.4819753468036651,0.3384331166744232,293.1093139648437,297.1499938964844,293.1499938964844,0.4933061301708221,-8532.17578125,304.1950988769531,0.9990000128746032,0.673241913318634,0.5441356897354126,293.16162109375,297.1499938964844,293.1499938964844,0.0217156279832124,-4534.19384765625,304.15093994140625,0.4619201123714447,0.0611557811498642,0.2901390492916107,291.2190246582031,291.1499938964844,259.6358642578125,258.2591857910156,279.19305419921875,293.2734375,291.2148132324219,1.0,0.3651632964611053,0.6828893423080444,0.6828893423080444,1.0,1.0,-1.6458715200424194,0.6891436576843262,0.9567278623580932,0.3082499504089355,0.0,0.0,0.7356064319610596,97.20178985595705,123.0,-58.18965911865234,-19817.37890625,525.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7960205078125,310.1506652832031,278.1499938964844,0.0,18000.0,313.1499938964844,21520.861328125,21240.0,0.0,0.0,0.4587654173374176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0192853212356567,1.0192965269088743,-1.1175901818205602e-05,0.0,0.0004655885859392,0.0,0.0,141.72706604003906,0.0,0.0,0.0,0.5933173894882202,4.0,0.0,1.0
642480,293.2048034667969,297.1499938964844,293.1499938964844,0.1013610213994979,-2314.525634765625,304.1540832519531,0.6588953733444214,0.1611584573984146,0.1480682641267776,293.4096984863281,297.1499938964844,293.1499938964844,0.0125178126618266,-730.7756958007812,303.2025146484375,0.4177490472793579,0.050000000745058,0.0505466870963573,293.2216491699219,297.1499938964844,293.1499938964844,0.3934189677238464,-5292.04345703125,304.1585693359375,0.9490171074867249,0.4819753468036651,0.3384331166744232,293.1093139648437,297.1499938964844,293.1499938964844,0.4933061301708221,-8532.17578125,304.1950988769531,0.9990000128746032,0.673241913318634,0.5441356897354126,293.16162109375,297.1499938964844,293.1499938964844,0.0217156279832124,-4534.19384765625,304.15093994140625,0.4619201123714447,0.0611557811498642,0.2901390492916107,291.2190246582031,291.1499938964844,259.6358642578125,258.2591857910156,279.19305419921875,293.2734375,291.2148132324219,1.0,0.3651632964611053,0.6828893423080444,0.6828893423080444,1.0,1.0,-1.6458715200424194,0.6891436576843262,0.9567278623580932,0.3082499504089355,0.0,0.0,0.7356064319610596,97.20178985595705,123.0,-58.18965911865234,-19817.37890625,525.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7960205078125,310.1506652832031,278.1499938964844,0.0,18000.0,313.1499938964844,21520.861328125,21240.0,0.0,0.0,0.4587654173374176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0192853212356567,1.0192965269088743,-1.1175901818205602e-05,0.0,0.0004655885859392,0.0,0.0,141.72706604003906,0.0,0.0,0.0,0.5933173894882202,4.0,0.0,1.0
642540,293.2030334472656,297.1499938964844,293.1499938964844,0.1013859659433364,-2316.22314453125,304.1526794433594,0.6492869853973389,0.1601274460554123,0.1473936587572097,293.4237976074219,297.1499938964844,293.1499938964844,0.0124016292393207,-730.393798828125,303.0678405761719,0.4114216268062591,0.050000000745058,0.0508007295429706,293.2218017578125,297.1499938964844,293.1499938964844,0.3941726982593536,-5302.08056640625,304.1544494628906,0.9338703751564026,0.480132132768631,0.3373537361621856,293.1239318847656,297.1499938964844,293.1499938964844,0.5168866515159607,-8883.265625,304.1406555175781,0.9990000128746032,0.6713851094245911,0.5658437609672546,293.1622619628906,297.1499938964844,293.1499938964844,0.0218416824936866,-4552.4541015625,304.1504211425781,0.4513146877288818,0.0607311949133873,0.2897470593452453,291.149658203125,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2765808105469,291.1439819335937,1.0,0.3745190799236297,0.6853227615356445,0.6853227615356445,1.0,1.0,-1.669655680656433,0.700933575630188,0.9687221050262452,0.3149360120296478,0.0,0.0,0.7400429844856262,104.12238311767578,141.0,-90.47039794921876,-19965.51953125,560.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7961730957031,310.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21228.712890625,20160.0,0.0,0.0,0.4521228373050689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0157678127288818,1.01577889919281,-1.1066363185818773e-05,0.0,0.0004588472074829,0.0,0.0,139.9652557373047,0.0,0.0,0.0,0.591583251953125,4.0,0.0,1.0
642600,293.2030334472656,297.1499938964844,293.1499938964844,0.1013859659433364,-2316.22314453125,304.1526794433594,0.6492869853973389,0.1601274460554123,0.1473936587572097,293.4237976074219,297.1499938964844,293.1499938964844,0.0124016292393207,-730.393798828125,303.0678405761719,0.4114216268062591,0.050000000745058,0.0508007295429706,293.2218017578125,297.1499938964844,293.1499938964844,0.3941726982593536,-5302.08056640625,304.1544494628906,0.9338703751564026,0.480132132768631,0.3373537361621856,293.1239318847656,297.1499938964844,293.1499938964844,0.5168866515159607,-8883.265625,304.1406555175781,0.9990000128746032,0.6713851094245911,0.5658437609672546,293.1622619628906,297.1499938964844,293.1499938964844,0.0218416824936866,-4552.4541015625,304.1504211425781,0.4513146877288818,0.0607311949133873,0.2897470593452453,291.149658203125,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2765808105469,291.1439819335937,1.0,0.3745190799236297,0.6853227615356445,0.6853227615356445,1.0,1.0,-1.669655680656433,0.700933575630188,0.9687221050262452,0.3149360120296478,0.0,0.0,0.7400429844856262,104.12238311767578,141.0,-90.47039794921876,-19965.51953125,560.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7961730957031,310.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21228.712890625,20160.0,0.0,0.0,0.4521228373050689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0157678127288818,1.01577889919281,-1.1066363185818773e-05,0.0,0.0004588472074829,0.0,0.0,139.9652557373047,0.0,0.0,0.0,0.591583251953125,4.0,0.0,1.0
642660,293.2016906738281,297.1499938964844,293.1499938964844,0.1018618121743202,-2326.911376953125,304.1510314941406,0.6374597549438477,0.1590586900711059,0.1467987895011901,293.43853759765625,297.1499938964844,293.1499938964844,0.0123631237074732,-733.716796875,302.9208679199219,0.4033887982368469,0.050000000745058,0.0511762164533138,293.2221984863281,297.1499938964844,293.1499938964844,0.3965692520141601,-5330.251953125,304.14910888671875,0.9139161705970764,0.4782304465770721,0.3363210558891296,293.17291259765625,297.1499938964844,293.1499938964844,0.5532819032669067,-9405.62890625,304.08331298828125,0.9990000128746032,0.6621878743171692,0.5964847803115845,293.1643371582031,297.1499938964844,293.1499938964844,0.0219734031707048,-4574.51220703125,304.15008544921875,0.4375013709068298,0.0600068382918834,0.2886142432689667,291.0350952148437,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.2801208496094,291.0296325683594,1.0,0.3876420557498932,0.6866165995597839,0.6866165995597839,1.0,1.0,-1.7035759687423706,0.716979444026947,0.9865964651107788,0.323774516582489,0.0,0.0,0.7632595300674438,114.34307861328124,144.0,-129.5426483154297,-20169.666015625,612.2084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64501953125,309.9416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,19839.5390625,20160.0,0.0,0.0,0.4472899436950683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253654718399048,1.0253764390945437,-1.087116379494546e-05,0.0,0.0004539424553513,0.0,0.0,140.20321655273438,0.0,0.0,0.0,0.5923989415168762,4.0,0.0,1.0
642720,293.2016906738281,297.1499938964844,293.1499938964844,0.1018618121743202,-2326.911376953125,304.1510314941406,0.6374597549438477,0.1590586900711059,0.1467987895011901,293.43853759765625,297.1499938964844,293.1499938964844,0.0123631237074732,-733.716796875,302.9208679199219,0.4033887982368469,0.050000000745058,0.0511762164533138,293.2221984863281,297.1499938964844,293.1499938964844,0.3965692520141601,-5330.251953125,304.14910888671875,0.9139161705970764,0.4782304465770721,0.3363210558891296,293.17291259765625,297.1499938964844,293.1499938964844,0.5532819032669067,-9405.62890625,304.08331298828125,0.9990000128746032,0.6621878743171692,0.5964847803115845,293.1643371582031,297.1499938964844,293.1499938964844,0.0219734031707048,-4574.51220703125,304.15008544921875,0.4375013709068298,0.0600068382918834,0.2886142432689667,291.0350952148437,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.2801208496094,291.0296325683594,1.0,0.3876420557498932,0.6866165995597839,0.6866165995597839,1.0,1.0,-1.7035759687423706,0.716979444026947,0.9865964651107788,0.323774516582489,0.0,0.0,0.7632595300674438,114.34307861328124,144.0,-129.5426483154297,-20169.666015625,612.2084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64501953125,309.9416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,19839.5390625,20160.0,0.0,0.0,0.4472899436950683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253654718399048,1.0253764390945437,-1.087116379494546e-05,0.0,0.0004539424553513,0.0,0.0,140.20321655273438,0.0,0.0,0.0,0.5923989415168762,4.0,0.0,1.0
642780,293.20025634765625,297.1499938964844,293.1499938964844,0.1018115580081939,-2326.834716796875,304.1507873535156,0.6278610825538635,0.1580378413200378,0.1461862474679947,293.4534912109375,297.1499938964844,293.1499938964844,0.012238492257893,-732.8443603515625,302.7720947265625,0.3966584205627441,0.050000000745058,0.0515222325921058,293.2227478027344,297.1499938964844,293.1499938964844,0.3969732224941253,-5335.0576171875,304.1488037109375,0.8985661268234253,0.4762901365756988,0.3352313637733459,293.2410888671875,297.1499938964844,293.1499938964844,0.5798259377479553,-9767.380859375,304.06304931640625,0.9978203773498536,0.6477901935577393,0.6176615953445435,293.1669006347656,297.1499938964844,293.1499938964844,0.0217782594263553,-4558.54052734375,304.150390625,0.4260880351066589,0.0591249130666255,0.2864041626453399,290.9788818359375,291.1499938964844,259.7933654785156,258.3813171386719,279.1716003417969,293.2980041503906,290.9764709472656,1.0,0.3976081609725952,0.6887277960777283,0.6887277960777283,1.0,1.0,-1.7249040603637695,0.7274218201637268,0.997482180595398,0.3300956487655639,0.0,0.0,0.790294885635376,123.57508087158205,147.0,-83.23065185546875,-20414.931640625,654.0817260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3087463378906,309.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,19577.5546875,20160.0,0.0,0.0,0.4452972710132599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0782113075256348,1.0782227516174316,-1.1486965377116576e-05,0.0,0.0004519201174844,0.0,0.0,157.80181884765625,0.0,0.0,0.0,0.6160112023353577,4.0,0.0,1.0
642840,293.20025634765625,297.1499938964844,293.1499938964844,0.1018115580081939,-2326.834716796875,304.1507873535156,0.6278610825538635,0.1580378413200378,0.1461862474679947,293.4534912109375,297.1499938964844,293.1499938964844,0.012238492257893,-732.8443603515625,302.7720947265625,0.3966584205627441,0.050000000745058,0.0515222325921058,293.2227478027344,297.1499938964844,293.1499938964844,0.3969732224941253,-5335.0576171875,304.1488037109375,0.8985661268234253,0.4762901365756988,0.3352313637733459,293.2410888671875,297.1499938964844,293.1499938964844,0.5798259377479553,-9767.380859375,304.06304931640625,0.9978203773498536,0.6477901935577393,0.6176615953445435,293.1669006347656,297.1499938964844,293.1499938964844,0.0217782594263553,-4558.54052734375,304.150390625,0.4260880351066589,0.0591249130666255,0.2864041626453399,290.9788818359375,291.1499938964844,259.7933654785156,258.3813171386719,279.1716003417969,293.2980041503906,290.9764709472656,1.0,0.3976081609725952,0.6887277960777283,0.6887277960777283,1.0,1.0,-1.7249040603637695,0.7274218201637268,0.997482180595398,0.3300956487655639,0.0,0.0,0.790294885635376,123.57508087158205,147.0,-83.23065185546875,-20414.931640625,654.0817260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3087463378906,309.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,19577.5546875,20160.0,0.0,0.0,0.4452972710132599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0782113075256348,1.0782227516174316,-1.1486965377116576e-05,0.0,0.0004519201174844,0.0,0.0,157.80181884765625,0.0,0.0,0.0,0.6160112023353577,4.0,0.0,1.0
642900,293.1993408203125,297.1499938964844,293.1499938964844,0.1016100421547889,-2323.04931640625,304.1510314941406,0.6224426627159119,0.1575787216424942,0.1459741443395614,293.4608154296875,297.1499938964844,293.1499938964844,0.0121604250743985,-731.2601928710938,302.6989440917969,0.3924151957035064,0.050000000745058,0.0517423152923584,293.2229919433594,297.1499938964844,293.1499938964844,0.3962374627590179,-5326.6845703125,304.150390625,0.8900790214538574,0.4753256738185882,0.3347295820713043,293.2640686035156,297.1499938964844,293.1499938964844,0.5749081373214722,-9686.9404296875,304.08770751953125,0.9886919856071472,0.6421087384223938,0.6116164922714233,293.16815185546875,297.1499938964844,293.1499938964844,0.0216212905943393,-4542.12841796875,304.1506042480469,0.4201077222824096,0.0586642324924469,0.2854232788085937,290.9793395996094,291.1499938964844,259.81854248046875,258.4007873535156,279.18048095703125,293.3090209960937,290.9815368652344,1.0,0.4011494219303131,0.6909345984458923,0.6909345984458923,1.0,1.0,-1.715723752975464,0.7239824533462524,0.9917412400245668,0.3285097777843475,0.0,0.0,0.8018178343772888,128.94882202148438,147.0,-31.384737014770508,-20383.439453125,663.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1142272949219,309.7066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,19564.4609375,19080.0,0.0,0.0,0.4451207220554352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106123685836792,1.106135606765747,-1.1854244803544134e-05,0.0,0.0004517409543041,0.0,0.0,168.0194549560547,0.0,0.0,0.0,0.6162810921669006,4.0,0.0,1.0
642960,293.1986389160156,297.1499938964844,293.1499938964844,0.1014596447348594,-2320.3896484375,304.1510925292969,0.6179885268211365,0.1570956259965896,0.1457218527793884,293.46826171875,297.1499938964844,293.1499938964844,0.0120721459388732,-729.4902954101562,302.6234130859375,0.3887957036495209,0.050000000745058,0.0519247092306613,293.22344970703125,297.1499938964844,293.1499938964844,0.3957414627075195,-5321.2548828125,304.15118408203125,0.8833048939704895,0.474310427904129,0.3341754972934723,293.2764892578125,297.1499938964844,293.1499938964844,0.5719696879386902,-9637.2255859375,304.104248046875,0.9809961915016174,0.6382201313972473,0.6073670983314514,293.16949462890625,297.1499938964844,293.1499938964844,0.021441975608468,-4524.09619140625,304.1508178710937,0.4152817130088806,0.0581669695675373,0.2841208577156067,290.9735107421875,291.1499938964844,259.8434143066406,258.4200439453125,279.18609619140625,293.3171691894531,290.9718017578125,1.0,0.4040882885456085,0.693172812461853,0.693172812461853,1.0,1.0,-1.708306908607483,0.7213445901870728,0.9869623184204102,0.3273662626743316,0.0,0.0,0.8139156699180603,133.40655517578125,150.0,-33.38492965698242,-20237.640625,670.8993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,309.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18811.140625,19080.0,0.0,0.0,0.4450704455375671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1074950695037842,1.1075067520141602,-1.1702316442097072e-05,0.0,0.0004516899352893,0.0,0.0,166.82470703125,0.0,0.0,0.0,0.6265741586685181,4.0,0.0,1.0
643020,293.1972045898437,297.1499938964844,293.1499938964844,0.1008369252085685,-2308.596435546875,304.1517944335937,0.6107093095779419,0.1561504304409027,0.1451380103826522,293.48321533203125,297.1499938964844,293.1499938964844,0.0118381902575492,-723.0363159179688,302.4712829589844,0.383169949054718,0.050000000745058,0.0522130206227302,293.2244873046875,297.1499938964844,293.1499938964844,0.3935891389846802,-5297.23828125,304.1544189453125,0.8729733824729919,0.4722396433353424,0.3329620957374573,293.28680419921875,297.1499938964844,293.1499938964844,0.5671327114105225,-9558.1162109375,304.1272888183594,0.9688876867294312,0.632900059223175,0.6020147800445557,293.171875,297.1499938964844,293.1499938964844,0.0209427680820226,-4470.5869140625,304.1513671875,0.4077151417732239,0.0571936666965484,0.2810671627521515,290.9867248535156,291.1499938964844,259.8922119140625,258.4578552246094,279.1921691894531,293.32843017578125,290.9886474609375,1.0,0.408662736415863,0.6977335214614868,0.6977335214614868,1.0,1.0,-1.696400761604309,0.7173888087272644,0.9790119528770448,0.3258057832717895,0.0,0.0,0.8353257179260254,140.4507293701172,153.0,12.555947303771973,-20179.3125,682.6535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63751220703125,309.4370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18644.416015625,19080.0,0.0,0.0,0.4455831050872803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1487857103347778,1.148797869682312,-1.2230343600094784e-05,0.0,0.0004522102244663,0.0,0.0,182.43084716796875,0.0,0.0,0.0,0.6453649401664734,4.0,0.0,1.0
643080,293.1972045898437,297.1499938964844,293.1499938964844,0.1008369252085685,-2308.596435546875,304.1517944335937,0.6107093095779419,0.1561504304409027,0.1451380103826522,293.48321533203125,297.1499938964844,293.1499938964844,0.0118381902575492,-723.0363159179688,302.4712829589844,0.383169949054718,0.050000000745058,0.0522130206227302,293.2244873046875,297.1499938964844,293.1499938964844,0.3935891389846802,-5297.23828125,304.1544189453125,0.8729733824729919,0.4722396433353424,0.3329620957374573,293.28680419921875,297.1499938964844,293.1499938964844,0.5671327114105225,-9558.1162109375,304.1272888183594,0.9688876867294312,0.632900059223175,0.6020147800445557,293.171875,297.1499938964844,293.1499938964844,0.0209427680820226,-4470.5869140625,304.1513671875,0.4077151417732239,0.0571936666965484,0.2810671627521515,290.9867248535156,291.1499938964844,259.8922119140625,258.4578552246094,279.1921691894531,293.32843017578125,290.9886474609375,1.0,0.408662736415863,0.6977335214614868,0.6977335214614868,1.0,1.0,-1.696400761604309,0.7173888087272644,0.9790119528770448,0.3258057832717895,0.0,0.0,0.8353257179260254,140.4507293701172,153.0,12.555947303771973,-20179.3125,682.6535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63751220703125,309.4370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18644.416015625,19080.0,0.0,0.0,0.4455831050872803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1487857103347778,1.148797869682312,-1.2230343600094784e-05,0.0,0.0004522102244663,0.0,0.0,182.43084716796875,0.0,0.0,0.0,0.6453649401664734,4.0,0.0,1.0
643140,293.1955871582031,297.1499938964844,293.1499938964844,0.100112184882164,-2294.748046875,304.1523742675781,0.6048564910888672,0.15528604388237,0.1445552110671997,293.4979248046875,297.1499938964844,293.1499938964844,0.0115661416202783,-714.6307983398438,302.31689453125,0.3790572881698608,0.050000000745058,0.0524372719228267,293.2254333496094,297.1499938964844,293.1499938964844,0.3908858001232147,-5267.38818359375,304.1574401855469,0.8651953935623169,0.4701613485813141,0.3316858410835266,293.2900390625,297.1499938964844,293.1499938964844,0.5626084804534912,-9488.66015625,304.1422119140625,0.959313988685608,0.6287690997123718,0.5981848239898682,293.17352294921875,297.1499938964844,293.1499938964844,0.0204254053533077,-4413.35888671875,304.1517639160156,0.4017738997936249,0.056300226598978,0.2780274748802185,291.0135498046875,291.1499938964844,259.9397888183594,258.4947814941406,279.1951904296875,293.3369140625,291.01544189453125,1.0,0.4120699763298034,0.7024204134941101,0.7024204134941101,1.0,1.0,-1.6861892938613892,0.7141836285591125,0.9720056056976318,0.3246519267559051,0.0,0.0,0.8517196774482727,145.9110565185547,156.0,30.530391693115234,-20113.826171875,690.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733215332031,309.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18705.9921875,18000.0,0.0,0.0,0.4468223750591278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1834379434585571,1.183450698852539,-1.2735028576571494e-05,0.0,0.0004534679173957,0.0,0.0,196.8221130371093,0.0,0.0,0.0,0.6475202441215515,4.0,0.0,1.0
643200,293.1955871582031,297.1499938964844,293.1499938964844,0.100112184882164,-2294.748046875,304.1523742675781,0.6048564910888672,0.15528604388237,0.1445552110671997,293.4979248046875,297.1499938964844,293.1499938964844,0.0115661416202783,-714.6307983398438,302.31689453125,0.3790572881698608,0.050000000745058,0.0524372719228267,293.2254333496094,297.1499938964844,293.1499938964844,0.3908858001232147,-5267.38818359375,304.1574401855469,0.8651953935623169,0.4701613485813141,0.3316858410835266,293.2900390625,297.1499938964844,293.1499938964844,0.5626084804534912,-9488.66015625,304.1422119140625,0.959313988685608,0.6287690997123718,0.5981848239898682,293.17352294921875,297.1499938964844,293.1499938964844,0.0204254053533077,-4413.35888671875,304.1517639160156,0.4017738997936249,0.056300226598978,0.2780274748802185,291.0135498046875,291.1499938964844,259.9397888183594,258.4947814941406,279.1951904296875,293.3369140625,291.01544189453125,1.0,0.4120699763298034,0.7024204134941101,0.7024204134941101,1.0,1.0,-1.6861892938613892,0.7141836285591125,0.9720056056976318,0.3246519267559051,0.0,0.0,0.8517196774482727,145.9110565185547,156.0,30.530391693115234,-20113.826171875,690.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733215332031,309.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18705.9921875,18000.0,0.0,0.0,0.4468223750591278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1834379434585571,1.183450698852539,-1.2735028576571494e-05,0.0,0.0004534679173957,0.0,0.0,196.8221130371093,0.0,0.0,0.0,0.6475202441215515,4.0,0.0,1.0
643260,293.1936950683594,297.1499938964844,293.1499938964844,0.0997252762317657,-2287.756591796875,304.1522521972656,0.599998950958252,0.1545105427503585,0.1440162062644958,293.5120849609375,297.1499938964844,293.1499938964844,0.0113132754340767,-707.353759765625,302.15399169921875,0.3758058249950409,0.050000000745058,0.0526235029101371,293.2260437011719,297.1499938964844,293.1499938964844,0.3893091976642608,-5250.73046875,304.1576232910156,0.8588931560516357,0.4681238830089569,0.33040252327919,293.29083251953125,297.1499938964844,293.1499938964844,0.5598049759864807,-9447.0087890625,304.14947509765625,0.95113343000412,0.6250549554824829,0.5948188304901123,293.1746826171875,297.1499938964844,293.1499938964844,0.0200224872678518,-4370.37841796875,304.15185546875,0.3965683579444885,0.0554723218083381,0.2751270234584808,291.0047607421875,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,293.3443298339844,291.0059509277344,1.0,0.4147593677043915,0.7072200179100037,0.7072200179100037,1.0,1.0,-1.6767008304595947,0.7112783193588257,0.965422511100769,0.3236486315727234,0.0,0.0,0.8717825412750244,150.42538452148438,159.0,6.623202323913574,-19956.958984375,696.8557739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962280273437,309.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17771.705078125,18000.0,0.0,0.0,0.4480771124362945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1866774559020996,1.1866899728775024,-1.2570364560815506e-05,0.0,0.0004547412972897,0.0,0.0,195.920639038086,0.0,0.0,0.0,0.6602814197540283,4.0,0.0,1.0
643320,293.1936950683594,297.1499938964844,293.1499938964844,0.0997252762317657,-2287.756591796875,304.1522521972656,0.599998950958252,0.1545105427503585,0.1440162062644958,293.5120849609375,297.1499938964844,293.1499938964844,0.0113132754340767,-707.353759765625,302.15399169921875,0.3758058249950409,0.050000000745058,0.0526235029101371,293.2260437011719,297.1499938964844,293.1499938964844,0.3893091976642608,-5250.73046875,304.1576232910156,0.8588931560516357,0.4681238830089569,0.33040252327919,293.29083251953125,297.1499938964844,293.1499938964844,0.5598049759864807,-9447.0087890625,304.14947509765625,0.95113343000412,0.6250549554824829,0.5948188304901123,293.1746826171875,297.1499938964844,293.1499938964844,0.0200224872678518,-4370.37841796875,304.15185546875,0.3965683579444885,0.0554723218083381,0.2751270234584808,291.0047607421875,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,293.3443298339844,291.0059509277344,1.0,0.4147593677043915,0.7072200179100037,0.7072200179100037,1.0,1.0,-1.6767008304595947,0.7112783193588257,0.965422511100769,0.3236486315727234,0.0,0.0,0.8717825412750244,150.42538452148438,159.0,6.623202323913574,-19956.958984375,696.8557739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962280273437,309.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17771.705078125,18000.0,0.0,0.0,0.4480771124362945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1866774559020996,1.1866899728775024,-1.2570364560815506e-05,0.0,0.0004547412972897,0.0,0.0,195.920639038086,0.0,0.0,0.0,0.6602814197540283,4.0,0.0,1.0
643380,293.1916809082031,297.1499938964844,293.1499938964844,0.0990780591964721,-2275.344970703125,304.152587890625,0.5957842469215393,0.1538107544183731,0.1435268074274063,293.5257568359375,297.1499938964844,293.1499938964844,0.0110240997746586,-697.5603637695312,301.99322509765625,0.373075395822525,0.050000000745058,0.0527865104377269,293.2265319824219,297.1499938964844,293.1499938964844,0.3865365087985992,-5220.3994140625,304.1596984863281,0.85349041223526,0.466097354888916,0.3291191160678863,293.2908020019531,297.1499938964844,293.1499938964844,0.5552859306335449,-9382.427734375,304.1571350097656,0.9437904357910156,0.6214947700500488,0.5916269421577454,293.17547607421875,297.1499938964844,293.1499938964844,0.0195577070116996,-4317.1181640625,304.1520080566406,0.3915481567382812,0.0546864792704582,0.2723318040370941,291.03131103515625,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.3513488769531,291.0336303710937,1.0,0.417004257440567,0.7121245861053467,0.7121245861053467,1.0,1.0,-1.6675795316696167,0.7085055112838745,0.9590740203857422,0.3227021098136902,0.0,0.0,0.885986864566803,154.3607177734375,162.0,31.09327507019043,-19923.310546875,701.3410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,309.1329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17737.06640625,18000.0,0.0,0.0,0.449481338262558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211371898651123,1.211384892463684,-1.2922135283588432e-05,0.0,0.0004561664245557,0.0,0.0,206.4663543701172,0.0,0.0,0.0,0.6717495918273926,4.0,0.0,1.0
