time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1916809082031,297.1499938964844,293.1499938964844,0.0990780591964721,-2275.344970703125,304.152587890625,0.5957842469215393,0.1538107544183731,0.1435268074274063,293.5257568359375,297.1499938964844,293.1499938964844,0.0110240997746586,-697.5603637695312,301.99322509765625,0.373075395822525,0.050000000745058,0.0527865104377269,293.2265319824219,297.1499938964844,293.1499938964844,0.3865365087985992,-5220.3994140625,304.1596984863281,0.85349041223526,0.466097354888916,0.3291191160678863,293.2908020019531,297.1499938964844,293.1499938964844,0.5552859306335449,-9382.427734375,304.1571350097656,0.9437904357910156,0.6214947700500488,0.5916269421577454,293.17547607421875,297.1499938964844,293.1499938964844,0.0195577070116996,-4317.1181640625,304.1520080566406,0.3915481567382812,0.0546864792704582,0.2723318040370941,291.03131103515625,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.3513488769531,291.0336303710937,1.0,0.417004257440567,0.7121245861053467,0.7121245861053467,1.0,1.0,-1.6675795316696167,0.7085055112838745,0.9590740203857422,0.3227021098136902,0.0,0.0,0.885986864566803,154.3607177734375,162.0,31.09327507019043,-19923.310546875,701.3410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,309.1329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17737.06640625,18000.0,0.0,0.0,0.449481338262558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211371898651123,1.211384892463684,-1.2922135283588432e-05,0.0,0.0004561664245557,0.0,0.0,206.4663543701172,0.0,0.0,0.0,0.6717495918273926,4.0,0.0,1.0
643500,293.1906433105469,297.1499938964844,293.1499938964844,0.0987440943717956,-2268.90185546875,304.1527099609375,0.5938462018966675,0.1534857898950576,0.143299713730812,293.5323791503906,297.1499938964844,293.1499938964844,0.0108765242621302,-692.3306884765625,301.9123229980469,0.3718412518501282,0.050000000745058,0.0528622940182685,293.2267761230469,297.1499938964844,293.1499938964844,0.3850303888320923,-5203.94775390625,304.1606750488281,0.8510123491287231,0.4650826454162597,0.3284718692302704,293.2906494140625,297.1499938964844,293.1499938964844,0.5528282523155212,-9347.9462890625,304.1602783203125,0.9403268098831176,0.6197428703308105,0.5900551080703735,293.17578125,297.1499938964844,293.1499938964844,0.0193254929035902,-4289.93408203125,304.1520690917969,0.3889798820018768,0.0543031990528106,0.2709577679634094,291.0477905273437,291.1499938964844,260.0534973144531,258.5833435058594,279.1989440917969,293.35479736328125,291.0502624511719,1.0,0.4180154502391815,0.7146169543266296,0.7146169543266296,1.0,1.0,-1.663083791732788,0.7071354389190674,0.9559484124183656,0.322231262922287,0.0,0.0,0.8911538124084473,156.18540954589844,162.0,38.4647102355957,-19904.451171875,703.1986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0142517089844,309.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17767.26953125,18000.0,0.0,0.0,0.4502105414867401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2214865684509275,1.2214995622634888,-1.3078392839815932e-05,0.0,0.0004569064767565,0.0,0.0,211.0123291015625,0.0,0.0,0.0,0.6765215396881104,4.0,0.0,1.0
643560,293.1896057128906,297.1499938964844,293.1499938964844,0.0984149128198623,-2262.5390625,304.15283203125,0.5919979214668274,0.1531776338815689,0.1430846899747848,293.5389404296875,297.1499938964844,293.1499938964844,0.0107286646962165,-686.9703979492188,301.8309020996094,0.3706729710102081,0.050000000745058,0.0529352985322475,293.2269897460937,297.1499938964844,293.1499938964844,0.3834922611713409,-5187.17919921875,304.1615295410156,0.848647952079773,0.4640684425830841,0.3278225362300873,293.2904052734375,297.1499938964844,293.1499938964844,0.5503086447715759,-9312.9287109375,304.1629943847656,0.9369730949401855,0.6180076599121094,0.5884965658187866,293.176025390625,297.1499938964844,293.1499938964844,0.0190956648439168,-4262.73095703125,304.152099609375,0.3863979578018188,0.0539240911602973,0.2695929408073425,291.0649719238281,291.1499938964844,260.0753173828125,258.6004333496094,279.19952392578125,293.35821533203125,291.0675048828125,1.0,0.4189730882644653,0.7171356081962585,0.7171356081962585,1.0,1.0,-1.6586238145828247,0.705772340297699,0.952851414680481,0.3217597901821136,0.0,0.0,0.8951030373573303,157.94070434570312,150.0,43.12628173828125,-19883.642578125,704.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740600585937,309.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17805.369140625,18000.0,0.0,0.0,0.4509260654449463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2298078536987305,1.229820966720581,-1.321087620453909e-05,0.0,0.0004576326173264,0.0,0.0,214.8380279541016,0.0,0.0,0.0,0.6804633140563965,4.0,0.0,1.0
643620,293.1871643066406,297.1499938964844,293.1499938964844,0.0976278111338615,-2247.35693359375,304.1531982421875,0.5925673246383667,0.1526649296283722,0.1425226479768753,293.551513671875,297.1499938964844,293.1499938964844,0.0103739229962229,-673.2247314453125,301.66717529296875,0.3718040883541107,0.050000000745058,0.0528647564351558,293.2271728515625,297.1499938964844,293.1499938964844,0.3801291882991791,-5150.50048828125,304.1632995605469,0.8492046594619751,0.4620810151100158,0.3263811469078064,293.2895812988281,297.1499938964844,293.1499938964844,0.5448951125144958,-9238.3330078125,304.16766357421875,0.9372883439064026,0.6146156191825867,0.5852252244949341,293.1763000488281,297.1499938964844,293.1499938964844,0.0185187309980392,-4193.8095703125,304.1523742675781,0.3848413228988647,0.0532126016914844,0.2659789323806762,291.10174560546875,291.1499938964844,260.1181030273437,258.634033203125,279.2013854980469,293.3648681640625,291.1046142578125,1.0,0.4158650040626526,0.7223653793334961,0.7223653793334961,1.0,1.0,-1.647868514060974,0.7021949887275696,0.9456735253334044,0.3203620314598083,0.0,0.0,0.8991340398788452,155.93145751953125,138.0,50.23515701293945,-19823.38671875,691.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927490234375,309.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.931640625,18000.0,0.0,0.0,0.452203631401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240850567817688,1.2408639192581177,-1.3395674614002928e-05,0.0,0.0004589291929733,0.0,0.0,220.07550048828125,0.0,0.0,0.0,0.6857013702392578,4.0,0.0,1.0
643680,293.1871643066406,297.1499938964844,293.1499938964844,0.0976278111338615,-2247.35693359375,304.1531982421875,0.5925673246383667,0.1526649296283722,0.1425226479768753,293.551513671875,297.1499938964844,293.1499938964844,0.0103739229962229,-673.2247314453125,301.66717529296875,0.3718040883541107,0.050000000745058,0.0528647564351558,293.2271728515625,297.1499938964844,293.1499938964844,0.3801291882991791,-5150.50048828125,304.1632995605469,0.8492046594619751,0.4620810151100158,0.3263811469078064,293.2895812988281,297.1499938964844,293.1499938964844,0.5448951125144958,-9238.3330078125,304.16766357421875,0.9372883439064026,0.6146156191825867,0.5852252244949341,293.1763000488281,297.1499938964844,293.1499938964844,0.0185187309980392,-4193.8095703125,304.1523742675781,0.3848413228988647,0.0532126016914844,0.2659789323806762,291.10174560546875,291.1499938964844,260.1181030273437,258.634033203125,279.2013854980469,293.3648681640625,291.1046142578125,1.0,0.4158650040626526,0.7223653793334961,0.7223653793334961,1.0,1.0,-1.647868514060974,0.7021949887275696,0.9456735253334044,0.3203620314598083,0.0,0.0,0.8991340398788452,155.93145751953125,138.0,50.23515701293945,-19823.38671875,691.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927490234375,309.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.931640625,18000.0,0.0,0.0,0.452203631401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240850567817688,1.2408639192581177,-1.3395674614002928e-05,0.0,0.0004589291929733,0.0,0.0,220.07550048828125,0.0,0.0,0.0,0.6857013702392578,4.0,0.0,1.0
643740,293.18426513671875,297.1499938964844,293.1499938964844,0.0968238860368728,-2231.826171875,304.1534729003906,0.596342921257019,0.1523148566484451,0.141963854432106,293.5633544921875,297.1499938964844,293.1499938964844,0.009989476762712,-657.43212890625,301.5026550292969,0.3754540383815765,0.050000000745058,0.0526445694267749,293.2269287109375,297.1499938964844,293.1499938964844,0.3765878677368164,-5111.9345703125,304.1647644042969,0.853622555732727,0.4601728022098541,0.3248820900917053,293.28826904296875,297.1499938964844,293.1499938964844,0.5392178893089294,-9160.8291015625,304.17120361328125,0.9426766633987428,0.6113430857658386,0.5819149017333984,293.1760559082031,297.1499938964844,293.1499938964844,0.0179112870246171,-4119.45166015625,304.152587890625,0.3861181139945984,0.0525941774249076,0.2620507180690765,291.14117431640625,291.1499938964844,260.1596984863281,258.6669006347656,279.20318603515625,293.3711242675781,291.1440734863281,1.0,0.4098424315452575,0.7277765870094299,0.7277765870094299,1.0,1.0,-1.636443018913269,0.6982886791229248,0.9381542801856996,0.3187573552131653,0.0,0.0,0.8976801633834839,150.1204376220703,126.0,53.858280181884766,-19751.77734375,666.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927490234375,309.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.994140625,18000.0,0.0,0.0,0.4531073868274688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2439029216766355,1.243916392326355,-1.3462324204738252e-05,0.0,0.0004598464001901,0.0,0.0,221.71109008789065,0.0,0.0,0.0,0.6871508955955505,4.0,0.0,1.0
643800,293.18426513671875,297.1499938964844,293.1499938964844,0.0968238860368728,-2231.826171875,304.1534729003906,0.596342921257019,0.1523148566484451,0.141963854432106,293.5633544921875,297.1499938964844,293.1499938964844,0.009989476762712,-657.43212890625,301.5026550292969,0.3754540383815765,0.050000000745058,0.0526445694267749,293.2269287109375,297.1499938964844,293.1499938964844,0.3765878677368164,-5111.9345703125,304.1647644042969,0.853622555732727,0.4601728022098541,0.3248820900917053,293.28826904296875,297.1499938964844,293.1499938964844,0.5392178893089294,-9160.8291015625,304.17120361328125,0.9426766633987428,0.6113430857658386,0.5819149017333984,293.1760559082031,297.1499938964844,293.1499938964844,0.0179112870246171,-4119.45166015625,304.152587890625,0.3861181139945984,0.0525941774249076,0.2620507180690765,291.14117431640625,291.1499938964844,260.1596984863281,258.6669006347656,279.20318603515625,293.3711242675781,291.1440734863281,1.0,0.4098424315452575,0.7277765870094299,0.7277765870094299,1.0,1.0,-1.636443018913269,0.6982886791229248,0.9381542801856996,0.3187573552131653,0.0,0.0,0.8976801633834839,150.1204376220703,126.0,53.858280181884766,-19751.77734375,666.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927490234375,309.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.994140625,18000.0,0.0,0.0,0.4531073868274688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2439029216766355,1.243916392326355,-1.3462324204738252e-05,0.0,0.0004598464001901,0.0,0.0,221.71109008789065,0.0,0.0,0.0,0.6871508955955505,4.0,0.0,1.0
643860,293.1810302734375,297.1499938964844,293.1499938964844,0.0960645601153373,-2217.1435546875,304.153564453125,0.602314293384552,0.1520992666482925,0.1414490938186645,293.574462890625,297.1499938964844,293.1499938964844,0.0095992656424641,-640.6420288085938,301.3369445800781,0.3808889091014862,0.050000000745058,0.0523366034030914,293.22637939453125,297.1499938964844,293.1499938964844,0.3730400204658508,-5073.38623046875,304.1657409667969,0.860845685005188,0.4583331346511841,0.3233679234981537,293.28662109375,297.1499938964844,293.1499938964844,0.5335202217102051,-9083.6123046875,304.1736145019531,0.9514143466949464,0.6081787347793579,0.5786208510398865,293.1754150390625,297.1499938964844,293.1499938964844,0.0173214189708232,-4045.372802734375,304.1527099609375,0.3894702196121216,0.0520611181855201,0.2581032514572143,291.17987060546875,291.1499938964844,260.2001037597656,258.69903564453125,279.20477294921875,293.3769836425781,291.18267822265625,1.0,0.4019284844398498,0.733336329460144,0.733336329460144,1.0,1.0,-1.6249430179595947,0.6943143010139465,0.9306286573410034,0.317095011472702,0.0,0.0,0.8910921216011047,142.08705139160156,114.0,53.53727722167969,-19671.712890625,636.4817504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,309.1752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18071.41015625,18000.0,0.0,0.0,0.453502357006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2390012741088867,1.2390146255493164,-1.3408866834652144e-05,0.0,0.000460247247247,0.0,0.0,219.68927001953125,0.0,0.0,0.0,0.6848260164260864,4.0,0.0,1.0
643920,293.1810302734375,297.1499938964844,293.1499938964844,0.0960645601153373,-2217.1435546875,304.153564453125,0.602314293384552,0.1520992666482925,0.1414490938186645,293.574462890625,297.1499938964844,293.1499938964844,0.0095992656424641,-640.6420288085938,301.3369445800781,0.3808889091014862,0.050000000745058,0.0523366034030914,293.22637939453125,297.1499938964844,293.1499938964844,0.3730400204658508,-5073.38623046875,304.1657409667969,0.860845685005188,0.4583331346511841,0.3233679234981537,293.28662109375,297.1499938964844,293.1499938964844,0.5335202217102051,-9083.6123046875,304.1736145019531,0.9514143466949464,0.6081787347793579,0.5786208510398865,293.1754150390625,297.1499938964844,293.1499938964844,0.0173214189708232,-4045.372802734375,304.1527099609375,0.3894702196121216,0.0520611181855201,0.2581032514572143,291.17987060546875,291.1499938964844,260.2001037597656,258.69903564453125,279.20477294921875,293.3769836425781,291.18267822265625,1.0,0.4019284844398498,0.733336329460144,0.733336329460144,1.0,1.0,-1.6249430179595947,0.6943143010139465,0.9306286573410034,0.317095011472702,0.0,0.0,0.8910921216011047,142.08705139160156,114.0,53.53727722167969,-19671.712890625,636.4817504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,309.1752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18071.41015625,18000.0,0.0,0.0,0.453502357006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2390012741088867,1.2390146255493164,-1.3408866834652144e-05,0.0,0.000460247247247,0.0,0.0,219.68927001953125,0.0,0.0,0.0,0.6848260164260864,4.0,0.0,1.0
643980,293.1776733398437,297.1499938964844,293.1499938964844,0.0953791067004203,-2203.893798828125,304.1535339355469,0.6099417805671692,0.1519926190376281,0.1409875303506851,293.5848999023437,297.1499938964844,293.1499938964844,0.0092155104503035,-623.4601440429688,301.16943359375,0.3877872228622436,0.050000000745058,0.0519759133458137,293.22564697265625,297.1499938964844,293.1499938964844,0.3696020543575287,-5036.13134765625,304.16619873046875,0.8704888224601746,0.456549197435379,0.3218556344509125,293.28466796875,297.1499938964844,293.1499938964844,0.5279768705368042,-9008.9384765625,304.1749572753906,0.9624592065811156,0.6051095724105835,0.5753661394119263,293.1745300292969,297.1499938964844,293.1499938964844,0.016766283661127,-3973.96142578125,304.1527404785156,0.3941975831985473,0.0515978522598743,0.2542377412319183,291.2152709960937,291.1499938964844,260.23931884765625,258.7304992675781,279.2061767578125,293.3825378417969,291.2177429199219,1.0,0.3927561044692993,0.7390252351760864,0.7390252351760864,1.0,1.0,-1.613591551780701,0.6903685927391052,0.9232229590415956,0.3154269754886627,0.0,0.0,0.8799712061882019,132.7235107421875,102.0,49.46177291870117,-19581.71484375,602.9439086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481872558594,309.232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18158.9296875,18000.0,0.0,0.0,0.4532910883426666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2263100147247314,1.2263232469558716,-1.323866399616236e-05,0.0,0.000460032839328,0.0,0.0,214.15313720703125,0.0,0.0,0.0,0.678816020488739,4.0,0.0,1.0
644040,293.1776733398437,297.1499938964844,293.1499938964844,0.0953791067004203,-2203.893798828125,304.1535339355469,0.6099417805671692,0.1519926190376281,0.1409875303506851,293.5848999023437,297.1499938964844,293.1499938964844,0.0092155104503035,-623.4601440429688,301.16943359375,0.3877872228622436,0.050000000745058,0.0519759133458137,293.22564697265625,297.1499938964844,293.1499938964844,0.3696020543575287,-5036.13134765625,304.16619873046875,0.8704888224601746,0.456549197435379,0.3218556344509125,293.28466796875,297.1499938964844,293.1499938964844,0.5279768705368042,-9008.9384765625,304.1749572753906,0.9624592065811156,0.6051095724105835,0.5753661394119263,293.1745300292969,297.1499938964844,293.1499938964844,0.016766283661127,-3973.96142578125,304.1527404785156,0.3941975831985473,0.0515978522598743,0.2542377412319183,291.2152709960937,291.1499938964844,260.23931884765625,258.7304992675781,279.2061767578125,293.3825378417969,291.2177429199219,1.0,0.3927561044692993,0.7390252351760864,0.7390252351760864,1.0,1.0,-1.613591551780701,0.6903685927391052,0.9232229590415956,0.3154269754886627,0.0,0.0,0.8799712061882019,132.7235107421875,102.0,49.46177291870117,-19581.71484375,602.9439086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481872558594,309.232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18158.9296875,18000.0,0.0,0.0,0.4532910883426666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2263100147247314,1.2263232469558716,-1.323866399616236e-05,0.0,0.000460032839328,0.0,0.0,214.15313720703125,0.0,0.0,0.0,0.678816020488739,4.0,0.0,1.0
644100,293.1759948730469,297.1499938964844,293.1499938964844,0.0950710847973823,-2197.94873046875,304.1534423828125,0.614229679107666,0.1519740372896194,0.1407773792743683,293.5899353027344,297.1499938964844,293.1499938964844,0.0090283332392573,-614.8543090820312,301.084716796875,0.391644537448883,0.050000000745058,0.0517828278243541,293.2252197265625,297.1499938964844,293.1499938964844,0.3679556846618652,-5018.33447265625,304.166259765625,0.8761849403381348,0.4556747376918793,0.3211029171943664,293.2836303710937,297.1499938964844,293.1499938964844,0.5253103971481323,-8973.169921875,304.1752624511719,0.9685869216918944,0.6036070585250854,0.573756992816925,293.17401123046875,297.1499938964844,293.1499938964844,0.0165039002895355,-3939.658935546875,304.1527099609375,0.3969025909900665,0.0513876117765903,0.2523471117019653,291.2309265136719,291.1499938964844,260.25848388671875,258.7459716796875,279.2068176269531,293.3852233886719,291.233154296875,1.0,0.3878193795681,0.7419149279594421,0.7419149279594421,1.0,1.0,-1.6080018281936646,0.6884194612503052,0.9195823669433594,0.3145978450775146,0.0,0.0,0.8729928135871887,127.72167205810548,102.0,46.064971923828125,-19532.16015625,585.5181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.098876953125,309.2640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18200.86328125,18000.0,0.0,0.0,0.4529373049736023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2171608209609983,1.2171739339828491,-1.3112391570757607e-05,0.0,0.0004596737853717,0.0,0.0,210.17372131347656,0.0,0.0,0.0,0.6744893193244934,4.0,0.0,1.0
644160,293.17431640625,297.1499938964844,293.1499938964844,0.094789333641529,-2192.521484375,304.1533203125,0.6187002658843994,0.1519758105278015,0.1405808478593826,293.5948791503906,297.1499938964844,293.1499938964844,0.0088446494191885,-606.2737426757812,300.9991149902344,0.3954993486404419,0.050000000745058,0.0515839383006095,293.2247619628906,297.1499938964844,293.1499938964844,0.366372674703598,-5001.25634765625,304.1661682128906,0.8824673891067505,0.4548104107379913,0.320353239774704,293.2825622558594,297.1499938964844,293.1499938964844,0.5227367877960205,-8938.740234375,304.17535400390625,0.9749902486801147,0.6021240949630737,0.5721608400344849,293.1734924316406,297.1499938964844,293.1499938964844,0.0162520334124565,-3906.419677734375,304.1526794433594,0.3998168408870697,0.05118915066123,0.250485748052597,291.2448425292969,291.1499938964844,260.2773742675781,258.7612609863281,279.2074584960937,293.3879089355469,291.24676513671875,1.0,0.3826943933963775,0.7448344230651855,0.7448344230651855,1.0,1.0,-1.602475881576538,0.6864890456199646,0.9159868359565736,0.3137736022472381,0.0,0.0,0.8652679324150085,122.57444763183594,90.0,41.80582809448242,-19479.12890625,567.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15606689453125,309.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18240.4140625,18000.0,0.0,0.0,0.4524110555648803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206255555152893,1.206268548965454,-1.2960853382537609e-05,0.0,0.0004591397300828,0.0,0.0,205.4756317138672,0.0,0.0,0.0,0.6693485975265503,4.0,0.0,1.0
644220,293.1709899902344,297.1499938964844,293.1499938964844,0.0943116620182991,-2183.364013671875,304.15301513671875,0.6284363269805908,0.1520349979400634,0.1402280032634735,293.6045837402344,297.1499938964844,293.1499938964844,0.0084894429892301,-589.3128662109375,300.8247985839844,0.4034560620784759,0.050000000745058,0.0511739291250705,293.22381591796875,297.1499938964844,293.1499938964844,0.3634313344955444,-4969.63330078125,304.1656799316406,0.8968648910522461,0.453108936548233,0.3188645243644714,293.2803649902344,297.1499938964844,293.1499938964844,0.5179203748703003,-8874.58203125,304.1748962402344,0.9882805943489076,0.5992130637168884,0.5690089464187622,293.17236328125,297.1499938964844,293.1499938964844,0.0157794617116451,-3843.307861328125,304.1525573730469,0.4064004719257355,0.0508217066526412,0.2468474209308624,291.2663879394531,291.1499938964844,260.31427001953125,258.7914123535156,279.20867919921875,293.3931884765625,291.2676696777344,1.0,0.3719619512557983,0.7507641911506653,0.7507641911506653,1.0,1.0,-1.5916203260421753,0.6826868057250977,0.9089335799217224,0.3121415674686432,0.0,0.0,0.848222553730011,111.97575378417967,78.0,31.16267204284668,-19362.181640625,532.1519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867126464844,309.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18309.70703125,18000.0,0.0,0.0,0.4508239030838012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1797635555267334,1.1797761917114258,-1.2592679922818206e-05,0.0,0.0004575289494823,0.0,0.0,194.3165740966797,0.0,0.0,0.0,0.6568912863731384,4.0,0.0,1.0
644280,293.1709899902344,297.1499938964844,293.1499938964844,0.0943116620182991,-2183.364013671875,304.15301513671875,0.6284363269805908,0.1520349979400634,0.1402280032634735,293.6045837402344,297.1499938964844,293.1499938964844,0.0084894429892301,-589.3128662109375,300.8247985839844,0.4034560620784759,0.050000000745058,0.0511739291250705,293.22381591796875,297.1499938964844,293.1499938964844,0.3634313344955444,-4969.63330078125,304.1656799316406,0.8968648910522461,0.453108936548233,0.3188645243644714,293.2803649902344,297.1499938964844,293.1499938964844,0.5179203748703003,-8874.58203125,304.1748962402344,0.9882805943489076,0.5992130637168884,0.5690089464187622,293.17236328125,297.1499938964844,293.1499938964844,0.0157794617116451,-3843.307861328125,304.1525573730469,0.4064004719257355,0.0508217066526412,0.2468474209308624,291.2663879394531,291.1499938964844,260.31427001953125,258.7914123535156,279.20867919921875,293.3931884765625,291.2676696777344,1.0,0.3719619512557983,0.7507641911506653,0.7507641911506653,1.0,1.0,-1.5916203260421753,0.6826868057250977,0.9089335799217224,0.3121415674686432,0.0,0.0,0.848222553730011,111.97575378417967,78.0,31.16267204284668,-19362.181640625,532.1519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867126464844,309.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18309.70703125,18000.0,0.0,0.0,0.4508239030838012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1797635555267334,1.1797761917114258,-1.2592679922818206e-05,0.0,0.0004575289494823,0.0,0.0,194.3165740966797,0.0,0.0,0.0,0.6568912863731384,4.0,0.0,1.0
644340,293.1676330566406,297.1499938964844,293.1499938964844,0.0939642041921615,-2176.7666015625,304.152587890625,0.6394585967063904,0.1521809697151184,0.1399472802877426,293.61395263671875,297.1499938964844,293.1499938964844,0.0081549137830734,-572.9041748046875,300.6463623046875,0.4121933877468109,0.050000000745058,0.0507685393095016,293.2227783203125,297.1499938964844,293.1499938964844,0.360815554857254,-4941.6552734375,304.164794921875,0.913826584815979,0.4514498710632324,0.3174041211605072,293.2774353027344,297.1499938964844,293.1499938964844,0.5107444524765015,-8774.9716796875,304.17926025390625,0.9990000128746032,0.5964944958686829,0.5629370808601379,293.1711730957031,297.1499938964844,293.1499938964844,0.0153541667386889,-3785.72314453125,304.15240478515625,0.4141355752944946,0.050495408475399,0.2433925569057464,291.2792663574219,291.1499938964844,260.3500061035156,258.82098388671875,279.2117919921875,293.3984680175781,291.2801818847656,1.0,0.3605803549289703,0.7570266127586365,0.7570266127586365,1.0,1.0,-1.5776798725128174,0.6774134635925293,0.9002664089202881,0.3098222017288208,0.0,0.0,0.8300558924674988,101.4396514892578,66.0,21.393444061279297,-19205.962890625,495.212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345703125,309.4378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18360.203125,18000.0,0.0,0.0,0.4485067725181579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1483253240585327,1.148337483406067,-1.215964675793657e-05,0.0,0.0004551773599814,0.0,0.0,181.5777282714844,0.0,0.0,0.0,0.6421772837638855,4.0,0.0,1.0
644400,293.1676330566406,297.1499938964844,293.1499938964844,0.0939642041921615,-2176.7666015625,304.152587890625,0.6394585967063904,0.1521809697151184,0.1399472802877426,293.61395263671875,297.1499938964844,293.1499938964844,0.0081549137830734,-572.9041748046875,300.6463623046875,0.4121933877468109,0.050000000745058,0.0507685393095016,293.2227783203125,297.1499938964844,293.1499938964844,0.360815554857254,-4941.6552734375,304.164794921875,0.913826584815979,0.4514498710632324,0.3174041211605072,293.2774353027344,297.1499938964844,293.1499938964844,0.5107444524765015,-8774.9716796875,304.17926025390625,0.9990000128746032,0.5964944958686829,0.5629370808601379,293.1711730957031,297.1499938964844,293.1499938964844,0.0153541667386889,-3785.72314453125,304.15240478515625,0.4141355752944946,0.050495408475399,0.2433925569057464,291.2792663574219,291.1499938964844,260.3500061035156,258.82098388671875,279.2117919921875,293.3984680175781,291.2801818847656,1.0,0.3605803549289703,0.7570266127586365,0.7570266127586365,1.0,1.0,-1.5776798725128174,0.6774134635925293,0.9002664089202881,0.3098222017288208,0.0,0.0,0.8300558924674988,101.4396514892578,66.0,21.393444061279297,-19205.962890625,495.212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345703125,309.4378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18360.203125,18000.0,0.0,0.0,0.4485067725181579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1483253240585327,1.148337483406067,-1.215964675793657e-05,0.0,0.0004551773599814,0.0,0.0,181.5777282714844,0.0,0.0,0.0,0.6421772837638855,4.0,0.0,1.0
644460,293.1639099121094,297.1499938964844,293.1499938964844,0.0935392156243324,-2168.209228515625,304.1524353027344,0.6500914096832275,0.1524882614612579,0.1398868113756179,293.6216735839844,297.1499938964844,293.1499938964844,0.0078408727422356,-556.3651123046875,300.4781494140625,0.4206332266330719,0.050000000745058,0.0504437573254108,293.2215881347656,297.1499938964844,293.1499938964844,0.357372373342514,-4903.78271484375,304.1656799316406,0.9305323362350464,0.449846088886261,0.3160519301891327,293.25152587890625,297.1499938964844,293.1499938964844,0.4801168143749237,-8337.02734375,304.220458984375,0.9990000128746032,0.598452091217041,0.5350218415260315,293.16949462890625,297.1499938964844,293.1499938964844,0.0149855036288499,-3732.13623046875,304.1522216796875,0.4218798577785492,0.0502954013645648,0.2407914847135543,291.322509765625,291.1499938964844,260.38360595703125,258.8489685058594,279.2239990234375,293.4011535644531,291.3270568847656,1.0,0.3476423025131225,0.765059232711792,0.765059232711792,1.0,1.0,-1.5388996601104736,0.6609406471252441,0.8779590129852295,0.3012801706790924,0.0,0.0,0.8047142028808594,92.4694595336914,54.0,58.80805206298828,-18850.0546875,448.99310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63690185546875,309.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18492.287109375,18000.0,0.0,0.0,0.444967120885849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1081230640411377,1.108134627342224,-1.1638655450951774e-05,0.0,0.0004515850741881,0.0,0.0,166.3358612060547,0.0,0.0,0.0,0.6233689188957214,4.0,0.0,1.0
644520,293.1639099121094,297.1499938964844,293.1499938964844,0.0935392156243324,-2168.209228515625,304.1524353027344,0.6500914096832275,0.1524882614612579,0.1398868113756179,293.6216735839844,297.1499938964844,293.1499938964844,0.0078408727422356,-556.3651123046875,300.4781494140625,0.4206332266330719,0.050000000745058,0.0504437573254108,293.2215881347656,297.1499938964844,293.1499938964844,0.357372373342514,-4903.78271484375,304.1656799316406,0.9305323362350464,0.449846088886261,0.3160519301891327,293.25152587890625,297.1499938964844,293.1499938964844,0.4801168143749237,-8337.02734375,304.220458984375,0.9990000128746032,0.598452091217041,0.5350218415260315,293.16949462890625,297.1499938964844,293.1499938964844,0.0149855036288499,-3732.13623046875,304.1522216796875,0.4218798577785492,0.0502954013645648,0.2407914847135543,291.322509765625,291.1499938964844,260.38360595703125,258.8489685058594,279.2239990234375,293.4011535644531,291.3270568847656,1.0,0.3476423025131225,0.765059232711792,0.765059232711792,1.0,1.0,-1.5388996601104736,0.6609406471252441,0.8779590129852295,0.3012801706790924,0.0,0.0,0.8047142028808594,92.4694595336914,54.0,58.80805206298828,-18850.0546875,448.99310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63690185546875,309.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18492.287109375,18000.0,0.0,0.0,0.444967120885849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1081230640411377,1.108134627342224,-1.1638655450951774e-05,0.0,0.0004515850741881,0.0,0.0,166.3358612060547,0.0,0.0,0.0,0.6233689188957214,4.0,0.0,1.0
644580,293.16046142578125,297.1499938964844,293.1499938964844,0.0930529758334159,-2158.326904296875,304.1524353027344,0.6634795069694519,0.1528390496969223,0.1398669481277465,293.6285400390625,297.1499938964844,293.1499938964844,0.007530624512583,-539.2510375976562,300.3150329589844,0.4317883253097534,0.050000000745058,0.050101164728403,293.2206726074219,297.1499938964844,293.1499938964844,0.3535286784172058,-4861.29248046875,304.1668395996094,0.9505462050437928,0.4482190012931824,0.3146732747554779,293.198974609375,297.1499938964844,293.1499938964844,0.4449692368507385,-7836.162109375,304.2553405761719,0.9990000128746032,0.6064857244491577,0.5037314891815186,293.1672058105469,297.1499938964844,293.1499938964844,0.0146785667166113,-3685.267578125,304.1520080566406,0.4328758716583252,0.0502679832279682,0.2388267964124679,291.3792724609375,291.1499938964844,260.4143371582031,258.87457275390625,279.23785400390625,293.4102478027344,291.3834533691406,1.0,0.3334756791591644,0.7744861841201782,0.7744861841201782,1.0,1.0,-1.49688720703125,0.6431169509887695,0.8537702560424805,0.2920036017894745,0.0,0.0,0.7702903747558594,83.0098876953125,72.0,71.89800262451172,-18406.548828125,401.7888488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92340087890625,309.7225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18716.8125,18000.0,0.0,0.0,0.4396089911460876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0465595722198486,1.0465704202651978,-1.0883917639148422e-05,0.0,0.0004461472271941,0.0,0.0,144.89169311523438,0.0,0.0,0.0,0.5951091051101685,4.0,0.0,1.0
644640,293.16046142578125,297.1499938964844,293.1499938964844,0.0930529758334159,-2158.326904296875,304.1524353027344,0.6634795069694519,0.1528390496969223,0.1398669481277465,293.6285400390625,297.1499938964844,293.1499938964844,0.007530624512583,-539.2510375976562,300.3150329589844,0.4317883253097534,0.050000000745058,0.050101164728403,293.2206726074219,297.1499938964844,293.1499938964844,0.3535286784172058,-4861.29248046875,304.1668395996094,0.9505462050437928,0.4482190012931824,0.3146732747554779,293.198974609375,297.1499938964844,293.1499938964844,0.4449692368507385,-7836.162109375,304.2553405761719,0.9990000128746032,0.6064857244491577,0.5037314891815186,293.1672058105469,297.1499938964844,293.1499938964844,0.0146785667166113,-3685.267578125,304.1520080566406,0.4328758716583252,0.0502679832279682,0.2388267964124679,291.3792724609375,291.1499938964844,260.4143371582031,258.87457275390625,279.23785400390625,293.4102478027344,291.3834533691406,1.0,0.3334756791591644,0.7744861841201782,0.7744861841201782,1.0,1.0,-1.49688720703125,0.6431169509887695,0.8537702560424805,0.2920036017894745,0.0,0.0,0.7702903747558594,83.0098876953125,72.0,71.89800262451172,-18406.548828125,401.7888488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92340087890625,309.7225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18716.8125,18000.0,0.0,0.0,0.4396089911460876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0465595722198486,1.0465704202651978,-1.0883917639148422e-05,0.0,0.0004461472271941,0.0,0.0,144.89169311523438,0.0,0.0,0.0,0.5951091051101685,4.0,0.0,1.0
644700,293.15899658203125,297.1499938964844,293.1499938964844,0.0929541662335395,-2156.2490234375,304.15216064453125,0.6672660708427429,0.1529930084943771,0.1399415731430053,293.6319885253906,297.1499938964844,293.1499938964844,0.0073984647169709,-531.9890747070312,300.2305603027344,0.4349636733531952,0.050000000745058,0.050017736852169,293.22039794921875,297.1499938964844,293.1499938964844,0.3519663214683532,-4844.27587890625,304.1665954589844,0.955337643623352,0.4473776221275329,0.3140402436256408,293.1678161621094,297.1499938964844,293.1499938964844,0.4350699186325073,-7700.3388671875,304.25390625,0.9990000128746032,0.6119831800460815,0.4958086907863617,293.1660461425781,297.1499938964844,293.1499938964844,0.0146123440936207,-3674.574951171875,304.1517639160156,0.4361411035060882,0.050276655703783,0.2384900897741317,291.3994445800781,291.1499938964844,260.4286499023437,258.88653564453125,279.24151611328125,293.4223937988281,291.4005126953125,1.0,0.3305937945842743,0.7793536186218262,0.7793536186218262,1.0,1.0,-1.4861849546432495,0.6389772891998291,0.8472076058387756,0.2898475527763366,0.0,0.0,0.7515453100204468,80.69631958007812,72.0,53.35807800292969,-18231.552734375,390.3725891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09344482421875,309.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18812.271484375,18000.0,0.0,0.0,0.4361924529075622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0083402395248413,1.0083507299423218,-1.0428592759126332e-05,0.0,0.000442679884145,0.0,0.0,132.56179809570312,0.0,0.0,0.0,0.5778183341026306,4.0,0.0,1.0
644760,293.15777587890625,297.1499938964844,293.1499938964844,0.0930965840816497,-2159.104248046875,304.1515197753906,0.668452262878418,0.1531173139810562,0.1400445103645324,293.6355285644531,297.1499938964844,293.1499938964844,0.0072894566692411,-526.4401245117188,300.1372985839844,0.4358530044555664,0.050000000745058,0.049995306879282,293.22021484375,297.1499938964844,293.1499938964844,0.3512649536132812,-4837.34130859375,304.1648254394531,0.9561652541160583,0.4465215802192688,0.313433974981308,293.1420593261719,297.1499938964844,293.1499938964844,0.4319060444831848,-7663.71826171875,304.2406616210937,0.9990000128746032,0.6168261170387268,0.4936559796333313,293.1649780273437,297.1499938964844,293.1499938964844,0.0146147133782505,-3675.576416015625,304.15142822265625,0.4370638728141784,0.0502811707556247,0.2384084314107895,291.393310546875,291.1499938964844,260.4423217773437,258.89794921875,279.24249267578125,293.4366760253906,291.3900756835937,1.0,0.3298353552818298,0.7840635776519775,0.7840635776519775,1.0,1.0,-1.4828652143478394,0.6381487250328064,0.8447165489196777,0.2896211743354797,0.0,0.0,0.7357970476150513,80.06602478027344,90.0,8.607950210571289,-18097.126953125,387.0804748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2639465332031,309.8068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18821.25,18000.0,0.0,0.0,0.4324280321598053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693999290466307,0.9694099426269532,-9.962956937670242e-06,0.0,0.0004388594825286,0.0,0.0,120.63875579833984,0.0,0.0,0.0,0.5604513883590698,4.0,0.0,1.0
644820,293.15594482421875,297.1499938964844,293.1499938964844,0.0938966944813728,-2175.306396484375,304.149658203125,0.665056586265564,0.1532960534095764,0.1403077840805053,293.6427917480469,297.1499938964844,293.1499938964844,0.0071197706274688,-518.9342041015625,299.9287414550781,0.4325218796730041,0.050000000745058,0.0500815138220787,293.2199401855469,297.1499938964844,293.1499938964844,0.3517692387104034,-4845.44775390625,304.15899658203125,0.949199080467224,0.4448002278804779,0.3123055696487427,293.1158752441406,297.1499938964844,293.1499938964844,0.4405117332935333,-7808.27587890625,304.1955871582031,0.9990000128746032,0.6224092245101929,0.5018674731254578,293.1633605957031,297.1499938964844,293.1499938964844,0.0147580923512578,-3701.36669921875,304.1507263183594,0.4336040914058685,0.050230897963047,0.2387196123600006,291.3221435546875,291.1499938964844,260.4678039550781,258.9192810058594,279.2330017089844,293.4550170898437,291.3141784667969,1.0,0.3337189257144928,0.7920277118682861,0.7920277118682861,1.0,1.0,-1.4921516180038452,0.6435471177101135,0.8486045002937317,0.2930366098880768,0.0,0.0,0.7169270515441895,82.41547393798828,108.0,-82.68435668945312,-17990.578125,397.8135070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5601806640625,309.8393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18567.01953125,18000.0,0.0,0.0,0.4243861436843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100597500801086,0.9100689888000488,-9.228212547895964e-06,0.0,0.0004306979826651,0.0,0.0,103.50582122802734,0.0,0.0,0.0,0.5340679287910461,4.0,0.0,1.0
644880,293.15594482421875,297.1499938964844,293.1499938964844,0.0938966944813728,-2175.306396484375,304.149658203125,0.665056586265564,0.1532960534095764,0.1403077840805053,293.6427917480469,297.1499938964844,293.1499938964844,0.0071197706274688,-518.9342041015625,299.9287414550781,0.4325218796730041,0.050000000745058,0.0500815138220787,293.2199401855469,297.1499938964844,293.1499938964844,0.3517692387104034,-4845.44775390625,304.15899658203125,0.949199080467224,0.4448002278804779,0.3123055696487427,293.1158752441406,297.1499938964844,293.1499938964844,0.4405117332935333,-7808.27587890625,304.1955871582031,0.9990000128746032,0.6224092245101929,0.5018674731254578,293.1633605957031,297.1499938964844,293.1499938964844,0.0147580923512578,-3701.36669921875,304.1507263183594,0.4336040914058685,0.050230897963047,0.2387196123600006,291.3221435546875,291.1499938964844,260.4678039550781,258.9192810058594,279.2330017089844,293.4550170898437,291.3141784667969,1.0,0.3337189257144928,0.7920277118682861,0.7920277118682861,1.0,1.0,-1.4921516180038452,0.6435471177101135,0.8486045002937317,0.2930366098880768,0.0,0.0,0.7169270515441895,82.41547393798828,108.0,-82.68435668945312,-17990.578125,397.8135070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5601806640625,309.8393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18567.01953125,18000.0,0.0,0.0,0.4243861436843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100597500801086,0.9100689888000488,-9.228212547895964e-06,0.0,0.0004306979826651,0.0,0.0,103.50582122802734,0.0,0.0,0.0,0.5340679287910461,4.0,0.0,1.0
644940,293.1547241210937,297.1499938964844,293.1499938964844,0.0950453728437423,-2198.501220703125,304.1478881835937,0.6560832262039185,0.1533903926610946,0.1406315416097641,293.6504821777344,297.1499938964844,293.1499938964844,0.0069873859174549,-514.03515625,299.70172119140625,0.4245525896549225,0.050000000745058,0.0503136776387691,293.2198791503906,297.1499938964844,293.1499938964844,0.3535677492618561,-4867.95703125,304.1530456542969,0.9329951405525208,0.443040668964386,0.3112646639347076,293.1283264160156,297.1499938964844,293.1499938964844,0.4648064076900482,-8175.93359375,304.1398010253906,0.9990000128746032,0.620829701423645,0.5233478546142578,293.1632995605469,297.1499938964844,293.1499938964844,0.0149407731369137,-3734.983154296875,304.14898681640625,0.4247099757194519,0.050000000745058,0.2388491779565811,291.21405029296875,291.1499938964844,260.49102783203125,258.938720703125,279.2091979980469,293.4500732421875,291.2049865722656,1.0,0.3432526290416717,0.7968437671661377,0.7968437671661377,1.0,1.0,-1.5175039768218994,0.6559020280838013,0.8616019487380981,0.3001880943775177,0.0,0.0,0.7154351472854614,88.76138305664062,126.0,-134.79742431640625,-18116.8984375,427.5405578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7171630859375,309.8385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.62109375,18000.0,0.0,0.0,0.4168014526367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8872581124305725,0.887266993522644,-8.891514880815521e-06,0.0,0.0004230004851706,0.0,0.0,96.88362884521484,0.0,0.0,0.0,0.5236907005310059,4.0,0.0,1.0
645000,293.1547241210937,297.1499938964844,293.1499938964844,0.0950453728437423,-2198.501220703125,304.1478881835937,0.6560832262039185,0.1533903926610946,0.1406315416097641,293.6504821777344,297.1499938964844,293.1499938964844,0.0069873859174549,-514.03515625,299.70172119140625,0.4245525896549225,0.050000000745058,0.0503136776387691,293.2198791503906,297.1499938964844,293.1499938964844,0.3535677492618561,-4867.95703125,304.1530456542969,0.9329951405525208,0.443040668964386,0.3112646639347076,293.1283264160156,297.1499938964844,293.1499938964844,0.4648064076900482,-8175.93359375,304.1398010253906,0.9990000128746032,0.620829701423645,0.5233478546142578,293.1632995605469,297.1499938964844,293.1499938964844,0.0149407731369137,-3734.983154296875,304.14898681640625,0.4247099757194519,0.050000000745058,0.2388491779565811,291.21405029296875,291.1499938964844,260.49102783203125,258.938720703125,279.2091979980469,293.4500732421875,291.2049865722656,1.0,0.3432526290416717,0.7968437671661377,0.7968437671661377,1.0,1.0,-1.5175039768218994,0.6559020280838013,0.8616019487380981,0.3001880943775177,0.0,0.0,0.7154351472854614,88.76138305664062,126.0,-134.79742431640625,-18116.8984375,427.5405578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7171630859375,309.8385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.62109375,18000.0,0.0,0.0,0.4168014526367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8872581124305725,0.887266993522644,-8.891514880815521e-06,0.0,0.0004230004851706,0.0,0.0,96.88362884521484,0.0,0.0,0.0,0.5236907005310059,4.0,0.0,1.0
645060,293.1541442871094,297.1499938964844,293.1499938964844,0.096261017024517,-2222.91796875,304.1465759277344,0.6444042325019836,0.1533933877944946,0.1409850418567657,293.6590270996094,297.1499938964844,293.1499938964844,0.006869236472994,-509.8978576660156,299.46502685546875,0.4148363471031189,0.050000000745058,0.0506600178778171,293.22027587890625,297.1499938964844,293.1499938964844,0.3556082248687744,-4892.56884765625,304.148681640625,0.9116802215576172,0.4411909878253937,0.3102536201477051,293.17694091796875,297.1499938964844,293.1499938964844,0.5000386238098145,-8690.5810546875,304.0845642089844,0.9990000128746032,0.6115951538085938,0.5538473129272461,293.1655578613281,297.1499938964844,293.1499938964844,0.0152339590713381,-3785.675048828125,304.1375732421875,0.4148364067077636,0.050000000745058,0.2403093874454498,291.1017150878906,291.1499938964844,260.5121765136719,258.9564819335937,279.17950439453125,293.4331970214844,291.0932006835937,1.0,0.3569014072418213,0.7983046770095825,0.7983046770095825,1.0,1.0,-1.5554934740066528,0.6736977696418762,0.8817957043647766,0.3102119266986847,0.0,0.0,0.7293980121612549,98.24991607666016,129.0,-149.44480895996094,-18439.833984375,473.68170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6649475097656,309.7710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17805.109375,18000.0,0.0,0.0,0.4110857248306274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007487893104552,0.9007577300071716,-8.953522410592996e-06,0.0,0.0004171997425146,0.0,0.0,99.65232849121094,0.0,0.0,0.0,0.5292322039604187,4.0,0.0,1.0
645120,293.1541442871094,297.1499938964844,293.1499938964844,0.096261017024517,-2222.91796875,304.1465759277344,0.6444042325019836,0.1533933877944946,0.1409850418567657,293.6590270996094,297.1499938964844,293.1499938964844,0.006869236472994,-509.8978576660156,299.46502685546875,0.4148363471031189,0.050000000745058,0.0506600178778171,293.22027587890625,297.1499938964844,293.1499938964844,0.3556082248687744,-4892.56884765625,304.148681640625,0.9116802215576172,0.4411909878253937,0.3102536201477051,293.17694091796875,297.1499938964844,293.1499938964844,0.5000386238098145,-8690.5810546875,304.0845642089844,0.9990000128746032,0.6115951538085938,0.5538473129272461,293.1655578613281,297.1499938964844,293.1499938964844,0.0152339590713381,-3785.675048828125,304.1375732421875,0.4148364067077636,0.050000000745058,0.2403093874454498,291.1017150878906,291.1499938964844,260.5121765136719,258.9564819335937,279.17950439453125,293.4331970214844,291.0932006835937,1.0,0.3569014072418213,0.7983046770095825,0.7983046770095825,1.0,1.0,-1.5554934740066528,0.6736977696418762,0.8817957043647766,0.3102119266986847,0.0,0.0,0.7293980121612549,98.24991607666016,129.0,-149.44480895996094,-18439.833984375,473.68170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6649475097656,309.7710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17805.109375,18000.0,0.0,0.0,0.4110857248306274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007487893104552,0.9007577300071716,-8.953522410592996e-06,0.0,0.0004171997425146,0.0,0.0,99.65232849121094,0.0,0.0,0.0,0.5292322039604187,4.0,0.0,1.0
