time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.1537780761719,297.1499938964844,293.1499938964844,0.0972045436501503,-2241.7080078125,304.14617919921875,0.6342931985855103,0.1533577889204025,0.1412826776504516,293.6683044433594,297.1499938964844,293.1499938964844,0.0067387339659035,-504.3160400390625,299.2300109863281,0.4067860543727875,0.050000000745058,0.0510117970407009,293.2207946777344,297.1499938964844,293.1499938964844,0.3567767441272735,-4906.4384765625,304.14727783203125,0.8941988945007324,0.4393055737018585,0.3091996312141418,293.244140625,297.1499938964844,293.1499938964844,0.5213589668273926,-8987.390625,304.0738220214844,0.994349718093872,0.5972760915756226,0.5697150230407715,293.16973876953125,297.1499938964844,293.1499938964844,0.0155055578798055,-3830.90966796875,304.1200256347656,0.4067860543727875,0.050000000745058,0.2419780045747757,291.0162353515625,291.1499938964844,260.5314636230469,258.9727478027344,279.1712951660156,293.4307861328125,291.01336669921875,1.0,0.3674574494361877,0.799639880657196,0.799639880657196,1.0,1.0,-1.5756728649139404,0.6831231713294983,0.8925496935844421,0.315952718257904,0.0,0.0,0.7536582350730896,107.56111907958984,132.0,-105.94974517822266,-18694.0703125,510.58099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.398681640625,309.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17521.029296875,18000.0,0.0,0.0,0.4081652462482452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.943329095840454,0.9433384537696838,-9.366099220642354e-06,0.0,0.0004142358375247,0.0,0.0,110.58182525634766,0.0,0.0,0.0,0.5478182435035706,4.0,0.0,1.0
645240,293.1537780761719,297.1499938964844,293.1499938964844,0.0972045436501503,-2241.7080078125,304.14617919921875,0.6342931985855103,0.1533577889204025,0.1412826776504516,293.6683044433594,297.1499938964844,293.1499938964844,0.0067387339659035,-504.3160400390625,299.2300109863281,0.4067860543727875,0.050000000745058,0.0510117970407009,293.2207946777344,297.1499938964844,293.1499938964844,0.3567767441272735,-4906.4384765625,304.14727783203125,0.8941988945007324,0.4393055737018585,0.3091996312141418,293.244140625,297.1499938964844,293.1499938964844,0.5213589668273926,-8987.390625,304.0738220214844,0.994349718093872,0.5972760915756226,0.5697150230407715,293.16973876953125,297.1499938964844,293.1499938964844,0.0155055578798055,-3830.90966796875,304.1200256347656,0.4067860543727875,0.050000000745058,0.2419780045747757,291.0162353515625,291.1499938964844,260.5314636230469,258.9727478027344,279.1712951660156,293.4307861328125,291.01336669921875,1.0,0.3674574494361877,0.799639880657196,0.799639880657196,1.0,1.0,-1.5756728649139404,0.6831231713294983,0.8925496935844421,0.315952718257904,0.0,0.0,0.7536582350730896,107.56111907958984,132.0,-105.94974517822266,-18694.0703125,510.58099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.398681640625,309.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17521.029296875,18000.0,0.0,0.0,0.4081652462482452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.943329095840454,0.9433384537696838,-9.366099220642354e-06,0.0,0.0004142358375247,0.0,0.0,110.58182525634766,0.0,0.0,0.0,0.5478182435035706,4.0,0.0,1.0
645300,293.1537475585937,297.1499938964844,293.1499938964844,0.0973359048366546,-2244.03857421875,304.1466369628906,0.629169225692749,0.1533168256282806,0.1414547860622406,293.6731872558594,297.1499938964844,293.1499938964844,0.0066597135737538,-499.8455505371094,299.12615966796875,0.4027080237865448,0.050000000745058,0.0512116700410842,293.2211608886719,297.1499938964844,293.1499938964844,0.3560586273670196,-4898.03173828125,304.14910888671875,0.8854325413703918,0.4383378624916076,0.3086927235126495,293.26416015625,297.1499938964844,293.1499938964844,0.5171108841896057,-8914.228515625,304.0953674316406,0.98453688621521,0.5921415090560913,0.5640976428985596,293.1722412109375,297.1499938964844,293.1499938964844,0.0155800841748714,-3841.960693359375,304.1097412109375,0.4027080237865448,0.050000000745058,0.2429261058568954,291.0168151855469,291.1499938964844,260.5404968261719,258.9803466796875,279.1776123046875,293.43731689453125,291.0186767578125,1.0,0.3714076280593872,0.8014918565750122,0.8014918565750122,1.0,1.0,-1.570321798324585,0.6808713674545288,0.8894504308700562,0.314803272485733,0.0,0.0,0.7626628875732422,112.5184097290039,132.0,-45.36370468139648,-18700.525390625,520.4598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2292785644531,309.603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17513.521484375,18000.0,0.0,0.0,0.4075307548046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9669434428215028,0.9669530987739564,-9.638330084271727e-06,0.0,0.0004135919152759,0.0,0.0,117.32066345214844,0.0,0.0,0.0,0.558258593082428,4.0,0.0,1.0
645360,293.1539001464844,297.1499938964844,293.1499938964844,0.0973440781235694,-2243.950439453125,304.147216796875,0.6250137090682983,0.1532402485609054,0.1415619403123855,293.6784362792969,297.1499938964844,293.1499938964844,0.006569264922291,-494.4675903320313,299.0247497558594,0.3993918597698211,0.050000000745058,0.0513815134763717,293.22174072265625,297.1499938964844,293.1499938964844,0.3549955487251282,-4885.7470703125,304.15118408203125,0.8782927393913269,0.4373217225074768,0.3081290125846863,293.2751159667969,297.1499938964844,293.1499938964844,0.5135509371757507,-8856.216796875,304.1116943359375,0.9761590361595154,0.588535726070404,0.5602076649665833,293.1749267578125,297.1499938964844,293.1499938964844,0.0156224286183714,-3848.141357421875,304.0986633300781,0.3993918597698211,0.050000000745058,0.2437317818403244,291.0280456542969,291.1499938964844,260.5491027832031,258.9876708984375,279.1827697753906,293.4441223144531,291.0293884277344,1.0,0.3747824430465698,0.8035232424736023,0.8035232424736023,1.0,1.0,-1.566273212432861,0.6792373657226562,0.8870359063148499,0.3140286803245544,0.0,0.0,0.7696470618247986,116.74134063720705,135.0,-12.065092086791992,-18681.869140625,529.2457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0577087402344,309.5244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17584.021484375,18000.0,0.0,0.0,0.4072608649730682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9855534434318542,0.985563337802887,-9.874923307506832e-06,0.0,0.0004133179900236,0.0,0.0,122.99320220947266,0.0,0.0,0.0,0.5667071342468262,4.0,0.0,1.0
645420,293.1542053222656,297.1499938964844,293.1499938964844,0.0973668918013572,-2244.101806640625,304.1481018066406,0.6185460686683655,0.1530799716711044,0.1416774541139602,293.6894226074219,297.1499938964844,293.1499938964844,0.0063807447440922,-483.1998596191406,298.8135986328125,0.3941215574741363,0.050000000745058,0.05165596306324,293.22296142578125,297.1499938964844,293.1499938964844,0.353024959564209,-4863.38720703125,304.154052734375,0.8672605156898499,0.4352534413337707,0.3069022297859192,293.2845458984375,297.1499938964844,293.1499938964844,0.5089645385742188,-8782.0986328125,304.1317749023437,0.9626822471618652,0.5834372043609619,0.5551267266273499,293.1801147460937,297.1499938964844,293.1499938964844,0.0156863033771514,-3858.691650390625,304.0756225585937,0.3941215574741363,0.050000000745058,0.2450336515903473,291.0390930175781,291.1499938964844,260.5653076171875,259.0014038085937,279.19000244140625,293.4569702148437,291.0397033691406,1.0,0.3802785277366638,0.8079107999801636,0.8079107999801636,1.0,1.0,-1.5607304573059082,0.6771749258041382,0.8835555911064148,0.31319060921669,0.0,0.0,0.7835971713066101,123.58587646484376,138.0,6.606508731842041,-18631.986328125,544.0172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72955322265625,309.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17655.212890625,18000.0,0.0,0.0,0.4075787961483001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0172418355941772,1.0172520875930786,-1.0276415196130984e-05,0.0,0.0004136406641919,0.0,0.0,132.9951629638672,0.0,0.0,0.0,0.5812627673149109,4.0,0.0,1.0
645480,293.1542053222656,297.1499938964844,293.1499938964844,0.0973668918013572,-2244.101806640625,304.1481018066406,0.6185460686683655,0.1530799716711044,0.1416774541139602,293.6894226074219,297.1499938964844,293.1499938964844,0.0063807447440922,-483.1998596191406,298.8135986328125,0.3941215574741363,0.050000000745058,0.05165596306324,293.22296142578125,297.1499938964844,293.1499938964844,0.353024959564209,-4863.38720703125,304.154052734375,0.8672605156898499,0.4352534413337707,0.3069022297859192,293.2845458984375,297.1499938964844,293.1499938964844,0.5089645385742188,-8782.0986328125,304.1317749023437,0.9626822471618652,0.5834372043609619,0.5551267266273499,293.1801147460937,297.1499938964844,293.1499938964844,0.0156863033771514,-3858.691650390625,304.0756225585937,0.3941215574741363,0.050000000745058,0.2450336515903473,291.0390930175781,291.1499938964844,260.5653076171875,259.0014038085937,279.19000244140625,293.4569702148437,291.0397033691406,1.0,0.3802785277366638,0.8079107999801636,0.8079107999801636,1.0,1.0,-1.5607304573059082,0.6771749258041382,0.8835555911064148,0.31319060921669,0.0,0.0,0.7835971713066101,123.58587646484376,138.0,6.606508731842041,-18631.986328125,544.0172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72955322265625,309.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17655.212890625,18000.0,0.0,0.0,0.4075787961483001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0172418355941772,1.0172520875930786,-1.0276415196130984e-05,0.0,0.0004136406641919,0.0,0.0,132.9951629638672,0.0,0.0,0.0,0.5812627673149109,4.0,0.0,1.0
645540,293.1542358398437,297.1499938964844,293.1499938964844,0.0973925366997718,-2244.387939453125,304.148681640625,0.6135330200195312,0.1529672890901565,0.1417714357376098,293.7005920410156,297.1499938964844,293.1499938964844,0.0061843679286539,-471.1671447753906,298.5970153808594,0.3898341059684753,0.050000000745058,0.0518747083842754,293.2239685058594,297.1499938964844,293.1499938964844,0.3510463237762451,-4841.2451171875,304.1559753417969,0.8588721752166748,0.4332046806812286,0.3056371510028839,293.2874755859375,297.1499938964844,293.1499938964844,0.5053581595420837,-8726.1884765625,304.1437072753906,0.951852798461914,0.5794251561164856,0.5514129400253296,293.1846923828125,297.1499938964844,293.1499938964844,0.0157229658216238,-3865.87548828125,304.0523986816406,0.3898341059684753,0.050000000745058,0.2460712790489196,291.0467224121094,291.1499938964844,260.5802917480469,259.01416015625,279.1980285644531,293.46923828125,291.04736328125,1.0,0.3846017122268677,0.8110798001289368,0.8110798001289368,1.0,1.0,-1.5563740730285645,0.6755195260047913,0.8808544874191284,0.3125367760658264,0.0,0.0,0.7968564629554749,129.04367065429688,141.0,10.571714401245115,-18584.447265625,555.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365234375,309.1888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17685.70703125,18000.0,0.0,0.0,0.4087944626808166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0461596250534058,1.0461702346801758,-1.0645651855156755e-05,0.0,0.0004148744046688,0.0,0.0,142.54505920410156,0.0,0.0,0.0,0.5945515036582947,4.0,0.0,1.0
645600,293.1542358398437,297.1499938964844,293.1499938964844,0.0973925366997718,-2244.387939453125,304.148681640625,0.6135330200195312,0.1529672890901565,0.1417714357376098,293.7005920410156,297.1499938964844,293.1499938964844,0.0061843679286539,-471.1671447753906,298.5970153808594,0.3898341059684753,0.050000000745058,0.0518747083842754,293.2239685058594,297.1499938964844,293.1499938964844,0.3510463237762451,-4841.2451171875,304.1559753417969,0.8588721752166748,0.4332046806812286,0.3056371510028839,293.2874755859375,297.1499938964844,293.1499938964844,0.5053581595420837,-8726.1884765625,304.1437072753906,0.951852798461914,0.5794251561164856,0.5514129400253296,293.1846923828125,297.1499938964844,293.1499938964844,0.0157229658216238,-3865.87548828125,304.0523986816406,0.3898341059684753,0.050000000745058,0.2460712790489196,291.0467224121094,291.1499938964844,260.5802917480469,259.01416015625,279.1980285644531,293.46923828125,291.04736328125,1.0,0.3846017122268677,0.8110798001289368,0.8110798001289368,1.0,1.0,-1.5563740730285645,0.6755195260047913,0.8808544874191284,0.3125367760658264,0.0,0.0,0.7968564629554749,129.04367065429688,141.0,10.571714401245115,-18584.447265625,555.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365234375,309.1888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17685.70703125,18000.0,0.0,0.0,0.4087944626808166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0461596250534058,1.0461702346801758,-1.0645651855156755e-05,0.0,0.0004148744046688,0.0,0.0,142.54505920410156,0.0,0.0,0.0,0.5945515036582947,4.0,0.0,1.0
645660,293.15399169921875,297.1499938964844,293.1499938964844,0.0973895117640495,-2244.08837890625,304.1491394042969,0.609359085559845,0.1529092937707901,0.14188252389431,293.7116394042969,297.1499938964844,293.1499938964844,0.0059821545146405,-458.35107421875,298.37921142578125,0.3861507773399353,0.050000000745058,0.0520593114197254,293.2245178222656,297.1499938964844,293.1499938964844,0.3489007949829101,-4817.33349609375,304.1575622558594,0.8520538210868835,0.4312137961387634,0.3043799698352813,293.2882995605469,297.1499938964844,293.1499938964844,0.5016500949859619,-8671.1337890625,304.15191650390625,0.9425584673881532,0.5757719874382019,0.5481128096580505,293.1887512207031,297.1499938964844,293.1499938964844,0.015731943771243,-3869.005615234375,304.0292053222656,0.3861507773399353,0.050000000745058,0.2469469606876373,291.0589904785156,291.1499938964844,260.5942687988281,259.026123046875,279.2163391113281,293.4814453125,291.0600891113281,1.0,0.3881640434265136,0.8102719783782959,0.8102719783782959,1.0,1.0,-1.5523090362548828,0.6735090613365173,0.8788000345230103,0.3114784657955169,0.0,0.0,0.8082289695739746,133.64295959472656,144.0,16.720460891723633,-18535.564453125,565.3403930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19146728515625,309.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17726.6328125,18000.0,0.0,0.0,0.4106062352657318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0716509819030762,1.0716619491577148,-1.0982735147990752e-05,0.0,0.0004167131264694,0.0,0.0,151.39453125,0.0,0.0,0.0,0.6063160300254822,4.0,0.0,1.0
645720,293.15399169921875,297.1499938964844,293.1499938964844,0.0973895117640495,-2244.08837890625,304.1491394042969,0.609359085559845,0.1529092937707901,0.14188252389431,293.7116394042969,297.1499938964844,293.1499938964844,0.0059821545146405,-458.35107421875,298.37921142578125,0.3861507773399353,0.050000000745058,0.0520593114197254,293.2245178222656,297.1499938964844,293.1499938964844,0.3489007949829101,-4817.33349609375,304.1575622558594,0.8520538210868835,0.4312137961387634,0.3043799698352813,293.2882995605469,297.1499938964844,293.1499938964844,0.5016500949859619,-8671.1337890625,304.15191650390625,0.9425584673881532,0.5757719874382019,0.5481128096580505,293.1887512207031,297.1499938964844,293.1499938964844,0.015731943771243,-3869.005615234375,304.0292053222656,0.3861507773399353,0.050000000745058,0.2469469606876373,291.0589904785156,291.1499938964844,260.5942687988281,259.026123046875,279.2163391113281,293.4814453125,291.0600891113281,1.0,0.3881640434265136,0.8102719783782959,0.8102719783782959,1.0,1.0,-1.5523090362548828,0.6735090613365173,0.8788000345230103,0.3114784657955169,0.0,0.0,0.8082289695739746,133.64295959472656,144.0,16.720460891723633,-18535.564453125,565.3403930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19146728515625,309.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17726.6328125,18000.0,0.0,0.0,0.4106062352657318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0716509819030762,1.0716619491577148,-1.0982735147990752e-05,0.0,0.0004167131264694,0.0,0.0,151.39453125,0.0,0.0,0.0,0.6063160300254822,4.0,0.0,1.0
645780,293.1535339355469,297.1499938964844,293.1499938964844,0.0973797217011451,-2243.638427734375,304.1494445800781,0.6058154702186584,0.152899220585823,0.1420173048973083,293.72247314453125,297.1499938964844,293.1499938964844,0.00577701209113,-444.9700012207031,298.159912109375,0.3830343782901764,0.050000000745058,0.0522217527031898,293.22479248046875,297.1499938964844,293.1499938964844,0.3466753661632538,-4792.6220703125,304.1587219238281,0.8462454676628113,0.4292730689048767,0.3031464219093323,293.28826904296875,297.1499938964844,293.1499938964844,0.4977658689022064,-8615.1123046875,304.1576843261719,0.9342837929725648,0.5722776055335999,0.5449707508087158,293.1923217773437,297.1499938964844,293.1499938964844,0.0157227907329797,-3869.51220703125,304.00592041015625,0.3830343782901764,0.050000000745058,0.2477174997329712,291.07427978515625,291.1499938964844,260.6074523925781,259.03741455078125,279.23419189453125,293.4936218261719,291.0755920410156,1.0,0.3912276029586792,0.8094642162322998,0.8094642162322998,1.0,1.0,-1.5483378171920776,0.6715415120124817,0.8767963647842407,0.3104494512081146,0.0,0.0,0.8173273801803589,137.68321228027344,132.0,20.901506423950195,-18490.4609375,573.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,308.9552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17777.65625,18000.0,0.0,0.0,0.4127357304096222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0924237966537476,1.0924351215362549,-1.1267256923019886e-05,0.0,0.0004188742896076,0.0,0.0,158.93060302734375,0.0,0.0,0.0,0.6159583330154419,4.0,0.0,1.0
645840,293.1535339355469,297.1499938964844,293.1499938964844,0.0973797217011451,-2243.638427734375,304.1494445800781,0.6058154702186584,0.152899220585823,0.1420173048973083,293.72247314453125,297.1499938964844,293.1499938964844,0.00577701209113,-444.9700012207031,298.159912109375,0.3830343782901764,0.050000000745058,0.0522217527031898,293.22479248046875,297.1499938964844,293.1499938964844,0.3466753661632538,-4792.6220703125,304.1587219238281,0.8462454676628113,0.4292730689048767,0.3031464219093323,293.28826904296875,297.1499938964844,293.1499938964844,0.4977658689022064,-8615.1123046875,304.1576843261719,0.9342837929725648,0.5722776055335999,0.5449707508087158,293.1923217773437,297.1499938964844,293.1499938964844,0.0157227907329797,-3869.51220703125,304.00592041015625,0.3830343782901764,0.050000000745058,0.2477174997329712,291.07427978515625,291.1499938964844,260.6074523925781,259.03741455078125,279.23419189453125,293.4936218261719,291.0755920410156,1.0,0.3912276029586792,0.8094642162322998,0.8094642162322998,1.0,1.0,-1.5483378171920776,0.6715415120124817,0.8767963647842407,0.3104494512081146,0.0,0.0,0.8173273801803589,137.68321228027344,132.0,20.901506423950195,-18490.4609375,573.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,308.9552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17777.65625,18000.0,0.0,0.0,0.4127357304096222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0924237966537476,1.0924351215362549,-1.1267256923019886e-05,0.0,0.0004188742896076,0.0,0.0,158.93060302734375,0.0,0.0,0.0,0.6159583330154419,4.0,0.0,1.0
645900,293.1531982421875,297.1499938964844,293.1499938964844,0.0973125398159027,-2242.223876953125,304.149658203125,0.6058556437492371,0.1529212743043899,0.1420245319604873,293.727783203125,297.1499938964844,293.1499938964844,0.0056646103039383,-437.4531555175781,298.04998779296875,0.3830583691596985,0.050000000745058,0.0522204972803592,293.2248229980469,297.1499938964844,293.1499938964844,0.3454480171203613,-4778.97119140625,304.1593933105469,0.8456865549087524,0.4283218383789062,0.3024794161319732,293.2879943847656,297.1499938964844,293.1499938964844,0.4956668615341186,-8585.23046875,304.1600952148437,0.9332600235939026,0.5705767273902893,0.5433602333068848,293.1939392089844,297.1499938964844,293.1499938964844,0.0156706683337688,-3863.26123046875,303.9944152832031,0.3830583691596985,0.050000000745058,0.247711569070816,291.08331298828125,291.1499938964844,260.6138000488281,259.0428771972656,279.2435607910156,293.4997253417969,291.0848999023437,1.0,0.3905625641345978,0.8090603351593018,0.8090603351593018,1.0,1.0,-1.5456048250198364,0.6702076196670532,0.8753972053527832,0.309751808643341,0.0,0.0,0.8208776712417603,137.6011962890625,132.0,23.985870361328125,-18464.44140625,571.4868774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285583496094,308.91912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17805.54296875,18000.0,0.0,0.0,0.4138399660587311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009562015533447,1.100967526435852,-1.1387208360247314e-05,0.0,0.0004199949617031,0.0,0.0,162.1175079345703,0.0,0.0,0.0,0.6199275851249695,4.0,0.0,1.0
645960,293.1527099609375,297.1499938964844,293.1499938964844,0.0972090438008308,-2240.102294921875,304.14990234375,0.6070297956466675,0.1529786437749862,0.1420105099678039,293.7330017089844,297.1499938964844,293.1499938964844,0.0055464822798967,-429.4125061035156,297.9405822753906,0.3840468525886535,0.050000000745058,0.0521683357656002,293.2247009277344,297.1499938964844,293.1499938964844,0.3441216945648193,-4764.193359375,304.1600952148437,0.8465467095375061,0.4273945093154907,0.3017891049385071,293.2875671386719,297.1499938964844,293.1499938964844,0.4934282898902893,-8553.5419921875,304.1623229980469,0.93415367603302,0.5689124464988708,0.5417317748069763,293.19537353515625,297.1499938964844,293.1499938964844,0.0155880581587553,-3852.67724609375,303.983154296875,0.3840468525886535,0.050000000745058,0.247464120388031,291.0945129394531,291.1499938964844,260.6200561523437,259.0482788085937,279.25311279296875,293.5058288574219,291.096435546875,1.0,0.388943463563919,0.808662474155426,0.808662474155426,1.0,1.0,-1.542444944381714,0.6686784625053406,0.8737664222717285,0.3089374601840973,0.0,0.0,0.8234624862670898,136.2217559814453,120.0,28.290008544921875,-18436.33984375,565.8416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707275390625,308.8929138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17838.705078125,18000.0,0.0,0.0,0.4149219989776611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079659461975098,1.1079773902893066,-1.1488734344311524e-05,0.0,0.0004210930783301,0.0,0.0,164.79258728027344,0.0,0.0,0.0,0.6231908202171326,4.0,0.0,1.0
646020,293.1513061523437,297.1499938964844,293.1499938964844,0.0969627201557159,-2235.07421875,304.1503601074219,0.6117167472839355,0.1531924456357956,0.1419799327850341,293.7431335449219,297.1499938964844,293.1499938964844,0.0053014159202575,-412.36175537109375,297.7226867675781,0.3880135416984558,0.050000000745058,0.0519653633236885,293.22418212890625,297.1499938964844,293.1499938964844,0.3412976264953613,-4732.71142578125,304.16143798828125,0.851236879825592,0.4256070256233215,0.3003832995891571,293.2862854003906,297.1499938964844,293.1499938964844,0.4886952638626098,-8487.013671875,304.16607666015625,0.9398708939552308,0.5656858682632446,0.5384739637374878,293.1977233886719,297.1499938964844,293.1499938964844,0.0153670404106378,-3823.2724609375,303.9615478515625,0.3880135416984558,0.050000000745058,0.2465012967586517,291.1213073730469,291.1499938964844,260.6322631835937,259.0588073730469,279.2724609375,293.517822265625,291.12359619140625,1.0,0.3834863305091858,0.8078666925430298,0.8078666925430298,1.0,1.0,-1.5354102849960327,0.6652905344963074,0.8701196908950806,0.3071218430995941,0.0,0.0,0.8255451917648315,130.95169067382812,108.0,36.01636505126953,-18374.8203125,547.5994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.830078125,18000.0,0.0,0.0,0.4168996810913086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1165242195129397,1.116535782814026,-1.1622460988292003e-05,0.0,0.0004231001948937,0.0,0.0,168.1910858154297,0.0,0.0,0.0,0.6271895170211792,4.0,0.0,1.0
646080,293.1513061523437,297.1499938964844,293.1499938964844,0.0969627201557159,-2235.07421875,304.1503601074219,0.6117167472839355,0.1531924456357956,0.1419799327850341,293.7431335449219,297.1499938964844,293.1499938964844,0.0053014159202575,-412.36175537109375,297.7226867675781,0.3880135416984558,0.050000000745058,0.0519653633236885,293.22418212890625,297.1499938964844,293.1499938964844,0.3412976264953613,-4732.71142578125,304.16143798828125,0.851236879825592,0.4256070256233215,0.3003832995891571,293.2862854003906,297.1499938964844,293.1499938964844,0.4886952638626098,-8487.013671875,304.16607666015625,0.9398708939552308,0.5656858682632446,0.5384739637374878,293.1977233886719,297.1499938964844,293.1499938964844,0.0153670404106378,-3823.2724609375,303.9615478515625,0.3880135416984558,0.050000000745058,0.2465012967586517,291.1213073730469,291.1499938964844,260.6322631835937,259.0588073730469,279.2724609375,293.517822265625,291.12359619140625,1.0,0.3834863305091858,0.8078666925430298,0.8078666925430298,1.0,1.0,-1.5354102849960327,0.6652905344963074,0.8701196908950806,0.3071218430995941,0.0,0.0,0.8255451917648315,130.95169067382812,108.0,36.01636505126953,-18374.8203125,547.5994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.830078125,18000.0,0.0,0.0,0.4168996810913086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1165242195129397,1.116535782814026,-1.1622460988292003e-05,0.0,0.0004231001948937,0.0,0.0,168.1910858154297,0.0,0.0,0.0,0.6271895170211792,4.0,0.0,1.0
646140,293.1495361328125,297.1499938964844,293.1499938964844,0.0967049971222877,-2229.802490234375,304.1506652832031,0.6185745596885681,0.1535190939903259,0.1419707983732223,293.7528381347656,297.1499938964844,293.1499938964844,0.0050515620969235,-394.5443115234375,297.5050354003906,0.3938070237636566,0.050000000745058,0.0516725517809391,293.22332763671875,297.1499938964844,293.1499938964844,0.3383534550666809,-4699.9052734375,304.1625061035156,0.8592125773429871,0.4238991439342499,0.2989685535430908,293.2845458984375,297.1499938964844,293.1499938964844,0.4837807714939117,-8418.427734375,304.1688842773437,0.9495860934257508,0.5625848770141602,0.5352468490600586,293.19940185546875,297.1499938964844,293.1499938964844,0.0151006486266851,-3786.756103515625,303.9410400390625,0.3938070237636566,0.050000000745058,0.245112344622612,291.15142822265625,291.1499938964844,260.6443176269531,259.0692749023437,279.2919616699219,293.5295104980469,291.1539001464844,1.0,0.3759086430072784,0.8070709109306335,0.8070709109306335,1.0,1.0,-1.5278078317642212,0.6616421937942505,0.8661655783653259,0.3051570951938629,0.0,0.0,0.8233604431152344,123.39672088623048,96.0,40.905948638916016,-18306.25,523.2210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,308.8720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73046875,18000.0,0.0,0.0,0.4184609651565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117206335067749,1.1172178983688354,-1.1651818567770532e-05,0.0,0.0004246846656315,0.0,0.0,168.65296936035156,0.0,0.0,0.0,0.6275320053100586,4.0,0.0,1.0
646200,293.1495361328125,297.1499938964844,293.1499938964844,0.0967049971222877,-2229.802490234375,304.1506652832031,0.6185745596885681,0.1535190939903259,0.1419707983732223,293.7528381347656,297.1499938964844,293.1499938964844,0.0050515620969235,-394.5443115234375,297.5050354003906,0.3938070237636566,0.050000000745058,0.0516725517809391,293.22332763671875,297.1499938964844,293.1499938964844,0.3383534550666809,-4699.9052734375,304.1625061035156,0.8592125773429871,0.4238991439342499,0.2989685535430908,293.2845458984375,297.1499938964844,293.1499938964844,0.4837807714939117,-8418.427734375,304.1688842773437,0.9495860934257508,0.5625848770141602,0.5352468490600586,293.19940185546875,297.1499938964844,293.1499938964844,0.0151006486266851,-3786.756103515625,303.9410400390625,0.3938070237636566,0.050000000745058,0.245112344622612,291.15142822265625,291.1499938964844,260.6443176269531,259.0692749023437,279.2919616699219,293.5295104980469,291.1539001464844,1.0,0.3759086430072784,0.8070709109306335,0.8070709109306335,1.0,1.0,-1.5278078317642212,0.6616421937942505,0.8661655783653259,0.3051570951938629,0.0,0.0,0.8233604431152344,123.39672088623048,96.0,40.905948638916016,-18306.25,523.2210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,308.8720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73046875,18000.0,0.0,0.0,0.4184609651565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117206335067749,1.1172178983688354,-1.1651818567770532e-05,0.0,0.0004246846656315,0.0,0.0,168.65296936035156,0.0,0.0,0.0,0.6275320053100586,4.0,0.0,1.0
646260,293.1483459472656,297.1499938964844,293.1499938964844,0.0965594053268432,-2226.81005859375,304.1507873535156,0.6234644651412964,0.1537598669528961,0.1419811248779297,293.7585144042969,297.1499938964844,293.1499938964844,0.0049016899429261,-383.6774597167969,297.3740234375,0.3977245986461639,0.050000000745058,0.0514686331152915,293.22271728515625,297.1499938964844,293.1499938964844,0.336576372385025,-4680.12255859375,304.1629943847656,0.8654246926307678,0.4229078888893127,0.2981230020523071,293.2833251953125,297.1499938964844,293.1499938964844,0.4808158576488495,-8377.2392578125,304.1701354980469,0.9568535685539246,0.5607799291610718,0.5333356857299805,293.2001647949219,297.1499938964844,293.1499938964844,0.0149295898154377,-3762.88671875,303.92919921875,0.3977245986461639,0.050000000745058,0.2441450357437133,291.16998291015625,291.1499938964844,260.65155029296875,259.0755310058594,279.3036193847656,293.5363464355469,291.17242431640625,1.0,0.3706304728984833,0.8066264390945435,0.8066264390945435,1.0,1.0,-1.5231046676635742,0.6593928933143616,0.8637118339538574,0.3039442002773285,0.0,0.0,0.8200275301933289,118.14649963378906,96.0,42.03952026367188,-18261.083984375,506.7584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065490722656,308.8877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.552734375,18000.0,0.0,0.0,0.4191281795501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1136767864227295,1.113688349723816,-1.1616401934588794e-05,0.0,0.0004253618244547,0.0,0.0,167.44406127929688,0.0,0.0,0.0,0.6259037256240845,4.0,0.0,1.0
646320,293.14752197265625,297.1499938964844,293.1499938964844,0.0964701697230339,-2224.9677734375,304.1508178710937,0.6270476579666138,0.1539360880851745,0.1419952362775802,293.7622375488281,297.1499938964844,293.1499938964844,0.0048022526316344,-376.4026794433594,297.28631591796875,0.4005051851272583,0.050000000745058,0.0513244271278381,293.2222595214844,297.1499938964844,293.1499938964844,0.3354023993015289,-4667.06591796875,304.1632385253906,0.8701469898223877,0.4222596883773803,0.2975622713565826,293.282470703125,297.1499938964844,293.1499938964844,0.4788552522659302,-8350.0732421875,304.1707763671875,0.9621567130088806,0.5595983266830444,0.5320740342140198,293.2005615234375,297.1499938964844,293.1499938964844,0.0148134585469961,-3746.534912109375,303.9215087890625,0.4005051851272583,0.050000000745058,0.2434609830379486,291.1820678710937,291.1499938964844,260.65643310546875,259.07977294921875,279.3113708496094,293.5408630371094,291.1844787597656,1.0,0.3668731153011322,0.8063300848007202,0.8063300848007202,1.0,1.0,-1.5199395418167114,0.657880425453186,0.8620591163635254,0.3031275272369385,0.0,0.0,0.8170241713523865,114.43680572509766,84.0,41.98707580566406,-18228.974609375,495.2770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282775878906,308.9024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.76953125,18000.0,0.0,0.0,0.4194431900978088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1097021102905271,1.1097136735916138,-1.1570928108994847e-05,0.0,0.0004256815300323,0.0,0.0,166.0327911376953,0.0,0.0,0.0,0.6240673065185547,4.0,0.0,1.0
646380,293.1454162597656,297.1499938964844,293.1499938964844,0.0962852239608764,-2221.1142578125,304.1508483886719,0.637352466583252,0.1544243544340133,0.1420559585094452,293.77130126953125,297.1499938964844,293.1499938964844,0.0045561376027762,-358.2019958496094,297.0648803710937,0.4082724153995514,0.050000000745058,0.0509428530931472,293.22100830078125,297.1499938964844,293.1499938964844,0.3325490355491638,-4635.384765625,304.16357421875,0.884062647819519,0.4206803441047668,0.2961742877960205,293.2801208496094,297.1499938964844,293.1499938964844,0.4740753769874573,-8284.0673828125,304.1717834472656,0.976584017276764,0.5567168593406677,0.5289681553840637,293.2012939453125,297.1499938964844,293.1499938964844,0.0145217273384332,-3705.03369140625,303.9027099609375,0.4082724153995514,0.050000000745058,0.2416509687900543,291.21026611328125,291.1499938964844,260.6687927246094,259.0904846191406,279.33074951171875,293.5519714355469,291.2123413085937,1.0,0.3567853271961212,0.8055891990661621,0.8055891990661621,1.0,1.0,-1.511986494064331,0.6540834307670593,0.8579030632972717,0.3010733425617218,0.0,0.0,0.8070680499076843,104.62906646728516,72.0,39.083126068115234,-18140.599609375,465.3755187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9128723144531,308.9514465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18185.185546875,18000.0,0.0,0.0,0.4197269082069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0942884683609009,1.0942997932434082,-1.138417974289041e-05,0.0,0.000425969454227,0.0,0.0,160.52374267578125,0.0,0.0,0.0,0.616949737071991,4.0,0.0,1.0
646440,293.1454162597656,297.1499938964844,293.1499938964844,0.0962852239608764,-2221.1142578125,304.1508483886719,0.637352466583252,0.1544243544340133,0.1420559585094452,293.77130126953125,297.1499938964844,293.1499938964844,0.0045561376027762,-358.2019958496094,297.0648803710937,0.4082724153995514,0.050000000745058,0.0509428530931472,293.22100830078125,297.1499938964844,293.1499938964844,0.3325490355491638,-4635.384765625,304.16357421875,0.884062647819519,0.4206803441047668,0.2961742877960205,293.2801208496094,297.1499938964844,293.1499938964844,0.4740753769874573,-8284.0673828125,304.1717834472656,0.976584017276764,0.5567168593406677,0.5289681553840637,293.2012939453125,297.1499938964844,293.1499938964844,0.0145217273384332,-3705.03369140625,303.9027099609375,0.4082724153995514,0.050000000745058,0.2416509687900543,291.21026611328125,291.1499938964844,260.6687927246094,259.0904846191406,279.33074951171875,293.5519714355469,291.2123413085937,1.0,0.3567853271961212,0.8055891990661621,0.8055891990661621,1.0,1.0,-1.511986494064331,0.6540834307670593,0.8579030632972717,0.3010733425617218,0.0,0.0,0.8070680499076843,104.62906646728516,72.0,39.083126068115234,-18140.599609375,465.3755187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9128723144531,308.9514465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18185.185546875,18000.0,0.0,0.0,0.4197269082069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0942884683609009,1.0942997932434082,-1.138417974289041e-05,0.0,0.000425969454227,0.0,0.0,160.52374267578125,0.0,0.0,0.0,0.616949737071991,4.0,0.0,1.0
646500,293.1443786621094,297.1499938964844,293.1499938964844,0.0962180346250534,-2219.689697265625,304.1508178710937,0.6433841586112976,0.1546903848648071,0.1420995146036148,293.7757568359375,297.1499938964844,293.1499938964844,0.0044348048977553,-349.13983154296875,296.95263671875,0.4127922356128692,0.050000000745058,0.0507439598441123,293.2203369140625,297.1499938964844,293.1499938964844,0.331186830997467,-4620.29541015625,304.16357421875,0.8922087550163269,0.4199114441871643,0.2954890429973602,293.27886962890625,297.1499938964844,293.1499938964844,0.4717816710472107,-8252.5078125,304.1719970703125,0.9841939806938172,0.5553131699562073,0.527442455291748,293.2015380859375,297.1499938964844,293.1499938964844,0.0143775250762701,-3684.345703125,303.8934936523437,0.4127922356128692,0.050000000745058,0.2407075017690658,291.2225952148437,291.1499938964844,260.6751403808594,259.09600830078125,279.3404846191406,293.5574645996094,291.2244567871094,1.0,0.3514257073402405,0.8052187561988831,0.8052187561988831,1.0,1.0,-1.5080130100250244,0.6521878838539124,0.8558251857757568,0.3000457882881164,0.0,0.0,0.8009859919548035,99.52030181884766,72.0,36.238014221191406,-18091.63671875,450.0125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96942138671875,308.9808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18224.4765625,18000.0,0.0,0.0,0.4195801615715027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.083862066268921,1.0838733911514282,-1.12551579150022e-05,0.0,0.0004258205299265,0.0,0.0,156.8324737548828,0.0,0.0,0.0,0.6121424436569214,4.0,0.0,1.0
646560,293.143310546875,297.1499938964844,293.1499938964844,0.0961705222725868,-2218.656982421875,304.1507568359375,0.6501370668411255,0.1549687683582306,0.1421513855457306,293.7801818847656,297.1499938964844,293.1499938964844,0.0043148854747414,-340.1332092285156,296.8391418457031,0.4179287254810333,0.050000000745058,0.0505413264036178,293.2196655273437,297.1499938964844,293.1499938964844,0.3298800885677337,-4605.8486328125,304.1634826660156,0.901202380657196,0.4191556274890899,0.2948102951049804,293.277587890625,297.1499938964844,293.1499938964844,0.4695706367492676,-8222.1611328125,304.1720275878906,0.9919067025184632,0.5539332032203674,0.5259354710578918,293.2016906738281,297.1499938964844,293.1499938964844,0.0142356874421238,-3663.9169921875,303.8844299316406,0.4179287254810333,0.050000000745058,0.2397462874650955,291.2333984375,291.1499938964844,260.681640625,259.1016540527344,279.3502197265625,293.5629272460937,291.2349853515625,1.0,0.3458837866783142,0.8048644065856934,0.8048644065856934,1.0,1.0,-1.504054069519043,0.6503018736839294,0.8537521958351135,0.299022763967514,0.0,0.0,0.7943382263183594,94.31721496582033,60.0,32.57069396972656,-18039.34765625,434.4934387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03399658203125,309.01251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18259.78515625,18000.0,0.0,0.0,0.419231504201889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0718368291854858,1.071847915649414,-1.1105727026006209e-05,0.0,0.0004254666855558,0.0,0.0,152.63124084472656,0.0,0.0,0.0,0.6066122055053711,4.0,0.0,1.0
646620,293.1410522460937,297.1499938964844,293.1499938964844,0.0961221307516098,-2217.409912109375,304.1506042480469,0.6640412211418152,0.1555924415588379,0.1423455029726028,293.7886657714844,297.1499938964844,293.1499938964844,0.0040853773243725,-322.6705322265625,296.6123962402344,0.4288555085659027,0.050000000745058,0.050183467566967,293.21807861328125,297.1499938964844,293.1499938964844,0.3272774219512939,-4576.962890625,304.1633605957031,0.9201647639274596,0.4177079498767853,0.29352468252182,293.26953125,297.1499938964844,293.1499938964844,0.4532245099544525,-7988.92431640625,304.19384765625,0.9990000128746032,0.5522933006286621,0.5114055275917053,293.2016906738281,297.1499938964844,293.1499938964844,0.0139786479994654,-3626.029052734375,303.8671264648437,0.4288555085659027,0.050000000745058,0.2380487620830536,291.2569580078125,291.1499938964844,260.6951599121094,259.1133728027344,279.3815002441406,293.5777282714844,291.2611694335937,1.0,0.3338890373706817,0.8041557669639587,0.8041557669639587,1.0,1.0,-1.4821151494979858,0.6400039196014404,0.8421111702919006,0.2935409843921661,0.0,0.0,0.7787667512893677,84.86231994628906,48.0,44.48995590209961,-17820.919921875,398.9841613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914367675781,309.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18326.77734375,18000.0,0.0,0.0,0.4178244173526764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0434914827346802,1.0435022115707395,-1.075677209882997e-05,0.0,0.0004240386770106,0.0,0.0,143.02120971679688,0.0,0.0,0.0,0.5935930609703064,4.0,0.0,1.0
646680,293.1410522460937,297.1499938964844,293.1499938964844,0.0961221307516098,-2217.409912109375,304.1506042480469,0.6640412211418152,0.1555924415588379,0.1423455029726028,293.7886657714844,297.1499938964844,293.1499938964844,0.0040853773243725,-322.6705322265625,296.6123962402344,0.4288555085659027,0.050000000745058,0.050183467566967,293.21807861328125,297.1499938964844,293.1499938964844,0.3272774219512939,-4576.962890625,304.1633605957031,0.9201647639274596,0.4177079498767853,0.29352468252182,293.26953125,297.1499938964844,293.1499938964844,0.4532245099544525,-7988.92431640625,304.19384765625,0.9990000128746032,0.5522933006286621,0.5114055275917053,293.2016906738281,297.1499938964844,293.1499938964844,0.0139786479994654,-3626.029052734375,303.8671264648437,0.4288555085659027,0.050000000745058,0.2380487620830536,291.2569580078125,291.1499938964844,260.6951599121094,259.1133728027344,279.3815002441406,293.5777282714844,291.2611694335937,1.0,0.3338890373706817,0.8041557669639587,0.8041557669639587,1.0,1.0,-1.4821151494979858,0.6400039196014404,0.8421111702919006,0.2935409843921661,0.0,0.0,0.7787667512893677,84.86231994628906,48.0,44.48995590209961,-17820.919921875,398.9841613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914367675781,309.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18326.77734375,18000.0,0.0,0.0,0.4178244173526764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0434914827346802,1.0435022115707395,-1.075677209882997e-05,0.0,0.0004240386770106,0.0,0.0,143.02120971679688,0.0,0.0,0.0,0.5935930609703064,4.0,0.0,1.0
646740,293.13836669921875,297.1499938964844,293.1499938964844,0.0957956910133361,-2210.20654296875,304.15093994140625,0.6792518496513367,0.1563617289066314,0.1426946818828582,293.7970275878906,297.1499938964844,293.1499938964844,0.0038536293432116,-304.27593994140625,296.41363525390625,0.4414770305156708,0.050000000745058,0.049861840903759,293.2167358398437,297.1499938964844,293.1499938964844,0.3233745396137237,-4532.466796875,304.1654357910156,0.941016972064972,0.4162615537643432,0.292292833328247,293.2292175292969,297.1499938964844,293.1499938964844,0.4195566177368164,-7494.1220703125,304.2352600097656,0.9990000128746032,0.5573657155036926,0.4806481301784515,293.2007751464844,297.1499938964844,293.1499938964844,0.0136868255212903,-3578.041748046875,303.8536376953125,0.4414770305156708,0.050000000745058,0.2365231066942215,291.3294982910156,291.1499938964844,260.7095947265625,259.1258544921875,279.4401550292969,293.6199951171875,291.3360900878906,1.0,0.3202141225337982,0.8034470677375793,0.8034470677375793,1.0,1.0,-1.442649245262146,0.6217451691627502,0.8209041357040405,0.2833040952682495,0.0,0.0,0.7502496838569641,76.01175689697266,36.0,89.88844299316406,-17418.892578125,356.9805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408264160156,309.2646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18572.943359375,18000.0,0.0,0.0,0.4147010147571563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9963421821594238,0.9963524341583252,-1.0228411156276708e-05,0.0,0.0004208688042126,0.0,0.0,128.3059844970703,0.0,0.0,0.0,0.5721321702003479,4.0,0.0,1.0
646800,293.13836669921875,297.1499938964844,293.1499938964844,0.0957956910133361,-2210.20654296875,304.15093994140625,0.6792518496513367,0.1563617289066314,0.1426946818828582,293.7970275878906,297.1499938964844,293.1499938964844,0.0038536293432116,-304.27593994140625,296.41363525390625,0.4414770305156708,0.050000000745058,0.049861840903759,293.2167358398437,297.1499938964844,293.1499938964844,0.3233745396137237,-4532.466796875,304.1654357910156,0.941016972064972,0.4162615537643432,0.292292833328247,293.2292175292969,297.1499938964844,293.1499938964844,0.4195566177368164,-7494.1220703125,304.2352600097656,0.9990000128746032,0.5573657155036926,0.4806481301784515,293.2007751464844,297.1499938964844,293.1499938964844,0.0136868255212903,-3578.041748046875,303.8536376953125,0.4414770305156708,0.050000000745058,0.2365231066942215,291.3294982910156,291.1499938964844,260.7095947265625,259.1258544921875,279.4401550292969,293.6199951171875,291.3360900878906,1.0,0.3202141225337982,0.8034470677375793,0.8034470677375793,1.0,1.0,-1.442649245262146,0.6217451691627502,0.8209041357040405,0.2833040952682495,0.0,0.0,0.7502496838569641,76.01175689697266,36.0,89.88844299316406,-17418.892578125,356.9805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408264160156,309.2646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18572.943359375,18000.0,0.0,0.0,0.4147010147571563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9963421821594238,0.9963524341583252,-1.0228411156276708e-05,0.0,0.0004208688042126,0.0,0.0,128.3059844970703,0.0,0.0,0.0,0.5721321702003479,4.0,0.0,1.0
646860,293.1351623535156,297.1499938964844,293.1499938964844,0.0955604165792465,-2204.6767578125,304.1510009765625,0.6981194019317627,0.1573084443807602,0.1431967467069625,293.8050842285156,297.1499938964844,293.1499938964844,0.0036245267838239,-285.92547607421875,296.2183837890625,0.4583276808261871,0.050000000745058,0.0495291091501712,293.2155456542969,297.1499938964844,293.1499938964844,0.3193420171737671,-4486.51904296875,304.1669921875,0.964864194393158,0.414811760187149,0.2910402119159698,293.1605529785156,297.1499938964844,293.1499938964844,0.3816569149494171,-6940.36376953125,304.2698059082031,0.9990000128746032,0.5692228078842163,0.446603000164032,293.1979675292969,297.1499938964844,293.1499938964844,0.0134084848687052,-3530.403564453125,303.845703125,0.4583276808261871,0.050000000745058,0.2349447757005691,291.4067077636719,291.1499938964844,260.7251281738281,259.1392517089844,279.533935546875,293.7189636230469,291.4129943847656,1.0,0.3051665425300598,0.8030129671096802,0.8030129671096802,1.0,1.0,-1.3985859155654907,0.601477324962616,0.79710853099823,0.2719966769218445,0.0,0.0,0.7108101844787598,66.82430267333984,54.0,101.67233276367188,-16867.609375,314.2673034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8078308105469,309.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18857.482421875,18000.0,0.0,0.0,0.4091747403144836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920148491859436,0.9201579093933104,-9.406026038050186e-06,0.0,0.0004152603214606,0.0,0.0,106.7535629272461,0.0,0.0,0.0,0.5383318066596985,4.0,0.0,1.0
