time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1351623535156,297.1499938964844,293.1499938964844,0.0955604165792465,-2204.6767578125,304.1510009765625,0.6981194019317627,0.1573084443807602,0.1431967467069625,293.8050842285156,297.1499938964844,293.1499938964844,0.0036245267838239,-285.92547607421875,296.2183837890625,0.4583276808261871,0.050000000745058,0.0495291091501712,293.2155456542969,297.1499938964844,293.1499938964844,0.3193420171737671,-4486.51904296875,304.1669921875,0.964864194393158,0.414811760187149,0.2910402119159698,293.1605529785156,297.1499938964844,293.1499938964844,0.3816569149494171,-6940.36376953125,304.2698059082031,0.9990000128746032,0.5692228078842163,0.446603000164032,293.1979675292969,297.1499938964844,293.1499938964844,0.0134084848687052,-3530.403564453125,303.845703125,0.4583276808261871,0.050000000745058,0.2349447757005691,291.4067077636719,291.1499938964844,260.7251281738281,259.1392517089844,279.533935546875,293.7189636230469,291.4129943847656,1.0,0.3051665425300598,0.8030129671096802,0.8030129671096802,1.0,1.0,-1.3985859155654907,0.601477324962616,0.79710853099823,0.2719966769218445,0.0,0.0,0.7108101844787598,66.82430267333984,54.0,101.67233276367188,-16867.609375,314.2673034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8078308105469,309.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18857.482421875,18000.0,0.0,0.0,0.4091747403144836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920148491859436,0.9201579093933104,-9.406026038050186e-06,0.0,0.0004152603214606,0.0,0.0,106.7535629272461,0.0,0.0,0.0,0.5383318066596985,4.0,0.0,1.0
646980,293.1344909667969,297.1499938964844,293.1499938964844,0.0958928689360618,-2210.756591796875,304.15008544921875,0.7060145735740662,0.1578319221735,0.1437593102455139,293.81268310546875,297.1499938964844,293.1499938964844,0.0034175803884863,-269.84588623046875,295.9873962402344,0.4651249051094055,0.050000000745058,0.0494151152670383,293.2147521972656,297.1499938964844,293.1499938964844,0.3172287344932556,-4463.63427734375,304.1646423339844,0.9725173711776732,0.4133122861385345,0.289927214384079,293.08941650390625,297.1499938964844,293.1499938964844,0.3666513562202453,-6732.96484375,304.2534484863281,0.9990000128746032,0.5834315419197083,0.4343191385269165,293.194091796875,297.1499938964844,293.1499938964844,0.0133218821138143,-3516.6005859375,303.8401794433594,0.4651249051094055,0.050000000745058,0.2344040274620056,291.4259338378906,291.1499938964844,260.74200439453125,259.1537780761719,279.5619506835937,293.73651123046875,291.4209289550781,1.0,0.3007219433784485,0.802578866481781,0.802578866481781,1.0,1.0,-1.3823721408843994,0.5940609574317932,0.7883111238479614,0.2676649689674377,0.0,0.0,0.6711314916610718,63.6584587097168,72.0,8.917259216308594,-16446.59375,299.6421203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2665405273437,309.5144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18941.783203125,18000.0,0.0,0.0,0.4010496437549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257949948310852,0.8258033990859985,-8.424734005529899e-06,0.0,0.000407014391385,0.0,0.0,83.51953125,0.0,0.0,0.0,0.4978466928005218,4.0,0.0,1.0
647040,293.1344909667969,297.1499938964844,293.1499938964844,0.0958928689360618,-2210.756591796875,304.15008544921875,0.7060145735740662,0.1578319221735,0.1437593102455139,293.81268310546875,297.1499938964844,293.1499938964844,0.0034175803884863,-269.84588623046875,295.9873962402344,0.4651249051094055,0.050000000745058,0.0494151152670383,293.2147521972656,297.1499938964844,293.1499938964844,0.3172287344932556,-4463.63427734375,304.1646423339844,0.9725173711776732,0.4133122861385345,0.289927214384079,293.08941650390625,297.1499938964844,293.1499938964844,0.3666513562202453,-6732.96484375,304.2534484863281,0.9990000128746032,0.5834315419197083,0.4343191385269165,293.194091796875,297.1499938964844,293.1499938964844,0.0133218821138143,-3516.6005859375,303.8401794433594,0.4651249051094055,0.050000000745058,0.2344040274620056,291.4259338378906,291.1499938964844,260.74200439453125,259.1537780761719,279.5619506835937,293.73651123046875,291.4209289550781,1.0,0.3007219433784485,0.802578866481781,0.802578866481781,1.0,1.0,-1.3823721408843994,0.5940609574317932,0.7883111238479614,0.2676649689674377,0.0,0.0,0.6711314916610718,63.6584587097168,72.0,8.917259216308594,-16446.59375,299.6421203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2665405273437,309.5144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18941.783203125,18000.0,0.0,0.0,0.4010496437549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257949948310852,0.8258033990859985,-8.424734005529899e-06,0.0,0.000407014391385,0.0,0.0,83.51953125,0.0,0.0,0.0,0.4978466928005218,4.0,0.0,1.0
647100,293.13671875,297.1499938964844,293.1499938964844,0.0961712375283241,-2216.58349609375,304.1495666503906,0.7050027847290039,0.1575937867164611,0.1436899304389953,293.8161926269531,297.1499938964844,293.1499938964844,0.0033282097429037,-263.3221130371094,295.8406066894531,0.4642714560031891,0.050000000745058,0.049429465085268,293.2143859863281,297.1499938964844,293.1499938964844,0.317555695772171,-4468.6787109375,304.161376953125,0.970848262310028,0.4125637710094452,0.2894162833690643,293.0667419433594,297.1499938964844,293.1499938964844,0.3682558238506317,-6766.77099609375,304.23162841796875,0.9990000128746032,0.588661253452301,0.4358816146850586,293.1924133300781,297.1499938964844,293.1499938964844,0.0133706023916602,-3527.688720703125,303.8358154296875,0.4642714560031891,0.050000000745058,0.2344720959663391,291.38739013671875,291.1499938964844,260.7510070800781,259.1614990234375,279.5614318847656,293.728515625,291.3790588378906,1.0,0.3015429675579071,0.8023618459701538,0.8023618459701538,1.0,1.0,-1.383644938468933,0.5946215987205505,0.7890233993530273,0.2679515480995178,0.0,0.0,0.6590625643730164,64.04246520996094,72.0,-53.55769729614258,-16331.4345703125,301.0998840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49237060546875,309.54840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18777.7734375,18000.0,0.0,0.0,0.396329253911972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788355827331543,0.7883638739585876,-8.02066733740503e-06,0.0,0.0004022238135803,0.0,0.0,75.11479187011719,0.0,0.0,0.0,0.4819908142089844,4.0,0.0,1.0
647160,293.1381530761719,297.1499938964844,293.1499938964844,0.0964854136109352,-2223.220703125,304.1490783691406,0.7016148567199707,0.1574765145778656,0.1435657143592834,293.8195495605469,297.1499938964844,293.1499938964844,0.0032436251640319,-257.22125244140625,295.6856994628906,0.4611354172229767,0.050000000745058,0.0494813248515129,293.2140197753906,297.1499938964844,293.1499938964844,0.318215548992157,-4477.517578125,304.1581115722656,0.9662485122680664,0.411817342042923,0.2889357209205627,293.0545959472656,297.1499938964844,293.1499938964844,0.374291718006134,-6866.5400390625,304.2057800292969,0.9990000128746032,0.5921097993850708,0.4414876997470855,293.1911315917969,297.1499938964844,293.1499938964844,0.0134475389495491,-3543.931884765625,303.8305358886719,0.4611354172229767,0.050000000745058,0.2347180992364883,291.33795166015625,291.1499938964844,260.7604064941406,259.1695861816406,279.5639953613281,293.7316589355469,291.32891845703125,1.0,0.304082453250885,0.8021845817565918,0.8021845817565918,1.0,1.0,-1.3900015354156494,0.5975068211555481,0.7924947142601013,0.2695474624633789,0.0,0.0,0.6514537930488586,65.46224212646484,90.0,-95.29043579101562,-16292.4814453125,307.23406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.693115234375,309.58892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18571.703125,18000.0,0.0,0.0,0.3914304673671722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619987726211548,0.7620064616203308,-7.725926479906775e-06,0.0,0.0003972521808464,0.0,0.0,69.43651580810547,0.0,0.0,0.0,0.4707281291484833,4.0,0.0,1.0
647220,293.1365661621094,297.1499938964844,293.1499938964844,0.0977669060230255,-2248.82177734375,304.147216796875,0.6909288167953491,0.1580871045589447,0.1440431177616119,293.8263244628906,297.1499938964844,293.1499938964844,0.0030797428917139,-245.37088012695312,295.3660583496094,0.4500619173049927,0.050000000745058,0.0496816374361515,293.2135009765625,297.1499938964844,293.1499938964844,0.3198845684528351,-4498.80517578125,304.1526794433594,0.949473798274994,0.4103052318096161,0.2880382239818573,293.0612487792969,297.1499938964844,293.1499938964844,0.3970452845096588,-7221.373046875,304.1492004394531,0.9990000128746032,0.5932637453079224,0.4625083208084106,293.1900634765625,297.1499938964844,293.1499938964844,0.0136477891355752,-3584.28271484375,303.8162536621094,0.4500619173049927,0.050000000745058,0.2356683015823364,291.23162841796875,291.1499938964844,260.7805480957031,259.1867980957031,279.56988525390625,293.75372314453125,291.2223815917969,1.0,0.3134960532188415,0.8018301129341125,0.8018301129341125,1.0,1.0,-1.4161041975021362,0.6094085574150085,0.8066955804824829,0.276188462972641,0.0,0.0,0.6476065516471863,70.97981262207031,108.0,-135.12994384765625,-16406.576171875,332.1919250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96142578125,309.64617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.53515625,18000.0,0.0,0.0,0.3819701671600342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373515963554382,0.7373589873313904,-7.417353117489256e-06,0.0,0.0003876511473208,0.0,0.0,64.13826751708984,0.0,0.0,0.0,0.4599334597587585,4.0,0.0,1.0
647280,293.1365661621094,297.1499938964844,293.1499938964844,0.0977669060230255,-2248.82177734375,304.147216796875,0.6909288167953491,0.1580871045589447,0.1440431177616119,293.8263244628906,297.1499938964844,293.1499938964844,0.0030797428917139,-245.37088012695312,295.3660583496094,0.4500619173049927,0.050000000745058,0.0496816374361515,293.2135009765625,297.1499938964844,293.1499938964844,0.3198845684528351,-4498.80517578125,304.1526794433594,0.949473798274994,0.4103052318096161,0.2880382239818573,293.0612487792969,297.1499938964844,293.1499938964844,0.3970452845096588,-7221.373046875,304.1492004394531,0.9990000128746032,0.5932637453079224,0.4625083208084106,293.1900634765625,297.1499938964844,293.1499938964844,0.0136477891355752,-3584.28271484375,303.8162536621094,0.4500619173049927,0.050000000745058,0.2356683015823364,291.23162841796875,291.1499938964844,260.7805480957031,259.1867980957031,279.56988525390625,293.75372314453125,291.2223815917969,1.0,0.3134960532188415,0.8018301129341125,0.8018301129341125,1.0,1.0,-1.4161041975021362,0.6094085574150085,0.8066955804824829,0.276188462972641,0.0,0.0,0.6476065516471863,70.97981262207031,108.0,-135.12994384765625,-16406.576171875,332.1919250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96142578125,309.64617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.53515625,18000.0,0.0,0.0,0.3819701671600342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373515963554382,0.7373589873313904,-7.417353117489256e-06,0.0,0.0003876511473208,0.0,0.0,64.13826751708984,0.0,0.0,0.0,0.4599334597587585,4.0,0.0,1.0
647340,293.1341247558594,297.1499938964844,293.1499938964844,0.0996104478836059,-2284.840576171875,304.1451110839844,0.6769214868545532,0.1589260399341583,0.1451514065265655,293.833740234375,297.1499938964844,293.1499938964844,0.0029174201190471,-233.5033416748047,295.0364685058594,0.4358420372009277,0.050000000745058,0.0499958656728267,293.2132263183594,297.1499938964844,293.1499938964844,0.3217680752277374,-4522.04248046875,304.148681640625,0.9249920845031738,0.40875044465065,0.2871971726417541,293.10516357421875,297.1499938964844,293.1499938964844,0.4314605891704559,-7739.0673828125,304.0921630859375,0.9990000128746032,0.586682915687561,0.4936845898628235,293.1915283203125,297.1499938964844,293.1499938964844,0.013890903443098,-3631.716552734375,303.7950744628906,0.4358420372009277,0.050000000745058,0.2371588498353958,291.1227722167969,291.1499938964844,260.8026428222656,259.2056884765625,279.551025390625,293.7478942871094,291.1138610839844,1.0,0.3274518847465515,0.8014755845069885,0.8014755845069885,1.0,1.0,-1.4560112953186035,0.6276824474334717,0.8283288478851318,0.2864115536212921,0.0,0.0,0.6584791541099548,79.63660430908203,126.0,-146.99192810058594,-16737.8671875,372.48284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9881896972656,309.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17870.529296875,18000.0,0.0,0.0,0.3743147552013397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746134340763092,0.7461417317390442,-7.422067483275896e-06,0.0,0.0003798819088842,0.0,0.0,65.28727722167969,0.0,0.0,0.0,0.4629945158958435,4.0,0.0,1.0
647400,293.1341247558594,297.1499938964844,293.1499938964844,0.0996104478836059,-2284.840576171875,304.1451110839844,0.6769214868545532,0.1589260399341583,0.1451514065265655,293.833740234375,297.1499938964844,293.1499938964844,0.0029174201190471,-233.5033416748047,295.0364685058594,0.4358420372009277,0.050000000745058,0.0499958656728267,293.2132263183594,297.1499938964844,293.1499938964844,0.3217680752277374,-4522.04248046875,304.148681640625,0.9249920845031738,0.40875044465065,0.2871971726417541,293.10516357421875,297.1499938964844,293.1499938964844,0.4314605891704559,-7739.0673828125,304.0921630859375,0.9990000128746032,0.586682915687561,0.4936845898628235,293.1915283203125,297.1499938964844,293.1499938964844,0.013890903443098,-3631.716552734375,303.7950744628906,0.4358420372009277,0.050000000745058,0.2371588498353958,291.1227722167969,291.1499938964844,260.8026428222656,259.2056884765625,279.551025390625,293.7478942871094,291.1138610839844,1.0,0.3274518847465515,0.8014755845069885,0.8014755845069885,1.0,1.0,-1.4560112953186035,0.6276824474334717,0.8283288478851318,0.2864115536212921,0.0,0.0,0.6584791541099548,79.63660430908203,126.0,-146.99192810058594,-16737.8671875,372.48284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9881896972656,309.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17870.529296875,18000.0,0.0,0.0,0.3743147552013397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746134340763092,0.7461417317390442,-7.422067483275896e-06,0.0,0.0003798819088842,0.0,0.0,65.28727722167969,0.0,0.0,0.0,0.4629945158958435,4.0,0.0,1.0
647460,293.1341552734375,297.1499938964844,293.1499938964844,0.1012675538659095,-2317.158935546875,304.1439819335937,0.6608248353004456,0.1593303680419922,0.1460213214159011,293.8422241210937,297.1499938964844,293.1499938964844,0.0027531066443771,-221.3095092773437,294.6985778808594,0.4216063022613525,0.050000000745058,0.0504106916487216,293.2132263183594,297.1499938964844,293.1499938964844,0.323699951171875,-4545.4033203125,304.1459045410156,0.8988721966743469,0.4071488678455353,0.2863979339599609,293.1822204589844,297.1499938964844,293.1499938964844,0.4749723672866821,-8374.9921875,304.0390625,0.9990000128746032,0.5722644329071045,0.532050609588623,293.1962890625,297.1499938964844,293.1499938964844,0.0141568686813116,-3683.138916015625,303.7641296386719,0.4216063022613525,0.050000000745058,0.2391266226768493,291.0160827636719,291.1499938964844,260.8269348144531,259.226318359375,279.4922180175781,293.67877197265625,291.0072021484375,1.0,0.3446112275123596,0.8004514575004578,0.8004514575004578,1.0,1.0,-1.505010008811951,0.6501471996307373,0.8548628687858582,0.2989388406276703,0.0,0.0,0.6833953261375427,91.0310287475586,129.0,-149.38755798339844,-17233.658203125,426.60748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7373962402344,309.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17555.193359375,18000.0,0.0,0.0,0.3698802590370178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860155701637268,0.7860232591629028,-7.721808287897147e-06,0.0,0.0003753814380615,0.0,0.0,72.65727996826172,0.0,0.0,0.0,0.4792037308216095,4.0,0.0,1.0
647520,293.1341552734375,297.1499938964844,293.1499938964844,0.1012675538659095,-2317.158935546875,304.1439819335937,0.6608248353004456,0.1593303680419922,0.1460213214159011,293.8422241210937,297.1499938964844,293.1499938964844,0.0027531066443771,-221.3095092773437,294.6985778808594,0.4216063022613525,0.050000000745058,0.0504106916487216,293.2132263183594,297.1499938964844,293.1499938964844,0.323699951171875,-4545.4033203125,304.1459045410156,0.8988721966743469,0.4071488678455353,0.2863979339599609,293.1822204589844,297.1499938964844,293.1499938964844,0.4749723672866821,-8374.9921875,304.0390625,0.9990000128746032,0.5722644329071045,0.532050609588623,293.1962890625,297.1499938964844,293.1499938964844,0.0141568686813116,-3683.138916015625,303.7641296386719,0.4216063022613525,0.050000000745058,0.2391266226768493,291.0160827636719,291.1499938964844,260.8269348144531,259.226318359375,279.4922180175781,293.67877197265625,291.0072021484375,1.0,0.3446112275123596,0.8004514575004578,0.8004514575004578,1.0,1.0,-1.505010008811951,0.6501471996307373,0.8548628687858582,0.2989388406276703,0.0,0.0,0.6833953261375427,91.0310287475586,129.0,-149.38755798339844,-17233.658203125,426.60748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7373962402344,309.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17555.193359375,18000.0,0.0,0.0,0.3698802590370178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860155701637268,0.7860232591629028,-7.721808287897147e-06,0.0,0.0003753814380615,0.0,0.0,72.65727996826172,0.0,0.0,0.0,0.4792037308216095,4.0,0.0,1.0
647580,293.13690185546875,297.1499938964844,293.1499938964844,0.1020350307226181,-2331.75732421875,304.1448059082031,0.6445399522781372,0.159182608127594,0.1464851349592209,293.8516540527344,297.1499938964844,293.1499938964844,0.0025878527667373,-208.38943481445312,294.3955383300781,0.4089195430278778,0.050000000745058,0.0509132295846939,293.2129821777344,297.1499938964844,293.1499938964844,0.3239671289920807,-4548.38232421875,304.1471252441406,0.8745523691177368,0.4056003987789154,0.2856877744197845,293.2560729980469,297.1499938964844,293.1499938964844,0.4794975221157074,-8412.03515625,304.0714111328125,0.9789772629737854,0.5563552975654602,0.5309934616088867,293.20379638671875,297.1499938964844,293.1499938964844,0.0143579645082354,-3720.16455078125,303.7253723144531,0.4089195430278778,0.050000000745058,0.2415104359388351,290.969970703125,291.1499938964844,260.85357666015625,259.2489624023437,279.48150634765625,293.6364440917969,290.974365234375,1.0,0.3569261729717254,0.799427330493927,0.799427330493927,1.0,1.0,-1.5078831911087036,0.6512907147407532,0.8565924763679504,0.2997426688671112,0.0,0.0,0.7126860618591309,103.81715393066406,132.0,-40.66804504394531,-17453.455078125,460.6806335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2672424316406,309.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17360.060546875,18000.0,0.0,0.0,0.3691402375698089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850531816482544,0.8505401015281677,-8.318836080434266e-06,0.0,0.0003746304137166,0.0,0.0,86.48619079589844,0.0,0.0,0.0,0.5063490867614746,4.0,0.0,1.0
647640,293.13690185546875,297.1499938964844,293.1499938964844,0.1020350307226181,-2331.75732421875,304.1448059082031,0.6445399522781372,0.159182608127594,0.1464851349592209,293.8516540527344,297.1499938964844,293.1499938964844,0.0025878527667373,-208.38943481445312,294.3955383300781,0.4089195430278778,0.050000000745058,0.0509132295846939,293.2129821777344,297.1499938964844,293.1499938964844,0.3239671289920807,-4548.38232421875,304.1471252441406,0.8745523691177368,0.4056003987789154,0.2856877744197845,293.2560729980469,297.1499938964844,293.1499938964844,0.4794975221157074,-8412.03515625,304.0714111328125,0.9789772629737854,0.5563552975654602,0.5309934616088867,293.20379638671875,297.1499938964844,293.1499938964844,0.0143579645082354,-3720.16455078125,303.7253723144531,0.4089195430278778,0.050000000745058,0.2415104359388351,290.969970703125,291.1499938964844,260.85357666015625,259.2489624023437,279.48150634765625,293.6364440917969,290.974365234375,1.0,0.3569261729717254,0.799427330493927,0.799427330493927,1.0,1.0,-1.5078831911087036,0.6512907147407532,0.8565924763679504,0.2997426688671112,0.0,0.0,0.7126860618591309,103.81715393066406,132.0,-40.66804504394531,-17453.455078125,460.6806335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2672424316406,309.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17360.060546875,18000.0,0.0,0.0,0.3691402375698089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850531816482544,0.8505401015281677,-8.318836080434266e-06,0.0,0.0003746304137166,0.0,0.0,86.48619079589844,0.0,0.0,0.0,0.5063490867614746,4.0,0.0,1.0
647700,293.1387634277344,297.1499938964844,293.1499938964844,0.1018818020820617,-2328.396728515625,304.1460266113281,0.6381634473800659,0.158980906009674,0.1465427577495575,293.8570861816406,297.1499938964844,293.1499938964844,0.0024895097594708,-200.30596923828125,294.2767333984375,0.4041784405708313,0.050000000745058,0.0511388592422008,293.213134765625,297.1499938964844,293.1499938964844,0.3227875828742981,-4534.27978515625,304.1497802734375,0.8650094270706177,0.4047697782516479,0.2852942049503326,293.2725830078125,297.1499938964844,293.1499938964844,0.4738014936447143,-8325.40234375,304.0957946777344,0.966361165046692,0.5517614483833313,0.525968611240387,293.2076721191406,297.1499938964844,293.1499938964844,0.0143804978579282,-3723.642333984375,303.706298828125,0.4041784405708313,0.050000000745058,0.2425807416439056,290.99566650390625,291.1499938964844,260.8678894042969,259.26104736328125,279.4949951171875,293.6398620605469,290.9989929199219,1.0,0.3615345060825348,0.7989152669906616,0.7989152669906616,1.0,1.0,-1.5020620822906494,0.6484984755516052,0.853563666343689,0.2983030080795288,0.0,0.0,0.7203635573387146,109.42662048339844,132.0,6.562427997589111,-17430.671875,472.0338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0196228027344,309.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17482.78125,18000.0,0.0,0.0,0.3696312606334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8742710947990417,0.8742796778678894,-8.595230610808358e-06,0.0,0.0003751287586055,0.0,0.0,92.39094543457033,0.0,0.0,0.0,0.516788125038147,4.0,0.0,1.0
647760,293.1405334472656,297.1499938964844,293.1499938964844,0.1017573252320289,-2325.751953125,304.14697265625,0.6331992149353027,0.1587773710489273,0.146537110209465,293.86309814453125,297.1499938964844,293.1499938964844,0.0023875057231634,-192.0067901611328,294.1486511230469,0.4004607200622558,0.050000000745058,0.0513269044458866,293.21343994140625,297.1499938964844,293.1499938964844,0.3217874765396118,-4522.50341796875,304.151611328125,0.8575400710105896,0.4039132297039032,0.2848461270332336,293.2817687988281,297.1499938964844,293.1499938964844,0.4704294502735138,-8269.9033203125,304.1116943359375,0.955908477306366,0.5483980774879456,0.522446870803833,293.2113647460937,297.1499938964844,293.1499938964844,0.0143970297649502,-3727.07568359375,303.6867980957031,0.4004607200622558,0.050000000745058,0.2434727400541305,291.0116577148437,291.1499938964844,260.8828430175781,259.2737121582031,279.5096740722656,293.6477966308594,291.0136413574219,1.0,0.3654882907867431,0.7984035015106201,0.7984035015106201,1.0,1.0,-1.4985849857330322,0.6468300819396973,0.8517549633979797,0.2973359227180481,0.0,0.0,0.7279418706893921,114.123779296875,135.0,21.478759765625,-17394.587890625,482.0333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78424072265625,309.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17568.69921875,18000.0,0.0,0.0,0.3704851865768432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.893365740776062,0.8933745622634888,-8.819622962619178e-06,0.0,0.000375995383365,0.0,0.0,97.32132720947266,0.0,0.0,0.0,0.5253831744194031,4.0,0.0,1.0
647820,293.143310546875,297.1499938964844,293.1499938964844,0.1015653684735298,-2321.723388671875,304.1482849121094,0.6257490515708923,0.1584502011537552,0.1465069502592086,293.8763732910156,297.1499938964844,293.1499938964844,0.0021758086513727,-174.8629608154297,293.8785095214844,0.3945996165275574,0.050000000745058,0.0516317747533321,293.2139587402344,297.1499938964844,293.1499938964844,0.3199079930782318,-4500.6962890625,304.1541748046875,0.8462401032447815,0.4021967053413391,0.2838784754276275,293.28961181640625,297.1499938964844,293.1499938964844,0.4656712710857391,-8192.75390625,304.1321105957031,0.93939471244812,0.5434489250183105,0.5176161527633667,293.2178039550781,297.1499938964844,293.1499938964844,0.0144091797992587,-3731.534912109375,303.648193359375,0.3945996165275574,0.050000000745058,0.2449189126491546,291.0331726074219,291.1499938964844,260.9149169921875,259.30078125,279.5416259765625,293.6689758300781,291.0348205566406,1.0,0.3718718886375427,0.7973799705505371,0.7973799705505371,1.0,1.0,-1.493688941001892,0.6444424986839294,0.8492465019226074,0.2959392368793487,0.0,0.0,0.7420414686203003,121.75324249267578,123.0,28.08238410949707,-17324.59375,498.6109008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365478515625,308.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17642.623046875,18000.0,0.0,0.0,0.3729982674121856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9274694919586182,0.9274787306785583,-9.21342598303454e-06,0.0,0.0003785458102356,0.0,0.0,106.4394760131836,0.0,0.0,0.0,0.5406516790390015,4.0,0.0,1.0
647880,293.143310546875,297.1499938964844,293.1499938964844,0.1015653684735298,-2321.723388671875,304.1482849121094,0.6257490515708923,0.1584502011537552,0.1465069502592086,293.8763732910156,297.1499938964844,293.1499938964844,0.0021758086513727,-174.8629608154297,293.8785095214844,0.3945996165275574,0.050000000745058,0.0516317747533321,293.2139587402344,297.1499938964844,293.1499938964844,0.3199079930782318,-4500.6962890625,304.1541748046875,0.8462401032447815,0.4021967053413391,0.2838784754276275,293.28961181640625,297.1499938964844,293.1499938964844,0.4656712710857391,-8192.75390625,304.1321105957031,0.93939471244812,0.5434489250183105,0.5176161527633667,293.2178039550781,297.1499938964844,293.1499938964844,0.0144091797992587,-3731.534912109375,303.648193359375,0.3945996165275574,0.050000000745058,0.2449189126491546,291.0331726074219,291.1499938964844,260.9149169921875,259.30078125,279.5416259765625,293.6689758300781,291.0348205566406,1.0,0.3718718886375427,0.7973799705505371,0.7973799705505371,1.0,1.0,-1.493688941001892,0.6444424986839294,0.8492465019226074,0.2959392368793487,0.0,0.0,0.7420414686203003,121.75324249267578,123.0,28.08238410949707,-17324.59375,498.6109008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365478515625,308.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17642.623046875,18000.0,0.0,0.0,0.3729982674121856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9274694919586182,0.9274787306785583,-9.21342598303454e-06,0.0,0.0003785458102356,0.0,0.0,106.4394760131836,0.0,0.0,0.0,0.5406516790390015,4.0,0.0,1.0
647940,293.1449584960937,297.1499938964844,293.1499938964844,0.1012632250785827,-2315.685546875,304.1493530273437,0.6245043873786926,0.1582828611135482,0.1463582813739776,293.8899230957031,297.1499938964844,293.1499938964844,0.0019488559337332,-156.50445556640625,293.60406494140625,0.3937302231788635,0.050000000745058,0.0516768880188465,293.2140808105469,297.1499938964844,293.1499938964844,0.3177711963653564,-4476.12158203125,304.1563415527344,0.8437385559082031,0.4005544483661651,0.2827535271644592,293.2914123535156,297.1499938964844,293.1499938964844,0.4614309072494507,-8126.94970703125,304.1449890136719,0.934809386730194,0.5395402908325195,0.5138140320777893,293.2228698730469,297.1499938964844,293.1499938964844,0.0142985368147492,-3717.5751953125,303.6115417480469,0.3937302231788635,0.050000000745058,0.2451329082250595,291.054931640625,291.1499938964844,260.95001220703125,259.330322265625,279.5766906738281,293.6923522949219,291.05694580078125,1.0,0.3717244863510132,0.7963564395904541,0.7963564395904541,1.0,1.0,-1.4879077672958374,0.6416445374488831,0.8462632894515991,0.2943232953548431,0.0,0.0,0.7533162832260132,122.78976440429688,111.0,31.6779899597168,-17245.259765625,497.8484191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291748046875,308.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17707.2734375,18000.0,0.0,0.0,0.3762013912200928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9557448625564576,0.9557544589042664,-9.551397852192167e-06,0.0,0.0003817965916823,0.0,0.0,114.4612274169922,0.0,0.0,0.0,0.5533713698387146,4.0,0.0,1.0
648000,293.1449584960937,297.1499938964844,293.1499938964844,0.1012632250785827,-2315.685546875,304.1493530273437,0.6245043873786926,0.1582828611135482,0.1463582813739776,293.8899230957031,297.1499938964844,293.1499938964844,0.0019488559337332,-156.50445556640625,293.60406494140625,0.3937302231788635,0.050000000745058,0.0516768880188465,293.2140808105469,297.1499938964844,293.1499938964844,0.3177711963653564,-4476.12158203125,304.1563415527344,0.8437385559082031,0.4005544483661651,0.2827535271644592,293.2914123535156,297.1499938964844,293.1499938964844,0.4614309072494507,-8126.94970703125,304.1449890136719,0.934809386730194,0.5395402908325195,0.5138140320777893,293.2228698730469,297.1499938964844,293.1499938964844,0.0142985368147492,-3717.5751953125,303.6115417480469,0.3937302231788635,0.050000000745058,0.2451329082250595,291.054931640625,291.1499938964844,260.95001220703125,259.330322265625,279.5766906738281,293.6923522949219,291.05694580078125,1.0,0.3717244863510132,0.7963564395904541,0.7963564395904541,1.0,1.0,-1.4879077672958374,0.6416445374488831,0.8462632894515991,0.2943232953548431,0.0,0.0,0.7533162832260132,122.78976440429688,111.0,31.6779899597168,-17245.259765625,497.8484191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291748046875,308.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17707.2734375,18000.0,0.0,0.0,0.3762013912200928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9557448625564576,0.9557544589042664,-9.551397852192167e-06,0.0,0.0003817965916823,0.0,0.0,114.4612274169922,0.0,0.0,0.0,0.5533713698387146,4.0,0.0,1.0
648060,293.1407165527344,297.1499938964844,293.1499938964844,0.1015299558639526,-2320.29931640625,304.14910888671875,0.6286484003067017,0.1592775732278823,0.1469069123268127,293.8970642089844,297.1499938964844,293.1499938964844,0.0017272459808737,-138.59423828125,293.3446655273437,0.396522581577301,0.050000000745058,0.0515317060053348,293.2088623046875,297.1499938964844,293.1499938964844,0.3162053227424621,-4458.36572265625,304.15679931640625,0.8478098511695862,0.3999930620193481,0.2821094095706939,293.2859191894531,297.1499938964844,293.1499938964844,0.4579305052757263,-8074.42236328125,304.1523742675781,0.9391631484031676,0.537077784538269,0.5110902190208435,293.22052001953125,297.1499938964844,293.1499938964844,0.0141541790217161,-3695.998291015625,303.5939025878906,0.396522581577301,0.050000000745058,0.2444442212581634,291.07769775390625,291.1499938964844,260.98883056640625,259.36309814453125,279.6060791015625,293.706298828125,291.07940673828125,1.0,0.367657721042633,0.7956547141075134,0.7956547141075134,1.0,1.0,-1.4835213422775269,0.639537513256073,0.8439838290214539,0.2930827140808105,0.0,0.0,0.7613719701766968,119.03277587890624,99.0,30.961986541748047,-17180.9296875,485.7967224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7836608886719,308.5785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17781.564453125,18000.0,0.0,0.0,0.3796605765819549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9768683314323424,0.9768781065940856,-9.816098099690862e-06,0.0,0.0003853072412312,0.0,0.0,120.7835922241211,0.0,0.0,0.0,0.5629595518112183,4.0,0.0,1.0
648120,293.1407165527344,297.1499938964844,293.1499938964844,0.1015299558639526,-2320.29931640625,304.14910888671875,0.6286484003067017,0.1592775732278823,0.1469069123268127,293.8970642089844,297.1499938964844,293.1499938964844,0.0017272459808737,-138.59423828125,293.3446655273437,0.396522581577301,0.050000000745058,0.0515317060053348,293.2088623046875,297.1499938964844,293.1499938964844,0.3162053227424621,-4458.36572265625,304.15679931640625,0.8478098511695862,0.3999930620193481,0.2821094095706939,293.2859191894531,297.1499938964844,293.1499938964844,0.4579305052757263,-8074.42236328125,304.1523742675781,0.9391631484031676,0.537077784538269,0.5110902190208435,293.22052001953125,297.1499938964844,293.1499938964844,0.0141541790217161,-3695.998291015625,303.5939025878906,0.396522581577301,0.050000000745058,0.2444442212581634,291.07769775390625,291.1499938964844,260.98883056640625,259.36309814453125,279.6060791015625,293.706298828125,291.07940673828125,1.0,0.367657721042633,0.7956547141075134,0.7956547141075134,1.0,1.0,-1.4835213422775269,0.639537513256073,0.8439838290214539,0.2930827140808105,0.0,0.0,0.7613719701766968,119.03277587890624,99.0,30.961986541748047,-17180.9296875,485.7967224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7836608886719,308.5785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17781.564453125,18000.0,0.0,0.0,0.3796605765819549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9768683314323424,0.9768781065940856,-9.816098099690862e-06,0.0,0.0003853072412312,0.0,0.0,120.7835922241211,0.0,0.0,0.0,0.5629595518112183,4.0,0.0,1.0
648180,293.1391906738281,297.1499938964844,293.1499938964844,0.1015949919819831,-2321.09716796875,304.1493225097656,0.6353386044502258,0.1598272919654846,0.1472294181585312,293.90545654296875,297.1499938964844,293.1499938964844,0.0014979641418904,-120.0887680053711,293.08135986328125,0.4013693034648895,0.050000000745058,0.0512804836034774,293.2066345214844,297.1499938964844,293.1499938964844,0.3143311142921448,-4437.00146484375,304.1576843261719,0.8556755185127258,0.3989582061767578,0.2812628149986267,293.2823791503906,297.1499938964844,293.1499938964844,0.454155683517456,-8019.07958984375,304.1578369140625,0.9484785199165344,0.5343568325042725,0.5083231329917908,293.2192077636719,297.1499938964844,293.1499938964844,0.0139465508982539,-3664.99755859375,303.5743713378906,0.4013693034648895,0.050000000745058,0.2432525306940078,291.1018371582031,291.1499938964844,261.0317687988281,259.3995361328125,279.6363220214844,293.7171325683594,291.1041564941406,1.0,0.3609532117843628,0.7949529886245728,0.7949529886245728,1.0,1.0,-1.4778388738632202,0.6368324160575867,0.8410065174102783,0.2915202677249908,0.0,0.0,0.76626056432724,112.56788635253906,87.0,35.04692840576172,-17116.8359375,466.26275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62548828125,308.4986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.970703125,18000.0,0.0,0.0,0.3830527365207672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9915632009506226,0.9915732145309448,-1.0008125173044393e-05,0.0,0.0003887498169206,0.0,0.0,125.368408203125,0.0,0.0,0.0,0.5696526765823364,4.0,0.0,1.0
648240,293.1391906738281,297.1499938964844,293.1499938964844,0.1015949919819831,-2321.09716796875,304.1493225097656,0.6353386044502258,0.1598272919654846,0.1472294181585312,293.90545654296875,297.1499938964844,293.1499938964844,0.0014979641418904,-120.0887680053711,293.08135986328125,0.4013693034648895,0.050000000745058,0.0512804836034774,293.2066345214844,297.1499938964844,293.1499938964844,0.3143311142921448,-4437.00146484375,304.1576843261719,0.8556755185127258,0.3989582061767578,0.2812628149986267,293.2823791503906,297.1499938964844,293.1499938964844,0.454155683517456,-8019.07958984375,304.1578369140625,0.9484785199165344,0.5343568325042725,0.5083231329917908,293.2192077636719,297.1499938964844,293.1499938964844,0.0139465508982539,-3664.99755859375,303.5743713378906,0.4013693034648895,0.050000000745058,0.2432525306940078,291.1018371582031,291.1499938964844,261.0317687988281,259.3995361328125,279.6363220214844,293.7171325683594,291.1041564941406,1.0,0.3609532117843628,0.7949529886245728,0.7949529886245728,1.0,1.0,-1.4778388738632202,0.6368324160575867,0.8410065174102783,0.2915202677249908,0.0,0.0,0.76626056432724,112.56788635253906,87.0,35.04692840576172,-17116.8359375,466.26275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62548828125,308.4986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.970703125,18000.0,0.0,0.0,0.3830527365207672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9915632009506226,0.9915732145309448,-1.0008125173044393e-05,0.0,0.0003887498169206,0.0,0.0,125.368408203125,0.0,0.0,0.0,0.5696526765823364,4.0,0.0,1.0
648300,293.13873291015625,297.1499938964844,293.1499938964844,0.101526953279972,-2319.588134765625,304.1495666503906,0.6395081281661987,0.1600552201271057,0.1472983360290527,293.909912109375,297.1499938964844,293.1499938964844,0.0013820847962051,-110.73819732666016,292.9505615234375,0.4043987989425659,0.050000000745058,0.0511282347142696,293.2059020996094,297.1499938964844,293.1499938964844,0.3132177293300628,-4424.2646484375,304.1582946777344,0.8608466982841492,0.3983846008777618,0.2807608842849731,293.2807922363281,297.1499938964844,293.1499938964844,0.4520663022994995,-7988.77587890625,304.16021728515625,0.9545063376426696,0.5329892039299011,0.5068866014480591,293.21881103515625,297.1499938964844,293.1499938964844,0.0138269700109958,-3646.756103515625,303.5641784667969,0.4043987989425659,0.050000000745058,0.2425303310155868,291.1165771484375,291.1499938964844,261.0546875,259.41900634765625,279.65252685546875,293.7228698730469,291.1191101074219,1.0,0.356872946023941,0.7946021556854248,0.7946021556854248,1.0,1.0,-1.4745450019836426,0.6352730989456177,0.8392719030380249,0.2906190454959869,0.0,0.0,0.7670186161994934,108.65280151367188,87.0,38.582496643066406,-17082.0390625,454.5838317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5785217285156,308.477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.42578125,18000.0,0.0,0.0,0.3846217393875122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9957751035690308,0.9957851767539978,-1.0069460586237255e-05,0.0,0.0003903421747963,0.0,0.0,126.7573699951172,0.0,0.0,0.0,0.5715875029563904,4.0,0.0,1.0
648360,293.1383361816406,297.1499938964844,293.1499938964844,0.1014272272586822,-2317.4775390625,304.1498107910156,0.6442931890487671,0.1602754592895507,0.1473420113325119,293.9144897460937,297.1499938964844,293.1499938964844,0.001265714643523,-101.35418701171876,292.820068359375,0.4078498482704162,0.050000000745058,0.0509627871215343,293.20526123046875,297.1499938964844,293.1499938964844,0.3120414018630981,-4410.8046875,304.158935546875,0.8668644428253174,0.3978008925914764,0.2802366614341736,293.2792358398437,297.1499938964844,293.1499938964844,0.4499020278453827,-7957.56494140625,304.16229248046875,0.9612798690795898,0.531636655330658,0.5054455995559692,293.2185363769531,297.1499938964844,293.1499938964844,0.0137005196884274,-3627.23583984375,303.55377197265625,0.4078498482704162,0.050000000745058,0.2417455166578292,291.1324768066406,291.1499938964844,261.0784912109375,259.4393005371094,279.6694030761719,293.72900390625,291.1351928710937,1.0,0.3524081707000732,0.7942577004432678,0.7942577004432678,1.0,1.0,-1.471097469329834,0.6336448788642883,0.8374526500701904,0.2896775901317596,0.0,0.0,0.7665936946868896,104.40084838867188,75.0,41.78083038330078,-17045.048828125,442.0269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5522155761719,308.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.44140625,18000.0,0.0,0.0,0.3860571384429931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9975876808166504,0.9975977540016174,-1.0102938176714815e-05,0.0,0.000391798937926,0.0,0.0,127.42176818847656,0.0,0.0,0.0,0.5724394917488098,4.0,0.0,1.0
648420,293.1376342773437,297.1499938964844,293.1499938964844,0.1011817678809166,-2312.39208984375,304.1502990722656,0.6559364795684814,0.1607137620449066,0.147393599152565,293.923828125,297.1499938964844,293.1499938964844,0.0010325256735086,-82.57841491699219,292.5587158203125,0.4163130819797516,0.050000000745058,0.0506028048694133,293.2041320800781,297.1499938964844,293.1499938964844,0.3095991909503937,-4382.884765625,304.1600036621094,0.8815643191337585,0.3966323435306549,0.2791591584682464,293.276123046875,297.1499938964844,293.1499938964844,0.4454760551452636,-7894.1826171875,304.16552734375,0.9764994978904724,0.5289982557296753,0.5025900602340698,293.2182312011719,297.1499938964844,293.1499938964844,0.013435736298561,-3585.72900390625,303.5326538085937,0.4163130819797516,0.050000000745058,0.2400379180908203,291.166015625,291.1499938964844,261.128662109375,259.4821472167969,279.7050170898437,293.7422790527344,291.1688232421875,1.0,0.342538982629776,0.7935687303543091,0.7935687303543091,1.0,1.0,-1.4639558792114258,0.6302779316902161,0.8336779475212097,0.2877283990383148,0.0,0.0,0.7622193694114685,95.15634155273438,63.0,45.64923095703125,-16963.234375,415.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5578308105469,308.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.732421875,18000.0,0.0,0.0,0.3884047567844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9936986565589904,0.9937087297439576,-1.0080401807499584e-05,0.0,0.0003941814356949,0.0,0.0,126.44247436523438,0.0,0.0,0.0,0.5707393288612366,4.0,0.0,1.0
648480,293.1376342773437,297.1499938964844,293.1499938964844,0.1011817678809166,-2312.39208984375,304.1502990722656,0.6559364795684814,0.1607137620449066,0.147393599152565,293.923828125,297.1499938964844,293.1499938964844,0.0010325256735086,-82.57841491699219,292.5587158203125,0.4163130819797516,0.050000000745058,0.0506028048694133,293.2041320800781,297.1499938964844,293.1499938964844,0.3095991909503937,-4382.884765625,304.1600036621094,0.8815643191337585,0.3966323435306549,0.2791591584682464,293.276123046875,297.1499938964844,293.1499938964844,0.4454760551452636,-7894.1826171875,304.16552734375,0.9764994978904724,0.5289982557296753,0.5025900602340698,293.2182312011719,297.1499938964844,293.1499938964844,0.013435736298561,-3585.72900390625,303.5326538085937,0.4163130819797516,0.050000000745058,0.2400379180908203,291.166015625,291.1499938964844,261.128662109375,259.4821472167969,279.7050170898437,293.7422790527344,291.1688232421875,1.0,0.342538982629776,0.7935687303543091,0.7935687303543091,1.0,1.0,-1.4639558792114258,0.6302779316902161,0.8336779475212097,0.2877283990383148,0.0,0.0,0.7622193694114685,95.15634155273438,63.0,45.64923095703125,-16963.234375,415.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5578308105469,308.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.732421875,18000.0,0.0,0.0,0.3884047567844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9936986565589904,0.9937087297439576,-1.0080401807499584e-05,0.0,0.0003941814356949,0.0,0.0,126.44247436523438,0.0,0.0,0.0,0.5707393288612366,4.0,0.0,1.0
648540,293.136962890625,297.1499938964844,293.1499938964844,0.10092543810606,-2307.1376953125,304.1506042480469,0.6708142757415771,0.1611601263284683,0.1474255323410034,293.9332580566406,297.1499938964844,293.1499938964844,0.0007998609216883,-63.893157958984375,292.29461669921875,0.4277231097221374,0.050000000745058,0.0502168610692024,293.2030639648437,297.1499938964844,293.1499938964844,0.3071591854095459,-4355.05712890625,304.1607360839844,0.9001377820968628,0.3954778909683227,0.2780698239803314,293.2728576660156,297.1499938964844,293.1499938964844,0.441094309091568,-7831.91650390625,304.1676330566406,0.9929463863372804,0.5264607071876526,0.4998004734516144,293.21807861328125,297.1499938964844,293.1499938964844,0.0131663084030151,-3542.817138671875,303.5112609863281,0.4277231097221374,0.050000000745058,0.2382071614265442,291.1987609863281,291.1499938964844,261.18194580078125,259.5277404785156,279.7426147460937,293.7566223144531,291.20135498046875,1.0,0.3316627740859985,0.7928798198699951,0.7928798198699951,1.0,1.0,-1.4566766023635864,0.6268514394760132,0.8298251628875732,0.2857410013675689,0.0,0.0,0.7534972429275513,85.25259399414062,51.0,44.97053909301758,-16868.23046875,386.73052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6331481933594,308.5195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18166.212890625,18000.0,0.0,0.0,0.389888733625412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9798510670661926,0.9798609614372252,-9.93852790998062e-06,0.0,0.0003956875007133,0.0,0.0,122.44754028320312,0.0,0.0,0.0,0.5645536184310913,4.0,0.0,1.0
648600,293.136962890625,297.1499938964844,293.1499938964844,0.10092543810606,-2307.1376953125,304.1506042480469,0.6708142757415771,0.1611601263284683,0.1474255323410034,293.9332580566406,297.1499938964844,293.1499938964844,0.0007998609216883,-63.893157958984375,292.29461669921875,0.4277231097221374,0.050000000745058,0.0502168610692024,293.2030639648437,297.1499938964844,293.1499938964844,0.3071591854095459,-4355.05712890625,304.1607360839844,0.9001377820968628,0.3954778909683227,0.2780698239803314,293.2728576660156,297.1499938964844,293.1499938964844,0.441094309091568,-7831.91650390625,304.1676330566406,0.9929463863372804,0.5264607071876526,0.4998004734516144,293.21807861328125,297.1499938964844,293.1499938964844,0.0131663084030151,-3542.817138671875,303.5112609863281,0.4277231097221374,0.050000000745058,0.2382071614265442,291.1987609863281,291.1499938964844,261.18194580078125,259.5277404785156,279.7426147460937,293.7566223144531,291.20135498046875,1.0,0.3316627740859985,0.7928798198699951,0.7928798198699951,1.0,1.0,-1.4566766023635864,0.6268514394760132,0.8298251628875732,0.2857410013675689,0.0,0.0,0.7534972429275513,85.25259399414062,51.0,44.97053909301758,-16868.23046875,386.73052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6331481933594,308.5195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18166.212890625,18000.0,0.0,0.0,0.389888733625412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9798510670661926,0.9798609614372252,-9.93852790998062e-06,0.0,0.0003956875007133,0.0,0.0,122.44754028320312,0.0,0.0,0.0,0.5645536184310913,4.0,0.0,1.0
