time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1361083984375,297.1499938964844,293.1499938964844,0.1006529852747917,-2301.451171875,304.15087890625,0.6864995956420898,0.1616659611463546,0.1475357264280319,293.94244384765625,297.1499938964844,293.1499938964844,0.0005730289267376,-45.70266342163086,292.0363464355469,0.4407172501087188,0.050000000745058,0.0498792082071304,293.201904296875,297.1499938964844,293.1499938964844,0.3045561611652374,-4325.2060546875,304.1615295410156,0.9204124212265016,0.3943662643432617,0.2770403325557709,293.2615661621094,297.1499938964844,293.1499938964844,0.422052800655365,-7550.61865234375,304.1952819824219,0.9990000128746032,0.5255839228630066,0.4823493957519531,293.2176513671875,297.1499938964844,293.1499938964844,0.0129165910184383,-3501.40771484375,303.490966796875,0.4407172501087188,0.050000000745058,0.2366054952144622,291.2389221191406,291.1499938964844,261.2380065917969,259.5757751464844,279.8007507324219,293.784912109375,291.24530029296875,1.0,0.3194459080696106,0.7922335267066956,0.7922335267066956,1.0,1.0,-1.4323110580444336,0.6155549883842468,0.8167560696601868,0.2795071899890899,0.0,0.0,0.7393991947174072,76.27616119384766,39.0,68.57220458984375,-16634.046875,352.6514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7798156738281,308.6226501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18281.755859375,18000.0,0.0,0.0,0.3902276158332824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956139862537384,0.9561495184898376,-9.685902114142664e-06,0.0,0.0003960314206779,0.0,0.0,115.70049285888672,0.0,0.0,0.0,0.5539186000823975,4.0,0.0,1.0
648720,293.1361083984375,297.1499938964844,293.1499938964844,0.1006529852747917,-2301.451171875,304.15087890625,0.6864995956420898,0.1616659611463546,0.1475357264280319,293.94244384765625,297.1499938964844,293.1499938964844,0.0005730289267376,-45.70266342163086,292.0363464355469,0.4407172501087188,0.050000000745058,0.0498792082071304,293.201904296875,297.1499938964844,293.1499938964844,0.3045561611652374,-4325.2060546875,304.1615295410156,0.9204124212265016,0.3943662643432617,0.2770403325557709,293.2615661621094,297.1499938964844,293.1499938964844,0.422052800655365,-7550.61865234375,304.1952819824219,0.9990000128746032,0.5255839228630066,0.4823493957519531,293.2176513671875,297.1499938964844,293.1499938964844,0.0129165910184383,-3501.40771484375,303.490966796875,0.4407172501087188,0.050000000745058,0.2366054952144622,291.2389221191406,291.1499938964844,261.2380065917969,259.5757751464844,279.8007507324219,293.784912109375,291.24530029296875,1.0,0.3194459080696106,0.7922335267066956,0.7922335267066956,1.0,1.0,-1.4323110580444336,0.6155549883842468,0.8167560696601868,0.2795071899890899,0.0,0.0,0.7393991947174072,76.27616119384766,39.0,68.57220458984375,-16634.046875,352.6514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7798156738281,308.6226501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18281.755859375,18000.0,0.0,0.0,0.3902276158332824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956139862537384,0.9561495184898376,-9.685902114142664e-06,0.0,0.0003960314206779,0.0,0.0,115.70049285888672,0.0,0.0,0.0,0.5539186000823975,4.0,0.0,1.0
648780,293.1343078613281,297.1499938964844,293.1499938964844,0.1000733971595764,-2289.2587890625,304.15155029296875,0.7037053108215332,0.1623786240816116,0.1478225737810135,293.9515991210937,297.1499938964844,293.1499938964844,0.0004042909131385,-18.000999450683594,291.82763671875,0.4560965299606323,0.050000000745058,0.0495685897767543,293.2011108398437,297.1499938964844,293.1499938964844,0.3005988001823425,-4278.93505859375,304.1642761230469,0.9434947371482848,0.3932138681411743,0.2760252058506012,293.2147827148437,297.1499938964844,293.1499938964844,0.3867553472518921,-7028.71044921875,304.2388000488281,0.9990000128746032,0.5321701169013977,0.4507668614387512,293.2159729003906,297.1499938964844,293.1499938964844,0.0126351453363895,-3449.35693359375,303.477294921875,0.4560965299606323,0.050000000745058,0.2351320385932922,291.3319091796875,291.1499938964844,261.2965087890625,259.6259765625,279.9096984863281,293.8814697265625,291.3404235839844,1.0,0.305422693490982,0.791587233543396,0.791587233543396,1.0,1.0,-1.3913835287094116,0.5967649817466736,0.7946186065673828,0.2689265608787536,0.0,0.0,0.7091601490974426,67.70536804199219,42.0,116.89157104492188,-16190.6806640625,313.14959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.7861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18602.25,18000.0,0.0,0.0,0.388447493314743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056950807571412,0.9057042598724364,-9.188054718833882e-06,0.0,0.0003942248295061,0.0,0.0,102.41896057128906,0.0,0.0,0.0,0.5316624045372009,4.0,0.0,1.0
648840,293.1343078613281,297.1499938964844,293.1499938964844,0.1000733971595764,-2289.2587890625,304.15155029296875,0.7037053108215332,0.1623786240816116,0.1478225737810135,293.9515991210937,297.1499938964844,293.1499938964844,0.0004042909131385,-18.000999450683594,291.82763671875,0.4560965299606323,0.050000000745058,0.0495685897767543,293.2011108398437,297.1499938964844,293.1499938964844,0.3005988001823425,-4278.93505859375,304.1642761230469,0.9434947371482848,0.3932138681411743,0.2760252058506012,293.2147827148437,297.1499938964844,293.1499938964844,0.3867553472518921,-7028.71044921875,304.2388000488281,0.9990000128746032,0.5321701169013977,0.4507668614387512,293.2159729003906,297.1499938964844,293.1499938964844,0.0126351453363895,-3449.35693359375,303.477294921875,0.4560965299606323,0.050000000745058,0.2351320385932922,291.3319091796875,291.1499938964844,261.2965087890625,259.6259765625,279.9096984863281,293.8814697265625,291.3404235839844,1.0,0.305422693490982,0.791587233543396,0.791587233543396,1.0,1.0,-1.3913835287094116,0.5967649817466736,0.7946186065673828,0.2689265608787536,0.0,0.0,0.7091601490974426,67.70536804199219,42.0,116.89157104492188,-16190.6806640625,313.14959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.7861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18602.25,18000.0,0.0,0.0,0.388447493314743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056950807571412,0.9057042598724364,-9.188054718833882e-06,0.0,0.0003942248295061,0.0,0.0,102.41896057128906,0.0,0.0,0.0,0.5316624045372009,4.0,0.0,1.0
648900,293.1331787109375,297.1499938964844,293.1499938964844,0.0998890548944473,-2285.16015625,304.1515808105469,0.7111912965774536,0.1627967357635498,0.1480865329504013,293.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7262878417969,0.4630447626113891,0.050000000745058,0.0494497790932655,293.200927734375,297.1499938964844,293.1499938964844,0.298651248216629,-4256.23974609375,304.16522216796875,0.952904224395752,0.3926056325435638,0.275524765253067,293.1819152832031,297.1499938964844,293.1499938964844,0.3720022141933441,-6812.0283203125,304.24932861328125,0.9990000128746032,0.537798285484314,0.4380830824375152,293.2141418457031,297.1499938964844,293.1499938964844,0.0125198597088456,-3427.0830078125,303.4732666015625,0.4630447626113891,0.050000000745058,0.2345684617757797,291.3784484863281,291.1499938964844,261.3265686035156,259.6517639160156,279.9698791503906,293.9459228515625,291.3853759765625,1.0,0.3001964688301086,0.7912641167640686,0.7912641167640686,1.0,1.0,-1.3750473260879517,0.5893034934997559,0.7857438325881958,0.2646360993385315,0.0,0.0,0.6892282962799072,64.4194107055664,42.0,116.52304077148438,-15949.68359375,298.2571716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2485656738281,308.8583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18769.583984375,18000.0,0.0,0.0,0.3865180611610412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8671793341636658,0.8671881556510925,-8.811245606921148e-06,0.0,0.0003922666946891,0.0,0.0,92.950439453125,0.0,0.0,0.0,0.5150505900382996,4.0,0.0,1.0
648960,293.1373596191406,297.1499938964844,293.1499938964844,0.0996389687061309,-2280.210205078125,304.1517639160156,0.7165160775184631,0.1621994972229004,0.1479900628328323,293.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8059997558594,0.4684349596500397,0.050000000745058,0.0493578799068927,293.2007751464844,297.1499938964844,293.1499938964844,0.2973834872245788,-4241.88916015625,304.16473388671875,0.9602148532867432,0.3919853568077087,0.2750299870967865,293.1485290527344,297.1499938964844,293.1499938964844,0.3606257438659668,-6646.4814453125,304.2518310546875,0.9990000128746032,0.5439518690109253,0.4280140697956085,293.2122802734375,297.1499938964844,293.1499938964844,0.0124445930123329,-3413.558837890625,303.4683837890625,0.4684349596500397,0.050000000745058,0.2341325283050537,291.40106201171875,291.1499938964844,261.35711669921875,259.6780090332031,279.9678039550781,293.9051513671875,291.4014587402344,1.0,0.2958579659461975,0.7911282777786255,0.7911282777786255,1.0,1.0,-1.3616150617599487,0.5831836462020874,0.7784314751625061,0.2611613273620605,0.0,0.0,0.6700112223625183,61.86789321899414,60.0,72.44033813476562,-15727.0234375,286.5902709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4684143066406,308.91046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18860.923828125,18000.0,0.0,0.0,0.3839060068130493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823438823223114,0.8234472274780273,-8.382850865018554e-06,0.0,0.000389615772292,0.0,0.0,82.85237884521484,0.0,0.0,0.0,0.4965625703334808,4.0,0.0,1.0
649020,293.15057373046875,297.1499938964844,293.1499938964844,0.098273366689682,-2255.24560546875,304.1534423828125,0.7142141461372375,0.1598258316516876,0.1459712088108062,293.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5302124023437,0.469266414642334,0.050000000745058,0.0493431277573108,293.2008361816406,297.1499938964844,293.1499938964844,0.2968745231628418,-4237.70166015625,304.1606140136719,0.9604128003120422,0.3906929790973663,0.2741349935531616,293.0974426269531,297.1499938964844,293.1499938964844,0.3579415082931518,-6621.99755859375,304.2214660644531,0.9990000128746032,0.5544121861457825,0.4263688921928406,293.2095642089844,297.1499938964844,293.1499938964844,0.0124418251216411,-3417.192626953125,303.4526672363281,0.469266414642334,0.050000000745058,0.2340625524520874,291.37060546875,291.1499938964844,261.41949462890625,259.7315979003906,279.9889221191406,293.8879089355469,291.36529541015625,1.0,0.2953868806362152,0.790856659412384,0.790856659412384,1.0,1.0,-1.3560256958007812,0.5806607604026794,0.7753649353981018,0.2595427632331848,0.0,0.0,0.6418997049331665,61.39681625366211,78.0,-26.310142517089844,-15448.98828125,283.1604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9394226074219,309.0160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18694.73046875,18000.0,0.0,0.0,0.3769786655902862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488216757774353,0.7488293051719666,-7.632856068084948e-06,0.0,0.0003825853927992,0.0,0.0,67.06246185302734,0.0,0.0,0.0,0.465384304523468,4.0,0.0,1.0
649080,293.15057373046875,297.1499938964844,293.1499938964844,0.098273366689682,-2255.24560546875,304.1534423828125,0.7142141461372375,0.1598258316516876,0.1459712088108062,293.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5302124023437,0.469266414642334,0.050000000745058,0.0493431277573108,293.2008361816406,297.1499938964844,293.1499938964844,0.2968745231628418,-4237.70166015625,304.1606140136719,0.9604128003120422,0.3906929790973663,0.2741349935531616,293.0974426269531,297.1499938964844,293.1499938964844,0.3579415082931518,-6621.99755859375,304.2214660644531,0.9990000128746032,0.5544121861457825,0.4263688921928406,293.2095642089844,297.1499938964844,293.1499938964844,0.0124418251216411,-3417.192626953125,303.4526672363281,0.469266414642334,0.050000000745058,0.2340625524520874,291.37060546875,291.1499938964844,261.41949462890625,259.7315979003906,279.9889221191406,293.8879089355469,291.36529541015625,1.0,0.2953868806362152,0.790856659412384,0.790856659412384,1.0,1.0,-1.3560256958007812,0.5806607604026794,0.7753649353981018,0.2595427632331848,0.0,0.0,0.6418997049331665,61.39681625366211,78.0,-26.310142517089844,-15448.98828125,283.1604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9394226074219,309.0160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18694.73046875,18000.0,0.0,0.0,0.3769786655902862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488216757774353,0.7488293051719666,-7.632856068084948e-06,0.0,0.0003825853927992,0.0,0.0,67.06246185302734,0.0,0.0,0.0,0.465384304523468,4.0,0.0,1.0
649140,293.15362548828125,297.1499938964844,293.1499938964844,0.09816874563694,-2254.632568359375,304.1523742675781,0.7044462561607361,0.1591691225767135,0.1450584977865219,293.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61865234375,0.4613962769508362,0.050000000745058,0.0494771152734756,293.2012634277344,297.1499938964844,293.1499938964844,0.2976704239845276,-4248.931640625,304.15576171875,0.9477262496948242,0.3893199265003204,0.2732952237129211,293.0852355957031,297.1499938964844,293.1499938964844,0.3730540573596954,-6864.85595703125,304.17218017578125,0.9990000128746032,0.5583061575889587,0.4410203397274017,293.2081604003906,297.1499938964844,293.1499938964844,0.0125445434823632,-3442.381103515625,303.4314880371094,0.4613962769508362,0.050000000745058,0.2346981316804886,291.2937316894531,291.1499938964844,261.4833374023437,259.78643798828125,280.0172424316406,293.9063720703125,291.2857971191406,1.0,0.3018482625484466,0.7905849814414978,0.7905849814414978,1.0,1.0,-1.3724242448806765,0.5881204009056091,0.7843038439750671,0.2635696530342102,0.0,0.0,0.6275109648704529,65.05740356445312,96.0,-92.59304809570312,-15411.7978515625,298.6223449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3456420898437,309.1153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18396.845703125,18000.0,0.0,0.0,0.3689053058624267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035026550292969,0.7035098075866699,-7.165810984588461e-06,0.0,0.0003743919951375,0.0,0.0,58.34344100952149,0.0,0.0,0.0,0.4465225338935852,4.0,0.0,1.0
649200,293.15362548828125,297.1499938964844,293.1499938964844,0.09816874563694,-2254.632568359375,304.1523742675781,0.7044462561607361,0.1591691225767135,0.1450584977865219,293.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61865234375,0.4613962769508362,0.050000000745058,0.0494771152734756,293.2012634277344,297.1499938964844,293.1499938964844,0.2976704239845276,-4248.931640625,304.15576171875,0.9477262496948242,0.3893199265003204,0.2732952237129211,293.0852355957031,297.1499938964844,293.1499938964844,0.3730540573596954,-6864.85595703125,304.17218017578125,0.9990000128746032,0.5583061575889587,0.4410203397274017,293.2081604003906,297.1499938964844,293.1499938964844,0.0125445434823632,-3442.381103515625,303.4314880371094,0.4613962769508362,0.050000000745058,0.2346981316804886,291.2937316894531,291.1499938964844,261.4833374023437,259.78643798828125,280.0172424316406,293.9063720703125,291.2857971191406,1.0,0.3018482625484466,0.7905849814414978,0.7905849814414978,1.0,1.0,-1.3724242448806765,0.5881204009056091,0.7843038439750671,0.2635696530342102,0.0,0.0,0.6275109648704529,65.05740356445312,96.0,-92.59304809570312,-15411.7978515625,298.6223449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3456420898437,309.1153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18396.845703125,18000.0,0.0,0.0,0.3689053058624267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035026550292969,0.7035098075866699,-7.165810984588461e-06,0.0,0.0003743919951375,0.0,0.0,58.34344100952149,0.0,0.0,0.0,0.4465225338935852,4.0,0.0,1.0
649260,293.1476745605469,297.1499938964844,293.1499938964844,0.0996178239583969,-2283.245849609375,304.1491394042969,0.6914566159248352,0.160270944237709,0.1458921730518341,293.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.4476397037506103,0.050000000745058,0.0497301369905471,293.2021484375,297.1499938964844,293.1499938964844,0.2989241182804107,-4265.2109375,304.1517944335937,0.9257120490074158,0.3878426253795624,0.2724747359752655,293.1120300292969,297.1499938964844,293.1499938964844,0.4012677371501922,-7297.4501953125,304.11773681640625,0.9990000128746032,0.5545944571495056,0.4674424529075622,293.208740234375,297.1499938964844,293.1499938964844,0.0127021120861172,-3478.228759765625,303.4043273925781,0.4476397037506103,0.050000000745058,0.2358983606100082,291.20172119140625,291.1499938964844,261.5482788085937,259.8422241210937,280.0498962402344,293.9493713378906,291.1938781738281,1.0,0.3136674165725708,0.790001630783081,0.790001630783081,1.0,1.0,-1.405895113945007,0.6033424735069275,0.8025526404380798,0.2719361782073974,0.0,0.0,0.6267299056053162,72.02653503417969,114.0,-118.7673110961914,-15595.4013671875,330.0040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.583984375,309.1772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18104.21875,18000.0,0.0,0.0,0.3611937165260315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689102292060852,0.6891092658042908,-6.977855719014769e-06,0.0,0.0003665656840894,0.0,0.0,55.47312927246094,0.0,0.0,0.0,0.4401978552341461,4.0,0.0,1.0
649320,293.1476745605469,297.1499938964844,293.1499938964844,0.0996178239583969,-2283.245849609375,304.1491394042969,0.6914566159248352,0.160270944237709,0.1458921730518341,293.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.4476397037506103,0.050000000745058,0.0497301369905471,293.2021484375,297.1499938964844,293.1499938964844,0.2989241182804107,-4265.2109375,304.1517944335937,0.9257120490074158,0.3878426253795624,0.2724747359752655,293.1120300292969,297.1499938964844,293.1499938964844,0.4012677371501922,-7297.4501953125,304.11773681640625,0.9990000128746032,0.5545944571495056,0.4674424529075622,293.208740234375,297.1499938964844,293.1499938964844,0.0127021120861172,-3478.228759765625,303.4043273925781,0.4476397037506103,0.050000000745058,0.2358983606100082,291.20172119140625,291.1499938964844,261.5482788085937,259.8422241210937,280.0498962402344,293.9493713378906,291.1938781738281,1.0,0.3136674165725708,0.790001630783081,0.790001630783081,1.0,1.0,-1.405895113945007,0.6033424735069275,0.8025526404380798,0.2719361782073974,0.0,0.0,0.6267299056053162,72.02653503417969,114.0,-118.7673110961914,-15595.4013671875,330.0040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.583984375,309.1772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18104.21875,18000.0,0.0,0.0,0.3611937165260315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689102292060852,0.6891092658042908,-6.977855719014769e-06,0.0,0.0003665656840894,0.0,0.0,55.47312927246094,0.0,0.0,0.0,0.4401978552341461,4.0,0.0,1.0
649380,293.1366882324219,297.1499938964844,293.1499938964844,0.1023707538843154,-2335.934326171875,304.14483642578125,0.6778284907341003,0.1625686883926391,0.1482467204332351,293.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4323481619358063,0.050000000745058,0.0500865504145622,293.2035522460937,297.1499938964844,293.1499938964844,0.300230473279953,-4281.74462890625,304.1490173339844,0.9003050923347473,0.3862383961677551,0.2716452777385711,293.1741027832031,297.1499938964844,293.1499938964844,0.4394647777080536,-7866.029296875,304.0649108886719,0.9990000128746032,0.5430421829223633,0.502310574054718,293.2118835449219,297.1499938964844,293.1499938964844,0.0128870941698551,-3519.2783203125,303.36968994140625,0.4323481619358063,0.050000000745058,0.237589031457901,291.109619140625,291.1499938964844,261.614013671875,259.898681640625,280.0379333496094,293.9309997558594,291.1005554199219,1.0,0.3294563293457031,0.7894182205200195,0.7894182205200195,1.0,1.0,-1.452035665512085,0.6244242191314697,0.82761150598526,0.2835832238197326,0.0,0.0,0.6381231546401978,81.8532943725586,117.0,-132.7431640625,-15966.001953125,375.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5903625488281,309.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17848.82421875,18000.0,0.0,0.0,0.3552994430065155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7014098763465881,0.7014168500900269,-7.024021670076763e-06,0.0,0.0003605837700888,0.0,0.0,57.1934814453125,0.0,0.0,0.0,0.4446576833724975,4.0,0.0,1.0
649440,293.1366882324219,297.1499938964844,293.1499938964844,0.1023707538843154,-2335.934326171875,304.14483642578125,0.6778284907341003,0.1625686883926391,0.1482467204332351,293.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4323481619358063,0.050000000745058,0.0500865504145622,293.2035522460937,297.1499938964844,293.1499938964844,0.300230473279953,-4281.74462890625,304.1490173339844,0.9003050923347473,0.3862383961677551,0.2716452777385711,293.1741027832031,297.1499938964844,293.1499938964844,0.4394647777080536,-7866.029296875,304.0649108886719,0.9990000128746032,0.5430421829223633,0.502310574054718,293.2118835449219,297.1499938964844,293.1499938964844,0.0128870941698551,-3519.2783203125,303.36968994140625,0.4323481619358063,0.050000000745058,0.237589031457901,291.109619140625,291.1499938964844,261.614013671875,259.898681640625,280.0379333496094,293.9309997558594,291.1005554199219,1.0,0.3294563293457031,0.7894182205200195,0.7894182205200195,1.0,1.0,-1.452035665512085,0.6244242191314697,0.82761150598526,0.2835832238197326,0.0,0.0,0.6381231546401978,81.8532943725586,117.0,-132.7431640625,-15966.001953125,375.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5903625488281,309.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17848.82421875,18000.0,0.0,0.0,0.3552994430065155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7014098763465881,0.7014168500900269,-7.024021670076763e-06,0.0,0.0003605837700888,0.0,0.0,57.1934814453125,0.0,0.0,0.0,0.4446576833724975,4.0,0.0,1.0
649500,293.1355895996094,297.1499938964844,293.1499938964844,0.103522665798664,-2358.02587890625,304.1437072753906,0.6703871488571167,0.1629563719034195,0.1490494310855865,294.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.4253473579883575,0.050000000745058,0.0502890609204769,293.2042236328125,297.1499938964844,293.1499938964844,0.3010699152946472,-4292.16552734375,304.1476745605469,0.8885596394538879,0.3854257762432098,0.271222323179245,293.2137451171875,297.1499938964844,293.1499938964844,0.451053649187088,-8032.294921875,304.0602722167969,0.995352268218994,0.534949004650116,0.511091947555542,293.2149963378906,297.1499938964844,293.1499938964844,0.0129888979718089,-3542.275146484375,303.3471069335937,0.4253473579883575,0.050000000745058,0.2385496646165847,291.0552673339844,291.1499938964844,261.64703369140625,259.92706298828125,280.0121154785156,293.8721618652344,291.0482177734375,1.0,0.3359297513961792,0.7891265153884888,0.7891265153884888,1.0,1.0,-1.4640979766845703,0.6298306584358215,0.8342673182487488,0.2869521379470825,0.0,0.0,0.6499241590499878,87.20704650878906,117.0,-130.18008422851562,-16136.5380859375,395.4712524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4974975585937,309.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17689.494140625,18000.0,0.0,0.0,0.3534308671951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7190808057785034,0.7190879583358765,-7.140417892514961e-06,0.0,0.0003586873936001,0.0,0.0,60.04877853393555,0.0,0.0,0.0,0.4515746533870697,4.0,0.0,1.0
649560,293.1364440917969,297.1499938964844,293.1499938964844,0.1039207056164741,-2365.30224609375,304.1441345214844,0.6617853045463562,0.1629735678434372,0.1494565159082412,294.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.4183320999145508,0.050000000745058,0.0505268312990665,293.2049255371094,297.1499938964844,293.1499938964844,0.3007092475891113,-4287.80908203125,304.1488037109375,0.876141369342804,0.3846011459827423,0.2708378434181213,293.2409973144531,297.1499938964844,293.1499938964844,0.4462195634841919,-7949.02685546875,304.0853576660156,0.9811897277832032,0.5287755131721497,0.5045157074928284,293.2186279296875,297.1499938964844,293.1499938964844,0.0130466856062412,-3554.079345703125,303.3253173828125,0.4183320999145508,0.050000000745058,0.2396775335073471,291.0462646484375,291.1499938964844,261.68017578125,259.9554748535156,280.0191955566406,293.84991455078125,291.0498962402344,1.0,0.341200977563858,0.7885546088218689,0.7885546088218689,1.0,1.0,-1.4582324028015137,0.6270855069160461,0.8311468362808228,0.2852941453456878,0.0,0.0,0.6581152677536011,93.12106323242188,120.0,-52.14613342285156,-16195.9912109375,407.0467834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3670654296875,309.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17620.130859375,18000.0,0.0,0.0,0.3521669209003448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7408226728439331,0.7408300042152405,-7.317478321056114e-06,0.0,0.0003574046422727,0.0,0.0,63.90761184692383,0.0,0.0,0.0,0.4601168632507324,4.0,0.0,1.0
649620,293.1401062011719,297.1499938964844,293.1499938964844,0.103681705892086,-2359.996337890625,304.146484375,0.649156928062439,0.1625735610723495,0.1495559960603714,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.4090781211853027,0.050000000745058,0.0509065464138984,293.2071838378906,297.1499938964844,293.1499938964844,0.2984449565410614,-4260.736328125,304.15289306640625,0.8583977818489075,0.3827544152736664,0.2698762416839599,293.2657165527344,297.1499938964844,293.1499938964844,0.4383294284343719,-7820.28076171875,304.1193542480469,0.9580513834953308,0.5214018821716309,0.4966019093990326,293.2259826660156,297.1499938964844,293.1499938964844,0.013056855648756,-3556.77978515625,303.2835998535156,0.4090781211853027,0.050000000745058,0.2414787411689758,291.0873107910156,291.1499938964844,261.7464294433594,260.0123596191406,280.0590209960937,293.85504150390625,291.0891418457031,1.0,0.3495779633522033,0.7874107360839844,0.7874107360839844,1.0,1.0,-1.450312614440918,0.6233162879943848,0.826996386051178,0.2830439507961273,0.0,0.0,0.663369357585907,102.5928726196289,123.0,17.006818771362305,-16136.3056640625,426.3179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07623291015625,309.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.25390625,18000.0,0.0,0.0,0.350789338350296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614825963973999,0.7614901661872864,-7.550759164587362e-06,0.0,0.000356006581569,0.0,0.0,68.15864562988281,0.0,0.0,0.0,0.4689523875713348,4.0,0.0,1.0
649680,293.1401062011719,297.1499938964844,293.1499938964844,0.103681705892086,-2359.996337890625,304.146484375,0.649156928062439,0.1625735610723495,0.1495559960603714,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.4090781211853027,0.050000000745058,0.0509065464138984,293.2071838378906,297.1499938964844,293.1499938964844,0.2984449565410614,-4260.736328125,304.15289306640625,0.8583977818489075,0.3827544152736664,0.2698762416839599,293.2657165527344,297.1499938964844,293.1499938964844,0.4383294284343719,-7820.28076171875,304.1193542480469,0.9580513834953308,0.5214018821716309,0.4966019093990326,293.2259826660156,297.1499938964844,293.1499938964844,0.013056855648756,-3556.77978515625,303.2835998535156,0.4090781211853027,0.050000000745058,0.2414787411689758,291.0873107910156,291.1499938964844,261.7464294433594,260.0123596191406,280.0590209960937,293.85504150390625,291.0891418457031,1.0,0.3495779633522033,0.7874107360839844,0.7874107360839844,1.0,1.0,-1.450312614440918,0.6233162879943848,0.826996386051178,0.2830439507961273,0.0,0.0,0.663369357585907,102.5928726196289,123.0,17.006818771362305,-16136.3056640625,426.3179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07623291015625,309.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.25390625,18000.0,0.0,0.0,0.350789338350296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614825963973999,0.7614901661872864,-7.550759164587362e-06,0.0,0.000356006581569,0.0,0.0,68.15864562988281,0.0,0.0,0.0,0.4689523875713348,4.0,0.0,1.0
649740,293.1433410644531,297.1499938964844,293.1499938964844,0.1034553498029708,-2355.369873046875,304.14801025390625,0.6406407356262207,0.1621672362089157,0.1494486927986145,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4030530452728271,0.050000000745058,0.0511954650282859,293.20965576171875,297.1499938964844,293.1499938964844,0.2964894771575928,-4237.8642578125,304.1551818847656,0.8462418913841248,0.3808013200759887,0.2687461078166961,293.2732238769531,297.1499938964844,293.1499938964844,0.4340075254440307,-7750.5888671875,304.1365051269531,0.9409933686256408,0.5169314742088318,0.4922051429748535,293.23223876953125,297.1499938964844,293.1499938964844,0.0130551094189286,-3559.327880859375,303.2410583496094,0.4030530452728271,0.050000000745058,0.2428492456674575,291.10528564453125,291.1499938964844,261.8125,260.0689697265625,280.10845947265625,293.8809509277344,291.106689453125,1.0,0.3559336960315704,0.7862668633460999,0.7862668633460999,1.0,1.0,-1.4455400705337524,0.6209880113601685,0.8245521187782288,0.2816161811351776,0.0,0.0,0.6680823564529419,109.8226318359375,111.0,23.029600143432617,-16038.748046875,441.5665588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8069763183594,308.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17878.7109375,18000.0,0.0,0.0,0.3503275215625763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737761735916138,0.7737838625907898,-7.67904202803038e-06,0.0,0.0003555379225872,0.0,0.0,70.68931579589844,0.0,0.0,0.0,0.4742495715618133,4.0,0.0,1.0
649800,293.1433410644531,297.1499938964844,293.1499938964844,0.1034553498029708,-2355.369873046875,304.14801025390625,0.6406407356262207,0.1621672362089157,0.1494486927986145,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4030530452728271,0.050000000745058,0.0511954650282859,293.20965576171875,297.1499938964844,293.1499938964844,0.2964894771575928,-4237.8642578125,304.1551818847656,0.8462418913841248,0.3808013200759887,0.2687461078166961,293.2732238769531,297.1499938964844,293.1499938964844,0.4340075254440307,-7750.5888671875,304.1365051269531,0.9409933686256408,0.5169314742088318,0.4922051429748535,293.23223876953125,297.1499938964844,293.1499938964844,0.0130551094189286,-3559.327880859375,303.2410583496094,0.4030530452728271,0.050000000745058,0.2428492456674575,291.10528564453125,291.1499938964844,261.8125,260.0689697265625,280.10845947265625,293.8809509277344,291.106689453125,1.0,0.3559336960315704,0.7862668633460999,0.7862668633460999,1.0,1.0,-1.4455400705337524,0.6209880113601685,0.8245521187782288,0.2816161811351776,0.0,0.0,0.6680823564529419,109.8226318359375,111.0,23.029600143432617,-16038.748046875,441.5665588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8069763183594,308.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17878.7109375,18000.0,0.0,0.0,0.3503275215625763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737761735916138,0.7737838625907898,-7.67904202803038e-06,0.0,0.0003555379225872,0.0,0.0,70.68931579589844,0.0,0.0,0.0,0.4742495715618133,4.0,0.0,1.0
649860,293.1454467773437,297.1499938964844,293.1499938964844,0.1031333431601524,-2349.059326171875,304.1492004394531,0.6391714215278625,0.1619073748588562,0.1492167264223098,294.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.4022072851657867,0.050000000745058,0.0512381754815578,293.2119140625,297.1499938964844,293.1499938964844,0.2942849695682525,-4212.2587890625,304.1571044921875,0.8433874845504761,0.3788326978683471,0.2674084901809692,293.2746276855469,297.1499938964844,293.1499938964844,0.4304046630859375,-7694.52490234375,304.1468811035156,0.9365057349205016,0.513514518737793,0.4888546466827392,293.2370300292969,297.1499938964844,293.1499938964844,0.0129561154171824,-3545.82080078125,303.2004699707031,0.4022072851657867,0.050000000745058,0.2430518418550491,291.1212463378906,291.1499938964844,261.87799072265625,260.12506103515625,280.15948486328125,293.91168212890625,291.12261962890625,1.0,0.3557890355587005,0.7856466174125671,0.7856466174125671,1.0,1.0,-1.4399292469024658,0.6183391809463501,0.821590006351471,0.2800613641738891,0.0,0.0,0.6708517074584961,110.80427551269533,99.0,23.17566299438477,-15925.7578125,440.9336242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57843017578125,308.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.9765625,18000.0,0.0,0.0,0.3504582345485687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7820245027542114,0.782032310962677,-7.766979251755401e-06,0.0,0.0003556705487426,0.0,0.0,72.43077850341797,0.0,0.0,0.0,0.4777818918228149,4.0,0.0,1.0
649920,293.1454467773437,297.1499938964844,293.1499938964844,0.1031333431601524,-2349.059326171875,304.1492004394531,0.6391714215278625,0.1619073748588562,0.1492167264223098,294.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.4022072851657867,0.050000000745058,0.0512381754815578,293.2119140625,297.1499938964844,293.1499938964844,0.2942849695682525,-4212.2587890625,304.1571044921875,0.8433874845504761,0.3788326978683471,0.2674084901809692,293.2746276855469,297.1499938964844,293.1499938964844,0.4304046630859375,-7694.52490234375,304.1468811035156,0.9365057349205016,0.513514518737793,0.4888546466827392,293.2370300292969,297.1499938964844,293.1499938964844,0.0129561154171824,-3545.82080078125,303.2004699707031,0.4022072851657867,0.050000000745058,0.2430518418550491,291.1212463378906,291.1499938964844,261.87799072265625,260.12506103515625,280.15948486328125,293.91168212890625,291.12261962890625,1.0,0.3557890355587005,0.7856466174125671,0.7856466174125671,1.0,1.0,-1.4399292469024658,0.6183391809463501,0.821590006351471,0.2800613641738891,0.0,0.0,0.6708517074584961,110.80427551269533,99.0,23.17566299438477,-15925.7578125,440.9336242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57843017578125,308.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.9765625,18000.0,0.0,0.0,0.3504582345485687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7820245027542114,0.782032310962677,-7.766979251755401e-06,0.0,0.0003556705487426,0.0,0.0,72.43077850341797,0.0,0.0,0.0,0.4777818918228149,4.0,0.0,1.0
649980,293.1464538574219,297.1499938964844,293.1499938964844,0.1027928665280342,-2342.456298828125,304.1500244140625,0.6424763202667236,0.1618134826421737,0.1489713340997696,294.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4048705101013183,0.050000000745058,0.0511054322123527,293.2137451171875,297.1499938964844,293.1499938964844,0.2919066846370697,-4184.75,304.15869140625,0.846691370010376,0.3768903613090515,0.2659570872783661,293.27349853515625,297.1499938964844,293.1499938964844,0.4269328117370605,-7642.17138671875,304.15362548828125,0.9406892657279968,0.5105834603309631,0.4858763813972473,293.2404479980469,297.1499938964844,293.1499938964844,0.0127904480323195,-3520.806396484375,303.16217041015625,0.4048705101013183,0.050000000745058,0.2424221634864807,291.1373291015625,291.1499938964844,261.9425964355469,260.1803283691406,280.21075439453125,293.9427185058594,291.138671875,1.0,0.3515931069850921,0.7850263714790344,0.7850263714790344,1.0,1.0,-1.433402180671692,0.6152758002281189,0.8181263208389282,0.2782716453075409,0.0,0.0,0.6714628338813782,107.32742309570312,87.0,22.88967514038086,-15802.3818359375,428.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404296875,308.595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.14453125,18000.0,0.0,0.0,0.350852906703949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856336832046509,0.7856414914131165,-7.812004696461372e-06,0.0,0.0003560711047612,0.0,0.0,73.24717712402344,0.0,0.0,0.0,0.4793688058853149,4.0,0.0,1.0
650040,293.1464538574219,297.1499938964844,293.1499938964844,0.1027928665280342,-2342.456298828125,304.1500244140625,0.6424763202667236,0.1618134826421737,0.1489713340997696,294.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4048705101013183,0.050000000745058,0.0511054322123527,293.2137451171875,297.1499938964844,293.1499938964844,0.2919066846370697,-4184.75,304.15869140625,0.846691370010376,0.3768903613090515,0.2659570872783661,293.27349853515625,297.1499938964844,293.1499938964844,0.4269328117370605,-7642.17138671875,304.15362548828125,0.9406892657279968,0.5105834603309631,0.4858763813972473,293.2404479980469,297.1499938964844,293.1499938964844,0.0127904480323195,-3520.806396484375,303.16217041015625,0.4048705101013183,0.050000000745058,0.2424221634864807,291.1373291015625,291.1499938964844,261.9425964355469,260.1803283691406,280.21075439453125,293.9427185058594,291.138671875,1.0,0.3515931069850921,0.7850263714790344,0.7850263714790344,1.0,1.0,-1.433402180671692,0.6152758002281189,0.8181263208389282,0.2782716453075409,0.0,0.0,0.6714628338813782,107.32742309570312,87.0,22.88967514038086,-15802.3818359375,428.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404296875,308.595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.14453125,18000.0,0.0,0.0,0.350852906703949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856336832046509,0.7856414914131165,-7.812004696461372e-06,0.0,0.0003560711047612,0.0,0.0,73.24717712402344,0.0,0.0,0.0,0.4793688058853149,4.0,0.0,1.0
650100,293.1466979980469,297.1499938964844,293.1499938964844,0.1026260778307914,-2339.233154296875,304.1503295898437,0.6454940438270569,0.1618150621652603,0.1488542407751083,294.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.4071687757968902,0.050000000745058,0.0509950332343578,293.2145690917969,297.1499938964844,293.1499938964844,0.290676862001419,-4170.5556640625,304.15936279296875,0.8500655889511108,0.375925213098526,0.2652041316032409,293.2724304199219,297.1499938964844,293.1499938964844,0.4252175092697143,-7616.7490234375,304.1560974121094,0.945094108581543,0.509231448173523,0.4844662547111511,293.24176025390625,297.1499938964844,293.1499938964844,0.0126922838389873,-3505.510009765625,303.14373779296875,0.4071687757968902,0.050000000745058,0.2418984770774841,291.14532470703125,291.1499938964844,261.9744873046875,260.20758056640625,280.2360534667969,293.9576721191406,291.14666748046875,1.0,0.3483980298042297,0.7847162485122681,0.7847162485122681,1.0,1.0,-1.4299037456512451,0.6136372089385986,0.8162665367126465,0.2773179709911346,0.0,0.0,0.6709724068641663,104.4703369140625,87.0,22.721559524536133,-15738.822265625,420.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394470214844,308.5509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91015625,18000.0,0.0,0.0,0.3510604500770569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785669207572937,0.7856770157814026,-7.81771814217791e-06,0.0,0.0003562817291822,0.0,0.0,73.29277038574219,0.0,0.0,0.0,0.4794178605079651,4.0,0.0,1.0
650160,293.1467590332031,297.1499938964844,293.1499938964844,0.1024627089500427,-2336.080322265625,304.15057373046875,0.6493346095085144,0.1618423014879226,0.1487419158220291,294.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.4100468754768371,0.050000000745058,0.0508632250130176,293.2153015136719,297.1499938964844,293.1499938964844,0.2894258499145508,-4156.13134765625,304.159912109375,0.8544573187828064,0.3749613165855407,0.2644368708133697,293.2711486816406,297.1499938964844,293.1499938964844,0.4235089719295501,-7591.6435546875,304.1580810546875,0.9507237076759338,0.5079324245452881,0.4830911159515381,293.2428283691406,297.1499938964844,293.1499938964844,0.0125873377546668,-3488.894775390625,303.12567138671875,0.4100468754768371,0.050000000745058,0.2412732541561126,291.1532897949219,291.1499938964844,262.0060119628906,260.2344970703125,280.260986328125,293.9721374511719,291.1546630859375,1.0,0.344639241695404,0.7844051718711853,0.7844051718711853,1.0,1.0,-1.426288366317749,0.6119453310966492,0.8143430352210999,0.2763353288173675,0.0,0.0,0.669952392578125,101.06932830810548,75.0,22.54600143432617,-15674.5009765625,409.9592590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,308.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.75,18000.0,0.0,0.0,0.3512332737445831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7845247983932495,0.7845326662063599,-7.812197509338148e-06,0.0,0.0003564571088645,0.0,0.0,73.09555053710938,0.0,0.0,0.0,0.4789708852767944,4.0,0.0,1.0
650220,293.1466064453125,297.1499938964844,293.1499938964844,0.1021502017974853,-2330.05859375,304.15087890625,0.6594631671905518,0.1619578897953033,0.1485325545072555,294.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.417653739452362,0.050000000745058,0.0505523197352886,293.2166748046875,297.1499938964844,293.1499938964844,0.2868799269199371,-4126.806640625,304.1608581542969,0.8662068247795105,0.3730296492576599,0.262866735458374,293.2681884765625,297.1499938964844,293.1499938964844,0.4201215505599975,-7542.3544921875,304.1610107421875,0.9648840427398682,0.5054590106010437,0.4804219603538513,293.24444580078125,297.1499938964844,293.1499938964844,0.0123643726110458,-3452.901123046875,303.0904846191406,0.417653739452362,0.050000000745058,0.239798441529274,291.1689147949219,291.1499938964844,262.0678405761719,260.2872009277344,280.3096618652344,293.99951171875,291.1701965332031,1.0,0.3357737958431244,0.7837830781936646,0.7837830781936646,1.0,1.0,-1.4188045263290403,0.6084471344947815,0.810357391834259,0.2743093967437744,0.0,0.0,0.6663765907287598,93.06602478027344,63.0,21.84659004211425,-15543.9248046875,386.7680969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,308.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.51171875,18000.0,0.0,0.0,0.3513706624507904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787431478500366,0.7787509560585022,-7.767887836962473e-06,0.0,0.0003565965453162,0.0,0.0,71.98838806152344,0.0,0.0,0.0,0.4766100347042084,4.0,0.0,1.0
650280,293.1466064453125,297.1499938964844,293.1499938964844,0.1021502017974853,-2330.05859375,304.15087890625,0.6594631671905518,0.1619578897953033,0.1485325545072555,294.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.417653739452362,0.050000000745058,0.0505523197352886,293.2166748046875,297.1499938964844,293.1499938964844,0.2868799269199371,-4126.806640625,304.1608581542969,0.8662068247795105,0.3730296492576599,0.262866735458374,293.2681884765625,297.1499938964844,293.1499938964844,0.4201215505599975,-7542.3544921875,304.1610107421875,0.9648840427398682,0.5054590106010437,0.4804219603538513,293.24444580078125,297.1499938964844,293.1499938964844,0.0123643726110458,-3452.901123046875,303.0904846191406,0.417653739452362,0.050000000745058,0.239798441529274,291.1689147949219,291.1499938964844,262.0678405761719,260.2872009277344,280.3096618652344,293.99951171875,291.1701965332031,1.0,0.3357737958431244,0.7837830781936646,0.7837830781936646,1.0,1.0,-1.4188045263290403,0.6084471344947815,0.810357391834259,0.2743093967437744,0.0,0.0,0.6663765907287598,93.06602478027344,63.0,21.84659004211425,-15543.9248046875,386.7680969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,308.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.51171875,18000.0,0.0,0.0,0.3513706624507904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787431478500366,0.7787509560585022,-7.767887836962473e-06,0.0,0.0003565965453162,0.0,0.0,71.98838806152344,0.0,0.0,0.0,0.4766100347042084,4.0,0.0,1.0
650340,293.1461486816406,297.1499938964844,293.1499938964844,0.1018629148602485,-2324.535400390625,304.15106201171875,0.6730712652206421,0.1621351689100265,0.1483431160449981,294.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.4283573031425476,0.050000000745058,0.0501986034214496,293.2179260253906,297.1499938964844,293.1499938964844,0.2843063473701477,-4097.19482421875,304.1615295410156,0.8821058869361877,0.3710840344429016,0.2612569630146026,293.2649841308594,297.1499938964844,293.1499938964844,0.4168080389499664,-7494.60302734375,304.162841796875,0.9816675782203674,0.503118634223938,0.4778433740139007,293.2455444335937,297.1499938964844,293.1499938964844,0.0121327685192227,-3414.721923828125,303.0561218261719,0.4283573031425476,0.050000000745058,0.2381205707788467,291.18341064453125,291.1499938964844,262.1277770996094,260.3382263183594,280.3565979003906,294.0250244140625,291.1845703125,1.0,0.3255079388618469,0.7831609845161438,0.7831609845161438,1.0,1.0,-1.411110281944275,0.6048542857170105,0.8062560558319092,0.2722362577915191,0.0,0.0,0.6609319448471069,83.97611236572266,51.0,20.25815963745117,-15410.775390625,361.0970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297058105469,308.43817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.212890625,18000.0,0.0,0.0,0.3510922491550445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768589437007904,0.7685971260070801,-7.682138857489917e-06,0.0,0.0003563140053302,0.0,0.0,70.01368713378906,0.0,0.0,0.0,0.4724280834197998,4.0,0.0,1.0
650400,293.1461486816406,297.1499938964844,293.1499938964844,0.1018629148602485,-2324.535400390625,304.15106201171875,0.6730712652206421,0.1621351689100265,0.1483431160449981,294.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.4283573031425476,0.050000000745058,0.0501986034214496,293.2179260253906,297.1499938964844,293.1499938964844,0.2843063473701477,-4097.19482421875,304.1615295410156,0.8821058869361877,0.3710840344429016,0.2612569630146026,293.2649841308594,297.1499938964844,293.1499938964844,0.4168080389499664,-7494.60302734375,304.162841796875,0.9816675782203674,0.503118634223938,0.4778433740139007,293.2455444335937,297.1499938964844,293.1499938964844,0.0121327685192227,-3414.721923828125,303.0561218261719,0.4283573031425476,0.050000000745058,0.2381205707788467,291.18341064453125,291.1499938964844,262.1277770996094,260.3382263183594,280.3565979003906,294.0250244140625,291.1845703125,1.0,0.3255079388618469,0.7831609845161438,0.7831609845161438,1.0,1.0,-1.411110281944275,0.6048542857170105,0.8062560558319092,0.2722362577915191,0.0,0.0,0.6609319448471069,83.97611236572266,51.0,20.25815963745117,-15410.775390625,361.0970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297058105469,308.43817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.212890625,18000.0,0.0,0.0,0.3510922491550445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768589437007904,0.7685971260070801,-7.682138857489917e-06,0.0,0.0003563140053302,0.0,0.0,70.01368713378906,0.0,0.0,0.0,0.4724280834197998,4.0,0.0,1.0
