time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1455383300781,297.1499938964844,293.1499938964844,0.1016088724136352,-2319.665771484375,304.151123046875,0.6905307173728943,0.1623577922582626,0.1481741368770599,294.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.4433441162109375,0.050000000745058,0.0498207360506057,293.2191467285156,297.1499938964844,293.1499938964844,0.2817399203777313,-4067.6904296875,304.1619567871094,0.9025877118110656,0.3691196739673614,0.2596164643764496,293.26153564453125,297.1499938964844,293.1499938964844,0.4132399260997772,-7443.1865234375,304.1645812988281,0.9990000128746032,0.5009028911590576,0.4749539196491241,293.24627685546875,297.1499938964844,293.1499938964844,0.011900563724339,-3375.78759765625,303.0221862792969,0.4433441162109375,0.050000000745058,0.2363281100988388,291.19598388671875,291.1499938964844,262.1854858398437,260.38726806640625,280.40216064453125,294.0492858886719,291.1969909667969,1.0,0.3141469657421112,0.7825761437416077,0.7825761437416077,1.0,1.0,-1.4028615951538086,0.6010064482688904,0.8018551468849182,0.2700609266757965,0.0,0.0,0.6539388298988342,74.26687622070312,39.0,17.85367202758789,-15271.9560546875,333.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721862792969,308.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.669921875,18000.0,0.0,0.0,0.3502753376960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7546960711479187,0.7547036409378052,-7.561641723441426e-06,0.0,0.0003554849536158,0.0,0.0,67.34354400634766,0.0,0.0,0.0,0.4667137563228607,4.0,0.0,1.0
650520,293.1455383300781,297.1499938964844,293.1499938964844,0.1016088724136352,-2319.665771484375,304.151123046875,0.6905307173728943,0.1623577922582626,0.1481741368770599,294.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.4433441162109375,0.050000000745058,0.0498207360506057,293.2191467285156,297.1499938964844,293.1499938964844,0.2817399203777313,-4067.6904296875,304.1619567871094,0.9025877118110656,0.3691196739673614,0.2596164643764496,293.26153564453125,297.1499938964844,293.1499938964844,0.4132399260997772,-7443.1865234375,304.1645812988281,0.9990000128746032,0.5009028911590576,0.4749539196491241,293.24627685546875,297.1499938964844,293.1499938964844,0.011900563724339,-3375.78759765625,303.0221862792969,0.4433441162109375,0.050000000745058,0.2363281100988388,291.19598388671875,291.1499938964844,262.1854858398437,260.38726806640625,280.40216064453125,294.0492858886719,291.1969909667969,1.0,0.3141469657421112,0.7825761437416077,0.7825761437416077,1.0,1.0,-1.4028615951538086,0.6010064482688904,0.8018551468849182,0.2700609266757965,0.0,0.0,0.6539388298988342,74.26687622070312,39.0,17.85367202758789,-15271.9560546875,333.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721862792969,308.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.669921875,18000.0,0.0,0.0,0.3502753376960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7546960711479187,0.7547036409378052,-7.561641723441426e-06,0.0,0.0003554849536158,0.0,0.0,67.34354400634766,0.0,0.0,0.0,0.4667137563228607,4.0,0.0,1.0
650580,293.1447448730469,297.1499938964844,293.1499938964844,0.1011552810668945,-2310.468017578125,304.15155029296875,0.7066563367843628,0.1626329869031906,0.1481784582138061,294.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.4583767652511596,0.050000000745058,0.0495285429060459,293.2201538085937,297.1499938964844,293.1499938964844,0.278309166431427,-4027.3798828125,304.1637878417969,0.9226160645484924,0.3671604692935943,0.258044958114624,293.23614501953125,297.1499938964844,293.1499938964844,0.3832343220710754,-6993.623046875,304.2099914550781,0.9990000128746032,0.5031305551528931,0.4465149343013763,293.2459411621094,297.1499938964844,293.1499938964844,0.0116762183606624,-3333.795654296875,302.9942932128906,0.4583767652511596,0.050000000745058,0.234942078590393,291.2452087402344,291.1499938964844,262.2406616210937,260.4339904785156,280.4944152832031,294.1234436035156,291.25274658203125,1.0,0.3008541762828827,0.7819912433624268,0.7819912433624268,1.0,1.0,-1.3647445440292358,0.5835236310958862,0.7812209129333496,0.2604491114616394,0.0,0.0,0.638961672782898,66.23247528076172,27.0,74.45854187011719,-14909.5537109375,298.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386474609375,308.5203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18270.501953125,18000.0,0.0,0.0,0.3484531342983246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319878935813904,0.7319952845573425,-7.3855444497894496e-06,0.0,0.0003536356380209,0.0,0.0,63.25109100341797,0.0,0.0,0.0,0.4574078619480133,4.0,0.0,1.0
650640,293.1447448730469,297.1499938964844,293.1499938964844,0.1011552810668945,-2310.468017578125,304.15155029296875,0.7066563367843628,0.1626329869031906,0.1481784582138061,294.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.4583767652511596,0.050000000745058,0.0495285429060459,293.2201538085937,297.1499938964844,293.1499938964844,0.278309166431427,-4027.3798828125,304.1637878417969,0.9226160645484924,0.3671604692935943,0.258044958114624,293.23614501953125,297.1499938964844,293.1499938964844,0.3832343220710754,-6993.623046875,304.2099914550781,0.9990000128746032,0.5031305551528931,0.4465149343013763,293.2459411621094,297.1499938964844,293.1499938964844,0.0116762183606624,-3333.795654296875,302.9942932128906,0.4583767652511596,0.050000000745058,0.234942078590393,291.2452087402344,291.1499938964844,262.2406616210937,260.4339904785156,280.4944152832031,294.1234436035156,291.25274658203125,1.0,0.3008541762828827,0.7819912433624268,0.7819912433624268,1.0,1.0,-1.3647445440292358,0.5835236310958862,0.7812209129333496,0.2604491114616394,0.0,0.0,0.638961672782898,66.23247528076172,27.0,74.45854187011719,-14909.5537109375,298.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386474609375,308.5203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18270.501953125,18000.0,0.0,0.0,0.3484531342983246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319878935813904,0.7319952845573425,-7.3855444497894496e-06,0.0,0.0003536356380209,0.0,0.0,63.25109100341797,0.0,0.0,0.0,0.4574078619480133,4.0,0.0,1.0
650700,293.1503601074219,297.1499938964844,293.1499938964844,0.1004258468747139,-2296.326171875,304.1526184082031,0.7148039937019348,0.161605104804039,0.1476710736751556,294.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2741394042969,0.467285692691803,0.050000000745058,0.0493782386183738,293.2207946777344,297.1499938964844,293.1499938964844,0.276318222284317,-4003.87841796875,304.1648864746094,0.9348906874656676,0.3661466240882873,0.2572369873523712,293.2093505859375,297.1499938964844,293.1499938964844,0.3657572567462921,-6731.43505859375,304.2308044433594,0.9990000128746032,0.5072944164276123,0.4302494525909424,293.24481201171875,297.1499938964844,293.1499938964844,0.0115593252703547,-3310.659423828125,302.9841613769531,0.467285692691803,0.050000000745058,0.234229102730751,291.2822570800781,291.1499938964844,262.2671813964844,260.4563903808594,280.5235595703125,294.1288452148437,291.2876281738281,1.0,0.2935401201248169,0.7816988229751587,0.7816988229751587,1.0,1.0,-1.342706561088562,0.5734773278236389,0.7692292928695679,0.2548518478870392,0.0,0.0,0.6263642311096191,62.0656623840332,27.0,81.42901611328125,-14666.0595703125,279.1638488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4907531738281,308.5546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18400.55078125,18000.0,0.0,0.0,0.3468381464481354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095726132392883,0.7095798254013062,-7.218734936031979e-06,0.0,0.0003519966267049,0.0,0.0,59.40834045410156,0.0,0.0,0.0,0.4485789537429809,4.0,0.0,1.0
650760,293.1603698730469,297.1499938964844,293.1499938964844,0.0989609137177467,-2268.577880859375,304.1548156738281,0.7216739654541016,0.1596366763114929,0.1461632847785949,294.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.4755007028579712,0.050000000745058,0.0492274276912212,293.221435546875,297.1499938964844,293.1499938964844,0.2745400667190552,-3983.04541015625,304.1654052734375,0.9481542110443116,0.3651243448257446,0.2564188838005066,293.17535400390625,297.1499938964844,293.1499938964844,0.3477722704410553,-6461.6533203125,304.248779296875,0.9990000128746032,0.5132101774215698,0.4132848381996155,293.2432556152344,297.1499938964844,293.1499938964844,0.011454720981419,-3290.30419921875,302.9745178222656,0.4755007028579712,0.050000000745058,0.2335137277841568,291.30938720703125,291.1499938964844,262.2929382324219,260.4781188964844,280.5403747558594,294.1127624511719,291.3135986328125,1.0,0.2857934236526489,0.7815520167350769,0.7815520167350769,1.0,1.0,-1.318511962890625,0.5624918937683105,0.7560201287269592,0.2487719506025314,0.0,0.0,0.6129900217056274,57.85883331298828,30.0,75.81592559814453,-14401.45703125,259.87518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6303100585937,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18477.091796875,18000.0,0.0,0.0,0.3446264863014221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832762956619263,0.6832833290100098,-7.013628874119604e-06,0.0,0.0003497520810924,0.0,0.0,55.02722930908203,0.0,0.0,0.0,0.4383048713207245,4.0,0.0,1.0
650820,293.1766967773437,297.1499938964844,293.1499938964844,0.0955851972103118,-2205.173828125,304.1587219238281,0.7290807366371155,0.1560161113739013,0.1423076391220092,294.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3342590332031,0.4859219193458557,0.050000000745058,0.049024973064661,293.222900390625,297.1499938964844,293.1499938964844,0.2717243731021881,-3950.554931640625,304.1649169921875,0.9662635326385498,0.3630174398422241,0.2548214793205261,293.1039123535156,297.1499938964844,293.1499938964844,0.3221284747123718,-6079.8359375,304.25787353515625,0.9990000128746032,0.527081310749054,0.3893437683582306,293.2403564453125,297.1499938964844,293.1499938964844,0.0113107552751898,-3263.693115234375,302.952880859375,0.4859219193458557,0.050000000745058,0.2325533777475357,291.3355407714844,291.1499938964844,262.3420104980469,260.5193786621094,280.5600891113281,294.0690612792969,291.3358154296875,1.0,0.2750959992408752,0.7812582850456238,0.7812582850456238,1.0,1.0,-1.2818223237991333,0.5459097027778625,0.7359126210212708,0.2395109683275222,0.0,0.0,0.5860042572021484,52.15599822998047,48.0,35.628692626953125,-13933.3564453125,233.264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9913330078125,308.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18509.423828125,18000.0,0.0,0.0,0.3384003639221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271613240242004,0.6271678805351257,-6.574398867087439e-06,0.0,0.0003434333484619,0.0,0.0,46.335697174072266,0.0,0.0,0.0,0.4167369306087494,4.0,0.0,1.0
650880,293.1766967773437,297.1499938964844,293.1499938964844,0.0955851972103118,-2205.173828125,304.1587219238281,0.7290807366371155,0.1560161113739013,0.1423076391220092,294.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3342590332031,0.4859219193458557,0.050000000745058,0.049024973064661,293.222900390625,297.1499938964844,293.1499938964844,0.2717243731021881,-3950.554931640625,304.1649169921875,0.9662635326385498,0.3630174398422241,0.2548214793205261,293.1039123535156,297.1499938964844,293.1499938964844,0.3221284747123718,-6079.8359375,304.25787353515625,0.9990000128746032,0.527081310749054,0.3893437683582306,293.2403564453125,297.1499938964844,293.1499938964844,0.0113107552751898,-3263.693115234375,302.952880859375,0.4859219193458557,0.050000000745058,0.2325533777475357,291.3355407714844,291.1499938964844,262.3420104980469,260.5193786621094,280.5600891113281,294.0690612792969,291.3358154296875,1.0,0.2750959992408752,0.7812582850456238,0.7812582850456238,1.0,1.0,-1.2818223237991333,0.5459097027778625,0.7359126210212708,0.2395109683275222,0.0,0.0,0.5860042572021484,52.15599822998047,48.0,35.628692626953125,-13933.3564453125,233.264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9913330078125,308.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18509.423828125,18000.0,0.0,0.0,0.3384003639221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271613240242004,0.6271678805351257,-6.574398867087439e-06,0.0,0.0003434333484619,0.0,0.0,46.335697174072266,0.0,0.0,0.0,0.4167369306087494,4.0,0.0,1.0
650940,293.17626953125,297.1499938964844,293.1499938964844,0.0949374586343765,-2193.824462890625,304.15679931640625,0.7297655940055847,0.1554170101881027,0.1412916928529739,294.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3161315917969,0.4876103401184082,0.050000000745058,0.0489927381277084,293.2247314453125,297.1499938964844,293.1499938964844,0.2702323496341705,-3934.39208984375,304.162353515625,0.9675979614257812,0.3608041703701019,0.2532801926136017,293.05865478515625,297.1499938964844,293.1499938964844,0.3171111047267914,-6017.37548828125,304.2293701171875,0.9990000128746032,0.537489652633667,0.3853881061077118,293.2375793457031,297.1499938964844,293.1499938964844,0.011277524754405,-3261.801513671875,302.9269714355469,0.4876103401184082,0.050000000745058,0.2324004471302032,291.3104248046875,291.1499938964844,262.38751220703125,260.5574645996094,280.5775756835937,294.0548095703125,291.3047790527344,1.0,0.2737232744693756,0.7809646129608154,0.7809646129608154,1.0,1.0,-1.2737667560577393,0.54227614402771,0.7314906120300293,0.2373725026845932,0.0,0.0,0.5655255317687988,51.21254348754883,66.0,-34.295711517333984,-13669.890625,228.26841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3844909667969,308.757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18394.9765625,18000.0,0.0,0.0,0.3303072452545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579719066619873,0.5797252655029297,-6.200823008839507e-06,0.0,0.0003352198400534,0.0,0.0,39.66168212890625,0.0,0.0,0.0,0.3988861441612243,4.0,0.0,1.0
651000,293.17626953125,297.1499938964844,293.1499938964844,0.0949374586343765,-2193.824462890625,304.15679931640625,0.7297655940055847,0.1554170101881027,0.1412916928529739,294.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3161315917969,0.4876103401184082,0.050000000745058,0.0489927381277084,293.2247314453125,297.1499938964844,293.1499938964844,0.2702323496341705,-3934.39208984375,304.162353515625,0.9675979614257812,0.3608041703701019,0.2532801926136017,293.05865478515625,297.1499938964844,293.1499938964844,0.3171111047267914,-6017.37548828125,304.2293701171875,0.9990000128746032,0.537489652633667,0.3853881061077118,293.2375793457031,297.1499938964844,293.1499938964844,0.011277524754405,-3261.801513671875,302.9269714355469,0.4876103401184082,0.050000000745058,0.2324004471302032,291.3104248046875,291.1499938964844,262.38751220703125,260.5574645996094,280.5775756835937,294.0548095703125,291.3047790527344,1.0,0.2737232744693756,0.7809646129608154,0.7809646129608154,1.0,1.0,-1.2737667560577393,0.54227614402771,0.7314906120300293,0.2373725026845932,0.0,0.0,0.5655255317687988,51.21254348754883,66.0,-34.295711517333984,-13669.890625,228.26841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3844909667969,308.757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18394.9765625,18000.0,0.0,0.0,0.3303072452545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579719066619873,0.5797252655029297,-6.200823008839507e-06,0.0,0.0003352198400534,0.0,0.0,39.66168212890625,0.0,0.0,0.0,0.3988861441612243,4.0,0.0,1.0
651060,293.1741943359375,297.1499938964844,293.1499938964844,0.0953671336174011,-2203.21630859375,304.1538391113281,0.7218797206878662,0.1551695764064788,0.1411602944135666,294.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499084472656,0.4818918108940124,0.050000000745058,0.0491034127771854,293.2267761230469,297.1499938964844,293.1499938964844,0.2698113024234772,-3931.256103515625,304.1589660644531,0.9542399644851683,0.3584963977336883,0.2517746090888977,293.0477905273437,297.1499938964844,293.1499938964844,0.3303843438625335,-6236.4521484375,304.18048095703125,0.9990000128746032,0.5420754551887512,0.3987752497196197,293.2358093261719,297.1499938964844,293.1499938964844,0.0113301733508706,-3279.568603515625,302.8948669433594,0.4818918108940124,0.050000000745058,0.232925459742546,291.2412414550781,291.1499938964844,262.4291076660156,260.59210205078125,280.6005554199219,294.0778503417969,291.234130859375,1.0,0.2796059548854828,0.7807945013046265,0.7807945013046265,1.0,1.0,-1.2886258363723757,0.548961341381073,0.7396644353866577,0.2410004287958145,0.0,0.0,0.5578075051307678,54.241966247558594,84.0,-83.53346252441406,-13658.384765625,240.3605194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6903076171875,308.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18184.30078125,18000.0,0.0,0.0,0.3216521143913269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555798351764679,0.5558043718338013,-5.9882972891500685e-06,0.0,0.0003264360129833,0.0,0.0,36.40600204467773,0.0,0.0,0.0,0.3897098004817962,4.0,0.0,1.0
651120,293.1741943359375,297.1499938964844,293.1499938964844,0.0953671336174011,-2203.21630859375,304.1538391113281,0.7218797206878662,0.1551695764064788,0.1411602944135666,294.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499084472656,0.4818918108940124,0.050000000745058,0.0491034127771854,293.2267761230469,297.1499938964844,293.1499938964844,0.2698113024234772,-3931.256103515625,304.1589660644531,0.9542399644851683,0.3584963977336883,0.2517746090888977,293.0477905273437,297.1499938964844,293.1499938964844,0.3303843438625335,-6236.4521484375,304.18048095703125,0.9990000128746032,0.5420754551887512,0.3987752497196197,293.2358093261719,297.1499938964844,293.1499938964844,0.0113301733508706,-3279.568603515625,302.8948669433594,0.4818918108940124,0.050000000745058,0.232925459742546,291.2412414550781,291.1499938964844,262.4291076660156,260.59210205078125,280.6005554199219,294.0778503417969,291.234130859375,1.0,0.2796059548854828,0.7807945013046265,0.7807945013046265,1.0,1.0,-1.2886258363723757,0.548961341381073,0.7396644353866577,0.2410004287958145,0.0,0.0,0.5578075051307678,54.241966247558594,84.0,-83.53346252441406,-13658.384765625,240.3605194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6903076171875,308.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18184.30078125,18000.0,0.0,0.0,0.3216521143913269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555798351764679,0.5558043718338013,-5.9882972891500685e-06,0.0,0.0003264360129833,0.0,0.0,36.40600204467773,0.0,0.0,0.0,0.3897098004817962,4.0,0.0,1.0
651180,293.1731872558594,297.1499938964844,293.1499938964844,0.0959013700485229,-2214.547607421875,304.15167236328125,0.7064837217330933,0.1547685414552688,0.1410666704177856,294.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.469761461019516,0.050000000745058,0.0493345409631729,293.2290954589844,297.1499938964844,293.1499938964844,0.2696112096309662,-3930.54443359375,304.1563415527344,0.9290911555290222,0.3560802638530731,0.2502853572368622,293.0687866210937,297.1499938964844,293.1499938964844,0.3576244711875915,-6663.5927734375,304.1248779296875,0.9990000128746032,0.5404752492904663,0.4253798723220825,293.2360534667969,297.1499938964844,293.1499938964844,0.0114224990829825,-3305.748779296875,302.85675048828125,0.469761461019516,0.050000000745058,0.2340218275785446,291.1641845703125,291.1499938964844,262.46649169921875,260.6229553222656,280.6270751953125,294.12872314453125,291.1571350097656,1.0,0.2911518812179565,0.7806244492530823,0.7806244492530823,1.0,1.0,-1.320248007774353,0.5632361769676208,0.757011890411377,0.2488254755735397,0.0,0.0,0.5610331296920776,60.58918380737305,102.0,-101.49544525146484,-13845.5126953125,266.7027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8160095214844,308.8419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.412109375,18000.0,0.0,0.0,0.3139139115810394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538329482078552,0.553838849067688,-5.9330318435968366e-06,0.0,0.0003185827226843,0.0,0.0,35.95594024658203,0.0,0.0,0.0,0.3885080814361572,4.0,0.0,1.0
651240,293.1731872558594,297.1499938964844,293.1499938964844,0.0959013700485229,-2214.547607421875,304.15167236328125,0.7064837217330933,0.1547685414552688,0.1410666704177856,294.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.469761461019516,0.050000000745058,0.0493345409631729,293.2290954589844,297.1499938964844,293.1499938964844,0.2696112096309662,-3930.54443359375,304.1563415527344,0.9290911555290222,0.3560802638530731,0.2502853572368622,293.0687866210937,297.1499938964844,293.1499938964844,0.3576244711875915,-6663.5927734375,304.1248779296875,0.9990000128746032,0.5404752492904663,0.4253798723220825,293.2360534667969,297.1499938964844,293.1499938964844,0.0114224990829825,-3305.748779296875,302.85675048828125,0.469761461019516,0.050000000745058,0.2340218275785446,291.1641845703125,291.1499938964844,262.46649169921875,260.6229553222656,280.6270751953125,294.12872314453125,291.1571350097656,1.0,0.2911518812179565,0.7806244492530823,0.7806244492530823,1.0,1.0,-1.320248007774353,0.5632361769676208,0.757011890411377,0.2488254755735397,0.0,0.0,0.5610331296920776,60.58918380737305,102.0,-101.49544525146484,-13845.5126953125,266.7027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8160095214844,308.8419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.412109375,18000.0,0.0,0.0,0.3139139115810394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538329482078552,0.553838849067688,-5.9330318435968366e-06,0.0,0.0003185827226843,0.0,0.0,35.95594024658203,0.0,0.0,0.0,0.3885080814361572,4.0,0.0,1.0
651300,293.1727905273437,297.1499938964844,293.1499938964844,0.0961441099643707,-2219.708740234375,304.15093994140625,0.6965615749359131,0.1545491814613342,0.1409924030303955,294.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4605747163295746,0.050000000745058,0.0494911856949329,293.2303771972656,297.1499938964844,293.1499938964844,0.2695024609565735,-3929.984130859375,304.1553649902344,0.913972556591034,0.3548275530338287,0.2495405673980713,293.08990478515625,297.1499938964844,293.1499938964844,0.3754775822162628,-6937.1943359375,304.09698486328125,0.9990000128746032,0.5373635292053223,0.4425024092197418,293.2370910644531,297.1499938964844,293.1499938964844,0.0114778457209467,-3320.6923828125,302.8351135253906,0.4605747163295746,0.050000000745058,0.2347648739814758,291.1261901855469,291.1499938964844,262.4835205078125,260.63690185546875,280.6415710449219,294.1631774902344,291.1195373535156,1.0,0.298597514629364,0.7805393934249878,0.7805393934249878,1.0,1.0,-1.340895652770996,0.5725863575935364,0.7683093547821045,0.2539625465869903,0.0,0.0,0.5664319396018982,64.88603210449219,102.0,-102.75141143798828,-13996.7333984375,284.8617248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7953796386719,308.82354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.5234375,18000.0,0.0,0.0,0.3108001351356506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602870583534241,0.5602930188179016,-5.957227585895453e-06,0.0,0.0003154226287733,0.0,0.0,36.64419937133789,0.0,0.0,0.0,0.3906085193157196,4.0,0.0,1.0
651360,293.1684875488281,297.1499938964844,293.1499938964844,0.0966732800006866,-2230.2451171875,304.1497802734375,0.6866987347602844,0.1550995856523513,0.1412727236747741,294.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.4505685269832611,0.050000000745058,0.0496721900999546,293.2317199707031,297.1499938964844,293.1499938964844,0.2693740427494049,-3929.135986328125,304.1546325683594,0.8993352055549622,0.353543609380722,0.2487922608852386,293.1199035644531,297.1499938964844,293.1499938964844,0.3955762684345245,-7240.73388671875,304.07012939453125,0.9990000128746032,0.5322422385215759,0.4614973068237304,293.2388916015625,297.1499938964844,293.1499938964844,0.0115360105410218,-3336.31591796875,302.81121826171875,0.4505685269832611,0.050000000745058,0.2356234788894653,291.08917236328125,291.1499938964844,262.49932861328125,260.6498107910156,280.6430358886719,294.1785583496094,291.0823974609375,1.0,0.3069436848163605,0.7801138162612915,0.7801138162612915,1.0,1.0,-1.3643803596496582,0.583206057548523,0.7811743021011353,0.2597782611846924,0.0,0.0,0.5741876363754272,69.85199737548828,105.0,-104.37244415283205,-14185.2548828125,306.3031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71563720703125,308.7785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17829.703125,18000.0,0.0,0.0,0.3083771467208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5713263750076294,0.5713323950767517,-6.014326572767459e-06,0.0,0.0003129636170342,0.0,0.0,37.921173095703125,0.0,0.0,0.0,0.3944185078144073,4.0,0.0,1.0
651420,293.1495056152344,297.1499938964844,293.1499938964844,0.0994135737419128,-2282.592041015625,304.1452331542969,0.6759569644927979,0.1584580391645431,0.1439355015754699,294.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.4367473721504211,0.050000000745058,0.0499738119542598,293.2344055175781,297.1499938964844,293.1499938964844,0.2687735557556152,-3923.08203125,304.1541748046875,0.8782133460044861,0.3509310185909271,0.2472080141305923,293.1968688964844,297.1499938964844,293.1499938964844,0.428926408290863,-7731.2392578125,304.0419616699219,0.9990000128746032,0.5174285173416138,0.4914416372776031,293.2453308105469,297.1499938964844,293.1499938964844,0.0116046126931905,-3358.575927734375,302.75543212890625,0.4367473721504211,0.050000000745058,0.2370542585849762,291.02392578125,291.1499938964844,262.5272827148437,260.6723022460937,280.63690185546875,294.18603515625,291.0202941894531,1.0,0.3199732303619385,0.7792627811431885,0.7792627811431885,1.0,1.0,-1.4035694599151611,0.6009257435798645,0.8026437163352966,0.2696024179458618,0.0,0.0,0.5958104729652405,78.14842987060547,108.0,-83.35543060302734,-14571.654296875,343.5951232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38818359375,308.6484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17664.2578125,18000.0,0.0,0.0,0.3059757649898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074594855308533,0.6074657440185547,-6.235555702005513e-06,0.0,0.0003105265204794,0.0,0.0,42.4775505065918,0.0,0.0,0.0,0.4074260592460632,4.0,0.0,1.0
651480,293.1495056152344,297.1499938964844,293.1499938964844,0.0994135737419128,-2282.592041015625,304.1452331542969,0.6759569644927979,0.1584580391645431,0.1439355015754699,294.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.4367473721504211,0.050000000745058,0.0499738119542598,293.2344055175781,297.1499938964844,293.1499938964844,0.2687735557556152,-3923.08203125,304.1541748046875,0.8782133460044861,0.3509310185909271,0.2472080141305923,293.1968688964844,297.1499938964844,293.1499938964844,0.428926408290863,-7731.2392578125,304.0419616699219,0.9990000128746032,0.5174285173416138,0.4914416372776031,293.2453308105469,297.1499938964844,293.1499938964844,0.0116046126931905,-3358.575927734375,302.75543212890625,0.4367473721504211,0.050000000745058,0.2370542585849762,291.02392578125,291.1499938964844,262.5272827148437,260.6723022460937,280.63690185546875,294.18603515625,291.0202941894531,1.0,0.3199732303619385,0.7792627811431885,0.7792627811431885,1.0,1.0,-1.4035694599151611,0.6009257435798645,0.8026437163352966,0.2696024179458618,0.0,0.0,0.5958104729652405,78.14842987060547,108.0,-83.35543060302734,-14571.654296875,343.5951232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38818359375,308.6484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17664.2578125,18000.0,0.0,0.0,0.3059757649898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074594855308533,0.6074657440185547,-6.235555702005513e-06,0.0,0.0003105265204794,0.0,0.0,42.4775505065918,0.0,0.0,0.0,0.4074260592460632,4.0,0.0,1.0
651540,293.14019775390625,297.1499938964844,293.1499938964844,0.1017931252717971,-2326.646484375,304.1430969238281,0.6634710431098938,0.1604042500257492,0.1468066722154617,294.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.4227113127708435,0.050000000745058,0.0503744445741176,293.23687744140625,297.1499938964844,293.1499938964844,0.2666264772415161,-3897.61962890625,304.1564636230469,0.855328381061554,0.3482896387577057,0.2456807196140289,293.25054931640625,297.1499938964844,293.1499938964844,0.4218280613422394,-7604.34912109375,304.090087890625,0.9749895334243774,0.5052435994148254,0.4817438721656799,293.2535095214844,297.1499938964844,293.1499938964844,0.0116323176771402,-3367.792236328125,302.69952392578125,0.4227113127708435,0.050000000745058,0.2389546632766723,291.0267944335937,291.1499938964844,262.54998779296875,260.6902160644531,280.6274108886719,294.1385803222656,291.03082275390625,1.0,0.3295843303203583,0.7784116864204407,0.7784116864204407,1.0,1.0,-1.3964625597000122,0.5974889993667603,0.7989736199378967,0.2679224610328674,0.0,0.0,0.6133046746253967,88.18021392822266,111.0,3.625779151916504,-14667.4306640625,364.0789184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9298095703125,308.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17659.876953125,18000.0,0.0,0.0,0.3065148293972015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476927399635315,0.647699236869812,-6.541218681377359e-06,0.0,0.0003110735851805,0.0,0.0,48.27365493774414,0.0,0.0,0.0,0.4226710200309753,4.0,0.0,1.0
651600,293.14019775390625,297.1499938964844,293.1499938964844,0.1017931252717971,-2326.646484375,304.1430969238281,0.6634710431098938,0.1604042500257492,0.1468066722154617,294.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.4227113127708435,0.050000000745058,0.0503744445741176,293.23687744140625,297.1499938964844,293.1499938964844,0.2666264772415161,-3897.61962890625,304.1564636230469,0.855328381061554,0.3482896387577057,0.2456807196140289,293.25054931640625,297.1499938964844,293.1499938964844,0.4218280613422394,-7604.34912109375,304.090087890625,0.9749895334243774,0.5052435994148254,0.4817438721656799,293.2535095214844,297.1499938964844,293.1499938964844,0.0116323176771402,-3367.792236328125,302.69952392578125,0.4227113127708435,0.050000000745058,0.2389546632766723,291.0267944335937,291.1499938964844,262.54998779296875,260.6902160644531,280.6274108886719,294.1385803222656,291.03082275390625,1.0,0.3295843303203583,0.7784116864204407,0.7784116864204407,1.0,1.0,-1.3964625597000122,0.5974889993667603,0.7989736199378967,0.2679224610328674,0.0,0.0,0.6133046746253967,88.18021392822266,111.0,3.625779151916504,-14667.4306640625,364.0789184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9298095703125,308.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17659.876953125,18000.0,0.0,0.0,0.3065148293972015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476927399635315,0.647699236869812,-6.541218681377359e-06,0.0,0.0003110735851805,0.0,0.0,48.27365493774414,0.0,0.0,0.0,0.4226710200309753,4.0,0.0,1.0
651660,293.15155029296875,297.1499938964844,293.1499938964844,0.1006984040141105,-2305.28759765625,304.14727783203125,0.6501465439796448,0.1583360135555267,0.1458600461483001,294.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.4137170612812042,0.050000000745058,0.0507067255675792,293.2494201660156,297.1499938964844,293.1499938964844,0.2620894312858581,-3843.25732421875,304.1618957519531,0.8378121852874756,0.3435295820236206,0.2429007440805435,293.2778625488281,297.1499938964844,293.1499938964844,0.4138221442699432,-7473.90478515625,304.1229248046875,0.952061414718628,0.4970974028110504,0.4737636744976043,293.2728576660156,297.1499938964844,293.1499938964844,0.0115244388580322,-3352.1640625,302.6139221191406,0.4137170612812042,0.050000000745058,0.240530863404274,291.0674133300781,291.1499938964844,262.57000732421875,260.7056884765625,280.6731262207031,294.1833190917969,291.0709228515625,1.0,0.3366330564022064,0.7774980664253235,0.7774980664253235,1.0,1.0,-1.3847012519836426,0.5919731855392456,0.7927280068397522,0.2649063169956207,0.0,0.0,0.6215496063232422,96.3978500366211,99.0,41.68448638916016,-14564.5361328125,377.8042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49981689453125,308.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.11328125,18000.0,0.0,0.0,0.308582454919815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703731417655945,0.6703798770904541,-6.75378714731778e-06,0.0,0.0003131719713564,0.0,0.0,51.9837760925293,0.0,0.0,0.0,0.4318784773349762,4.0,0.0,1.0
651720,293.15155029296875,297.1499938964844,293.1499938964844,0.1006984040141105,-2305.28759765625,304.14727783203125,0.6501465439796448,0.1583360135555267,0.1458600461483001,294.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.4137170612812042,0.050000000745058,0.0507067255675792,293.2494201660156,297.1499938964844,293.1499938964844,0.2620894312858581,-3843.25732421875,304.1618957519531,0.8378121852874756,0.3435295820236206,0.2429007440805435,293.2778625488281,297.1499938964844,293.1499938964844,0.4138221442699432,-7473.90478515625,304.1229248046875,0.952061414718628,0.4970974028110504,0.4737636744976043,293.2728576660156,297.1499938964844,293.1499938964844,0.0115244388580322,-3352.1640625,302.6139221191406,0.4137170612812042,0.050000000745058,0.240530863404274,291.0674133300781,291.1499938964844,262.57000732421875,260.7056884765625,280.6731262207031,294.1833190917969,291.0709228515625,1.0,0.3366330564022064,0.7774980664253235,0.7774980664253235,1.0,1.0,-1.3847012519836426,0.5919731855392456,0.7927280068397522,0.2649063169956207,0.0,0.0,0.6215496063232422,96.3978500366211,99.0,41.68448638916016,-14564.5361328125,377.8042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49981689453125,308.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.11328125,18000.0,0.0,0.0,0.308582454919815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703731417655945,0.6703798770904541,-6.75378714731778e-06,0.0,0.0003131719713564,0.0,0.0,51.9837760925293,0.0,0.0,0.0,0.4318784773349762,4.0,0.0,1.0
651780,293.1577453613281,297.1499938964844,293.1499938964844,0.0994386300444603,-2281.10400390625,304.1502380371094,0.6460349559783936,0.1570403575897216,0.1446943283081054,294.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.4119341671466827,0.050000000745058,0.0507813990116119,293.2549743652344,297.1499938964844,293.1499938964844,0.2577890753746032,-3792.108642578125,304.1650085449219,0.8320407271385193,0.339878112077713,0.2402690201997757,293.2858581542969,297.1499938964844,293.1499938964844,0.4081344604492187,-7383.74560546875,304.14111328125,0.9443103075027466,0.4922182261943817,0.4686875343322754,293.2856750488281,297.1499938964844,293.1499938964844,0.0113661456853151,-3325.571533203125,302.5398864746094,0.4119341671466827,0.050000000745058,0.2408850789070129,291.1037292480469,291.1499938964844,262.5899963378906,260.7211303710937,280.7265014648437,294.2445983886719,291.1062316894531,1.0,0.3368038237094879,0.7765843868255615,0.7765843868255615,1.0,1.0,-1.3745635747909546,0.5872020721435547,0.7873614430427551,0.2623062431812286,0.0,0.0,0.625182032585144,98.12137603759766,87.0,45.10600280761719,-14422.505859375,376.8863830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663513183594,308.1104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.796875,18000.0,0.0,0.0,0.3112205564975738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6821230053901672,0.6821298599243164,-6.873058737255633e-06,0.0,0.0003158492909278,0.0,0.0,54.02617263793945,0.0,0.0,0.0,0.4367605447769165,4.0,0.0,1.0
651840,293.1577453613281,297.1499938964844,293.1499938964844,0.0994386300444603,-2281.10400390625,304.1502380371094,0.6460349559783936,0.1570403575897216,0.1446943283081054,294.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.4119341671466827,0.050000000745058,0.0507813990116119,293.2549743652344,297.1499938964844,293.1499938964844,0.2577890753746032,-3792.108642578125,304.1650085449219,0.8320407271385193,0.339878112077713,0.2402690201997757,293.2858581542969,297.1499938964844,293.1499938964844,0.4081344604492187,-7383.74560546875,304.14111328125,0.9443103075027466,0.4922182261943817,0.4686875343322754,293.2856750488281,297.1499938964844,293.1499938964844,0.0113661456853151,-3325.571533203125,302.5398864746094,0.4119341671466827,0.050000000745058,0.2408850789070129,291.1037292480469,291.1499938964844,262.5899963378906,260.7211303710937,280.7265014648437,294.2445983886719,291.1062316894531,1.0,0.3368038237094879,0.7765843868255615,0.7765843868255615,1.0,1.0,-1.3745635747909546,0.5872020721435547,0.7873614430427551,0.2623062431812286,0.0,0.0,0.625182032585144,98.12137603759766,87.0,45.10600280761719,-14422.505859375,376.8863830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663513183594,308.1104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.796875,18000.0,0.0,0.0,0.3112205564975738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6821230053901672,0.6821298599243164,-6.873058737255633e-06,0.0,0.0003158492909278,0.0,0.0,54.02617263793945,0.0,0.0,0.0,0.4367605447769165,4.0,0.0,1.0
651900,293.1625671386719,297.1499938964844,293.1499938964844,0.0986825749278068,-2266.77734375,304.15155029296875,0.6459998488426208,0.1559969633817672,0.1438887268304824,294.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.4127897024154663,0.050000000745058,0.0507452674210071,293.25653076171875,297.1499938964844,293.1499938964844,0.2559366524219513,-3770.2568359375,304.1656494140625,0.8321474194526672,0.33824223279953,0.2390695512294769,293.2867431640625,297.1499938964844,293.1499938964844,0.4059593081474304,-7349.9951171875,304.14666748046875,0.9447509050369264,0.4903218448162079,0.4667327404022217,293.29010009765625,297.1499938964844,293.1499938964844,0.0112762991338968,-3310.350341796875,302.505859375,0.4127897024154663,0.050000000745058,0.2407137006521225,291.1148986816406,291.1499938964844,262.6000061035156,260.7288818359375,280.74078369140625,294.25311279296875,291.11651611328125,1.0,0.3351633548736572,0.7761275768280029,0.7761275768280029,1.0,1.0,-1.3695613145828247,0.5848451256752014,0.7847161889076233,0.2610359191894531,0.0,0.0,0.6263750195503235,97.12483978271484,87.0,37.11575698852539,-14354.94921875,372.1245422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03961181640625,308.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.720703125,18000.0,0.0,0.0,0.3125870823860168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6853457093238831,0.685352623462677,-6.906586804689141e-06,0.0,0.0003172361466567,0.0,0.0,54.59942626953125,0.0,0.0,0.0,0.4381303787231445,4.0,0.0,1.0
651960,293.1676025390625,297.1499938964844,293.1499938964844,0.0977257564663887,-2248.721923828125,304.15301513671875,0.6467062830924988,0.1548482924699783,0.1428305953741073,294.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.4145054519176483,0.050000000745058,0.0506748706102371,293.25762939453125,297.1499938964844,293.1499938964844,0.2541539371013641,-3749.253173828125,304.1660461425781,0.8336601853370667,0.3366716802120209,0.2379034459590912,293.2865600585937,297.1499938964844,293.1499938964844,0.4039584994316101,-7319.36572265625,304.15087890625,0.947215735912323,0.4886218607425689,0.4649761915206909,293.2936096191406,297.1499938964844,293.1499938964844,0.0111799351871013,-3293.691650390625,302.4733581542969,0.4145054519176483,0.050000000745058,0.2403797656297683,291.12432861328125,291.1499938964844,262.6099853515625,260.7366027832031,280.7543029785156,294.2610778808594,291.1260986328125,1.0,0.3326292335987091,0.7758828401565552,0.7758828401565552,1.0,1.0,-1.3642975091934204,0.5823975205421448,0.7819000482559204,0.2597332000732422,0.0,0.0,0.6271457672119141,95.25682830810548,75.0,32.93228530883789,-14292.65234375,365.2424011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,307.9708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.60546875,18000.0,0.0,0.0,0.3139247298240661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6878902912139893,0.6878972053527832,-6.932077212695731e-06,0.0,0.0003185936948284,0.0,0.0,55.04840469360352,0.0,0.0,0.0,0.4391839504241943,4.0,0.0,1.0
652020,293.1759948730469,297.1499938964844,293.1499938964844,0.0957239642739296,-2210.9658203125,304.1553039550781,0.6508989930152893,0.1526922732591629,0.1406337469816208,294.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.4203635156154632,0.050000000745058,0.0504548102617263,293.2591857910156,297.1499938964844,293.1499938964844,0.2505964040756225,-3707.26806640625,304.1666259765625,0.8403134942054749,0.3336319923400879,0.2356065213680267,293.28448486328125,297.1499938964844,293.1499938964844,0.4000854790210724,-7261.0390625,304.156982421875,0.9570095539093018,0.4855806529521942,0.4617975056171417,293.29864501953125,297.1499938964844,293.1499938964844,0.0109692458063364,-3255.873291015625,302.4123229980469,0.4203635156154632,0.050000000745058,0.2393358945846557,291.1451721191406,291.1499938964844,262.6300048828125,260.7520446777344,280.7803649902344,294.27520751953125,291.14703369140625,1.0,0.3254557251930237,0.7753933668136597,0.7753933668136597,1.0,1.0,-1.3535703420639038,0.5774147510528564,0.7761555314064026,0.2571005821228027,0.0,0.0,0.6264004111289978,89.51182556152344,63.0,30.40559196472168,-14171.314453125,346.8964538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083801269531,307.8913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1328125,18000.0,0.0,0.0,0.3163621723651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889257431030273,0.6889326572418213,-6.952387138881022e-06,0.0,0.0003210673748981,0.0,0.0,55.29377365112305,0.0,0.0,0.0,0.4396836757659912,4.0,0.0,1.0
652080,293.1759948730469,297.1499938964844,293.1499938964844,0.0957239642739296,-2210.9658203125,304.1553039550781,0.6508989930152893,0.1526922732591629,0.1406337469816208,294.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.4203635156154632,0.050000000745058,0.0504548102617263,293.2591857910156,297.1499938964844,293.1499938964844,0.2505964040756225,-3707.26806640625,304.1666259765625,0.8403134942054749,0.3336319923400879,0.2356065213680267,293.28448486328125,297.1499938964844,293.1499938964844,0.4000854790210724,-7261.0390625,304.156982421875,0.9570095539093018,0.4855806529521942,0.4617975056171417,293.29864501953125,297.1499938964844,293.1499938964844,0.0109692458063364,-3255.873291015625,302.4123229980469,0.4203635156154632,0.050000000745058,0.2393358945846557,291.1451721191406,291.1499938964844,262.6300048828125,260.7520446777344,280.7803649902344,294.27520751953125,291.14703369140625,1.0,0.3254557251930237,0.7753933668136597,0.7753933668136597,1.0,1.0,-1.3535703420639038,0.5774147510528564,0.7761555314064026,0.2571005821228027,0.0,0.0,0.6264004111289978,89.51182556152344,63.0,30.40559196472168,-14171.314453125,346.8964538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083801269531,307.8913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1328125,18000.0,0.0,0.0,0.3163621723651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889257431030273,0.6889326572418213,-6.952387138881022e-06,0.0,0.0003210673748981,0.0,0.0,55.29377365112305,0.0,0.0,0.0,0.4396836757659912,4.0,0.0,1.0
652140,293.1819152832031,297.1499938964844,293.1499938964844,0.0938733369112014,-2176.092529296875,304.1566162109375,0.6589667201042175,0.1508306860923767,0.1386181265115738,294.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4296716749668121,0.050000000745058,0.0501612909138202,293.2601623535156,297.1499938964844,293.1499938964844,0.2470718771219253,-3665.6025390625,304.1669616699219,0.8514313101768494,0.3306637704372406,0.2333156913518905,293.28125,297.1499938964844,293.1499938964844,0.396357387304306,-7205.80224609375,304.16082763671875,0.9715753197669984,0.4828313291072845,0.4588643312454223,293.3019104003906,297.1499938964844,293.1499938964844,0.0107465889304876,-3214.638427734375,302.35467529296875,0.4296716749668121,0.050000000745058,0.2379435747861862,291.1654968261719,291.1499938964844,262.6499938964844,260.7674865722656,280.8056640625,294.2876281738281,291.1672668457031,1.0,0.316175103187561,0.7749038934707642,0.7749038934707642,1.0,1.0,-1.3428560495376587,0.5724356174468994,0.7704203724861145,0.2545017898082733,0.0,0.0,0.6229638457298279,81.9092025756836,51.0,28.630401611328125,-14050.1591796875,324.5746459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7672119140625,307.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.771484375,18000.0,0.0,0.0,0.3182476162910461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6840925812721252,0.6840994954109192,-6.924446097400505e-06,0.0,0.0003229808935429,0.0,0.0,54.56769180297852,0.0,0.0,0.0,0.4378647208213806,4.0,0.0,1.0
652200,293.1819152832031,297.1499938964844,293.1499938964844,0.0938733369112014,-2176.092529296875,304.1566162109375,0.6589667201042175,0.1508306860923767,0.1386181265115738,294.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4296716749668121,0.050000000745058,0.0501612909138202,293.2601623535156,297.1499938964844,293.1499938964844,0.2470718771219253,-3665.6025390625,304.1669616699219,0.8514313101768494,0.3306637704372406,0.2333156913518905,293.28125,297.1499938964844,293.1499938964844,0.396357387304306,-7205.80224609375,304.16082763671875,0.9715753197669984,0.4828313291072845,0.4588643312454223,293.3019104003906,297.1499938964844,293.1499938964844,0.0107465889304876,-3214.638427734375,302.35467529296875,0.4296716749668121,0.050000000745058,0.2379435747861862,291.1654968261719,291.1499938964844,262.6499938964844,260.7674865722656,280.8056640625,294.2876281738281,291.1672668457031,1.0,0.316175103187561,0.7749038934707642,0.7749038934707642,1.0,1.0,-1.3428560495376587,0.5724356174468994,0.7704203724861145,0.2545017898082733,0.0,0.0,0.6229638457298279,81.9092025756836,51.0,28.630401611328125,-14050.1591796875,324.5746459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7672119140625,307.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.771484375,18000.0,0.0,0.0,0.3182476162910461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6840925812721252,0.6840994954109192,-6.924446097400505e-06,0.0,0.0003229808935429,0.0,0.0,54.56769180297852,0.0,0.0,0.0,0.4378647208213806,4.0,0.0,1.0
