time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.1859436035156,297.1499938964844,293.1499938964844,0.0921868234872818,-2144.346923828125,304.1571960449219,0.67118239402771,0.149205133318901,0.1367878019809723,294.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.4433196783065796,0.050000000745058,0.0498218238353729,293.2608642578125,297.1499938964844,293.1499938964844,0.2435901910066604,-3624.36767578125,304.1670837402344,0.8673632740974426,0.3277338147163391,0.231022372841835,293.2774353027344,297.1499938964844,293.1499938964844,0.392759621143341,-7153.07177734375,304.1631774902344,0.9890114665031432,0.4802746772766113,0.4560837745666504,293.3039855957031,297.1499938964844,293.1499938964844,0.010520190000534,-3171.691650390625,302.299072265625,0.4433196783065796,0.050000000745058,0.2363332957029342,291.18438720703125,291.1499938964844,262.6700134277344,260.7829284667969,280.83038330078125,294.29888916015625,291.1859741210937,1.0,0.305338054895401,0.7744425535202026,0.7744425535202026,1.0,1.0,-1.3322277069091797,0.567495584487915,0.7647321820259094,0.251963198184967,0.0,0.0,0.6170997619628906,73.14685821533203,39.0,26.374969482421875,-13927.353515625,299.9906921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031005859375,307.8648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.43359375,18000.0,0.0,0.0,0.3193684816360473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6739142537117004,0.6739211082458496,-6.851742000435479e-06,0.0,0.0003241184167563,0.0,0.0,52.9732780456543,0.0,0.0,0.0,0.4339340627193451,4.0,0.0,1.0
652320,293.1859436035156,297.1499938964844,293.1499938964844,0.0921868234872818,-2144.346923828125,304.1571960449219,0.67118239402771,0.149205133318901,0.1367878019809723,294.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.4433196783065796,0.050000000745058,0.0498218238353729,293.2608642578125,297.1499938964844,293.1499938964844,0.2435901910066604,-3624.36767578125,304.1670837402344,0.8673632740974426,0.3277338147163391,0.231022372841835,293.2774353027344,297.1499938964844,293.1499938964844,0.392759621143341,-7153.07177734375,304.1631774902344,0.9890114665031432,0.4802746772766113,0.4560837745666504,293.3039855957031,297.1499938964844,293.1499938964844,0.010520190000534,-3171.691650390625,302.299072265625,0.4433196783065796,0.050000000745058,0.2363332957029342,291.18438720703125,291.1499938964844,262.6700134277344,260.7829284667969,280.83038330078125,294.29888916015625,291.1859741210937,1.0,0.305338054895401,0.7744425535202026,0.7744425535202026,1.0,1.0,-1.3322277069091797,0.567495584487915,0.7647321820259094,0.251963198184967,0.0,0.0,0.6170997619628906,73.14685821533203,39.0,26.374969482421875,-13927.353515625,299.9906921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031005859375,307.8648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.43359375,18000.0,0.0,0.0,0.3193684816360473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6739142537117004,0.6739211082458496,-6.851742000435479e-06,0.0,0.0003241184167563,0.0,0.0,52.9732780456543,0.0,0.0,0.0,0.4339340627193451,4.0,0.0,1.0
652380,293.18951416015625,297.1499938964844,293.1499938964844,0.0905924439430236,-2114.301513671875,304.157470703125,0.6856963634490967,0.1475761979818344,0.1350926607847213,294.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.460233598947525,0.050000000745058,0.0494970828294754,293.2612609863281,297.1499938964844,293.1499938964844,0.2401109039783477,-3582.995361328125,304.1672058105469,0.8860700726509094,0.3248437643051147,0.2287627309560775,293.2691345214844,297.1499938964844,293.1499938964844,0.3792631328105926,-6949.33154296875,304.1830444335937,0.9990000128746032,0.4786921739578247,0.443121999502182,293.3051147460937,297.1499938964844,293.1499938964844,0.0103068798780441,-3130.0634765625,302.2457580566406,0.460233598947525,0.050000000745058,0.2347928434610366,291.2049255371094,291.1499938964844,262.69000244140625,260.7983703613281,280.8629455566406,294.3091735839844,291.2088317871094,1.0,0.2929611802101135,0.7739812135696411,0.7739812135696411,1.0,1.0,-1.309699296951294,0.5571093559265137,0.7525899410247803,0.2466921061277389,0.0,0.0,0.6085717678070068,64.57678985595703,27.0,38.731239318847656,-13729.9033203125,271.38897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071044921875,307.92742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.916015625,18000.0,0.0,0.0,0.3195317387580871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589113473892212,0.6589180827140808,-6.740826847817516e-06,0.0,0.0003242841048631,0.0,0.0,50.65286636352539,0.0,0.0,0.0,0.4281246662139892,4.0,0.0,1.0
652440,293.18951416015625,297.1499938964844,293.1499938964844,0.0905924439430236,-2114.301513671875,304.157470703125,0.6856963634490967,0.1475761979818344,0.1350926607847213,294.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.460233598947525,0.050000000745058,0.0494970828294754,293.2612609863281,297.1499938964844,293.1499938964844,0.2401109039783477,-3582.995361328125,304.1672058105469,0.8860700726509094,0.3248437643051147,0.2287627309560775,293.2691345214844,297.1499938964844,293.1499938964844,0.3792631328105926,-6949.33154296875,304.1830444335937,0.9990000128746032,0.4786921739578247,0.443121999502182,293.3051147460937,297.1499938964844,293.1499938964844,0.0103068798780441,-3130.0634765625,302.2457580566406,0.460233598947525,0.050000000745058,0.2347928434610366,291.2049255371094,291.1499938964844,262.69000244140625,260.7983703613281,280.8629455566406,294.3091735839844,291.2088317871094,1.0,0.2929611802101135,0.7739812135696411,0.7739812135696411,1.0,1.0,-1.309699296951294,0.5571093559265137,0.7525899410247803,0.2466921061277389,0.0,0.0,0.6085717678070068,64.57678985595703,27.0,38.731239318847656,-13729.9033203125,271.38897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071044921875,307.92742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.916015625,18000.0,0.0,0.0,0.3195317387580871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589113473892212,0.6589180827140808,-6.740826847817516e-06,0.0,0.0003242841048631,0.0,0.0,50.65286636352539,0.0,0.0,0.0,0.4281246662139892,4.0,0.0,1.0
652500,293.1949768066406,297.1499938964844,293.1499938964844,0.0893338024616241,-2090.2607421875,304.1584167480469,0.6920221447944641,0.1460071355104446,0.133882388472557,294.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281188964844,0.468454897403717,0.050000000745058,0.0493580587208271,293.26141357421875,297.1499938964844,293.1499938964844,0.2379676848649978,-3557.03662109375,304.16796875,0.8952193856239319,0.3234061002731323,0.2276635915040969,293.2522888183594,297.1499938964844,293.1499938964844,0.3632510900497436,-6706.90966796875,304.20611572265625,0.9990000128746032,0.480480283498764,0.4279796481132507,293.3050537109375,297.1499938964844,293.1499938964844,0.0101964874193072,-3106.1484375,302.2237854003906,0.468454897403717,0.050000000745058,0.2341333925724029,291.2359924316406,291.1499938964844,262.70001220703125,260.8060607910156,280.8827819824219,294.3082275390625,291.2429504394531,1.0,0.2859344780445099,0.7737505435943604,0.7737505435943604,1.0,1.0,-1.2877907752990725,0.5471107363700867,0.7406800389289856,0.241470992565155,0.0,0.0,0.5998190641403198,60.72063446044922,27.0,67.84957122802734,-13552.7880859375,254.2391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,307.9897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18223.591796875,18000.0,0.0,0.0,0.3190272748470306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465021967887878,0.6465088725090027,-6.65934567223303e-06,0.0,0.0003237721393816,0.0,0.0,48.84098434448242,0.0,0.0,0.0,0.4233583807945251,4.0,0.0,1.0
652560,293.2033996582031,297.1499938964844,293.1499938964844,0.0875287652015686,-2055.966064453125,304.16015625,0.6980136632919312,0.1437805593013763,0.1320106238126754,294.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.4761339724063873,0.050000000745058,0.0492156594991683,293.2620849609375,297.1499938964844,293.1499938964844,0.2357873916625976,-3530.60302734375,304.1686706542969,0.9056050181388856,0.3218611478805542,0.22654889523983,293.2265930175781,297.1499938964844,293.1499938964844,0.3461810946464538,-6448.37109375,304.2268981933594,0.9990000128746032,0.484227180480957,0.4118914306163788,293.3048400878906,297.1499938964844,293.1499938964844,0.0100849410519003,-3081.7216796875,302.202880859375,0.4761339724063873,0.050000000745058,0.2334579080343246,291.27020263671875,291.1499938964844,262.7099914550781,260.81378173828125,280.8832702636719,294.2711181640625,291.2756652832031,1.0,0.2784256339073181,0.7736109495162964,0.7736109495162964,1.0,1.0,-1.263913869857788,0.5362454652786255,0.7276684641838074,0.2358522117137909,0.0,0.0,0.588334858417511,56.75645446777344,30.0,75.77407836914062,-13335.6875,236.6282653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12060546875,308.0433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18326.1953125,18000.0,0.0,0.0,0.317983329296112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272304654121399,0.6272369623184204,-6.533487976412289e-06,0.0,0.0003227126435376,0.0,0.0,46.11018371582031,0.0,0.0,0.0,0.4161977171897888,4.0,0.0,1.0
652620,293.2070617675781,297.1499938964844,293.1499938964844,0.0849317759275436,-2007.182373046875,304.16094970703125,0.7069242000579834,0.1416555494070053,0.1292128711938858,294.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039855957031,0.4860931038856506,0.050000000745058,0.0490220375359058,293.2651062011719,297.1499938964844,293.1499938964844,0.2317109704017639,-3481.5859375,304.1691589355469,0.921354115009308,0.3183987736701965,0.2239834666252136,293.17510986328125,297.1499938964844,293.1499938964844,0.3216481208801269,-6079.751953125,304.2414245605469,0.9990000128746032,0.4927488565444946,0.3889449834823608,293.3041381835937,297.1499938964844,293.1499938964844,0.0099181048572063,-3046.97314453125,302.1571044921875,0.4860931038856506,0.050000000745058,0.2325394302606582,291.3060913085937,291.1499938964844,262.7300109863281,260.8291931152344,280.878173828125,294.1986999511719,291.3069763183594,1.0,0.2681192457675934,0.773331880569458,0.773331880569458,1.0,1.0,-1.2285881042480469,0.5201847553253174,0.7084034085273743,0.2276704311370849,0.0,0.0,0.5645559430122375,51.33803176879883,33.0,43.33906555175781,-12940.4345703125,212.5490264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4556884765625,308.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18401.51953125,18000.0,0.0,0.0,0.3141113817691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812080502510071,0.5812143087387085,-6.212799689819804e-06,0.0,0.0003187831316608,0.0,0.0,39.8631477355957,0.0,0.0,0.0,0.3993242383003235,4.0,0.0,1.0
652680,293.2070617675781,297.1499938964844,293.1499938964844,0.0849317759275436,-2007.182373046875,304.16094970703125,0.7069242000579834,0.1416555494070053,0.1292128711938858,294.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039855957031,0.4860931038856506,0.050000000745058,0.0490220375359058,293.2651062011719,297.1499938964844,293.1499938964844,0.2317109704017639,-3481.5859375,304.1691589355469,0.921354115009308,0.3183987736701965,0.2239834666252136,293.17510986328125,297.1499938964844,293.1499938964844,0.3216481208801269,-6079.751953125,304.2414245605469,0.9990000128746032,0.4927488565444946,0.3889449834823608,293.3041381835937,297.1499938964844,293.1499938964844,0.0099181048572063,-3046.97314453125,302.1571044921875,0.4860931038856506,0.050000000745058,0.2325394302606582,291.3060913085937,291.1499938964844,262.7300109863281,260.8291931152344,280.878173828125,294.1986999511719,291.3069763183594,1.0,0.2681192457675934,0.773331880569458,0.773331880569458,1.0,1.0,-1.2285881042480469,0.5201847553253174,0.7084034085273743,0.2276704311370849,0.0,0.0,0.5645559430122375,51.33803176879883,33.0,43.33906555175781,-12940.4345703125,212.5490264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4556884765625,308.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18401.51953125,18000.0,0.0,0.0,0.3141113817691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812080502510071,0.5812143087387085,-6.212799689819804e-06,0.0,0.0003187831316608,0.0,0.0,39.8631477355957,0.0,0.0,0.0,0.3993242383003235,4.0,0.0,1.0
652740,293.2045593261719,297.1499938964844,293.1499938964844,0.0840096175670623,-1990.365234375,304.1588134765625,0.7149790525436401,0.1407169848680496,0.1281265020370483,294.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.305419921875,0.4929648637771606,0.050000000745058,0.0488942191004753,293.26519775390625,297.1499938964844,293.1499938964844,0.2288559675216674,-3447.910400390625,304.1675109863281,0.932901918888092,0.3154638707637787,0.2218022793531417,293.1356201171875,297.1499938964844,293.1499938964844,0.3049297630786896,-5830.60107421875,304.23846435546875,0.9990000128746032,0.5001368522644043,0.3730253875255584,293.3028259277344,297.1499938964844,293.1499938964844,0.009803082793951,-3025.744140625,302.1075134277344,0.4929648637771606,0.050000000745058,0.231933131814003,291.3045349121094,291.1499938964844,262.75,260.8446044921875,280.8803405761719,294.14947509765625,291.3033752441406,1.0,0.2609820067882538,0.7730528116226196,0.7730528116226196,1.0,1.0,-1.20467209815979,0.5092258453369141,0.695446252822876,0.2224830687046051,0.0,0.0,0.5438308119773865,47.76922225952149,36.0,4.871816635131836,-12633.6533203125,197.1180877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8492736816406,308.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.205078125,18000.0,0.0,0.0,0.3081713020801544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539693295955658,0.5396991968154907,-5.918229817325482e-06,0.0,0.0003127547097392,0.0,0.0,34.662410736083984,0.0,0.0,0.0,0.3842999935150146,4.0,0.0,1.0
652800,293.2045593261719,297.1499938964844,293.1499938964844,0.0840096175670623,-1990.365234375,304.1588134765625,0.7149790525436401,0.1407169848680496,0.1281265020370483,294.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.305419921875,0.4929648637771606,0.050000000745058,0.0488942191004753,293.26519775390625,297.1499938964844,293.1499938964844,0.2288559675216674,-3447.910400390625,304.1675109863281,0.932901918888092,0.3154638707637787,0.2218022793531417,293.1356201171875,297.1499938964844,293.1499938964844,0.3049297630786896,-5830.60107421875,304.23846435546875,0.9990000128746032,0.5001368522644043,0.3730253875255584,293.3028259277344,297.1499938964844,293.1499938964844,0.009803082793951,-3025.744140625,302.1075134277344,0.4929648637771606,0.050000000745058,0.231933131814003,291.3045349121094,291.1499938964844,262.75,260.8446044921875,280.8803405761719,294.14947509765625,291.3033752441406,1.0,0.2609820067882538,0.7730528116226196,0.7730528116226196,1.0,1.0,-1.20467209815979,0.5092258453369141,0.695446252822876,0.2224830687046051,0.0,0.0,0.5438308119773865,47.76922225952149,36.0,4.871816635131836,-12633.6533203125,197.1180877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8492736816406,308.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.205078125,18000.0,0.0,0.0,0.3081713020801544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539693295955658,0.5396991968154907,-5.918229817325482e-06,0.0,0.0003127547097392,0.0,0.0,34.662410736083984,0.0,0.0,0.0,0.3842999935150146,4.0,0.0,1.0
652860,293.20166015625,297.1499938964844,293.1499938964844,0.0834361389279365,-1980.20849609375,304.1568603515625,0.7198827862739563,0.1399223506450653,0.1273193657398224,294.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900695800781,0.4975419342517853,0.050000000745058,0.0488153919577598,293.2649841308594,297.1499938964844,293.1499938964844,0.2264714986085891,-3420.00048828125,304.1656494140625,0.9395124316215516,0.3125851452350616,0.2197408229112625,293.1061706542969,297.1499938964844,293.1499938964844,0.2942715883255005,-5674.0615234375,304.2265930175781,0.9990000128746032,0.5064945816993713,0.3628589212894439,293.3013000488281,297.1499938964844,293.1499938964844,0.0097158020362257,-3011.409423828125,302.0564880371094,0.4975419342517853,0.050000000745058,0.2315592169761657,291.28765869140625,291.1499938964844,262.7699890136719,260.8599853515625,280.8919982910156,294.12322998046875,291.2852783203125,1.0,0.2563650012016296,0.7730205059051514,0.7730205059051514,1.0,1.0,-1.1884795427322388,0.5016962289810181,0.6867832541465759,0.2194381356239318,0.0,0.0,0.5264707207679749,45.56232833862305,39.0,-19.89841651916504,-12397.416015625,187.39239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23614501953125,308.3851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18274.216796875,18000.0,0.0,0.0,0.3007198870182037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057315826416016,0.5057372450828552,-5.687574230250903e-06,0.0,0.0003051924577448,0.0,0.0,30.771528244018555,0.0,0.0,0.0,0.3723183572292328,4.0,0.0,1.0
652920,293.20166015625,297.1499938964844,293.1499938964844,0.0834361389279365,-1980.20849609375,304.1568603515625,0.7198827862739563,0.1399223506450653,0.1273193657398224,294.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900695800781,0.4975419342517853,0.050000000745058,0.0488153919577598,293.2649841308594,297.1499938964844,293.1499938964844,0.2264714986085891,-3420.00048828125,304.1656494140625,0.9395124316215516,0.3125851452350616,0.2197408229112625,293.1061706542969,297.1499938964844,293.1499938964844,0.2942715883255005,-5674.0615234375,304.2265930175781,0.9990000128746032,0.5064945816993713,0.3628589212894439,293.3013000488281,297.1499938964844,293.1499938964844,0.0097158020362257,-3011.409423828125,302.0564880371094,0.4975419342517853,0.050000000745058,0.2315592169761657,291.28765869140625,291.1499938964844,262.7699890136719,260.8599853515625,280.8919982910156,294.12322998046875,291.2852783203125,1.0,0.2563650012016296,0.7730205059051514,0.7730205059051514,1.0,1.0,-1.1884795427322388,0.5016962289810181,0.6867832541465759,0.2194381356239318,0.0,0.0,0.5264707207679749,45.56232833862305,39.0,-19.89841651916504,-12397.416015625,187.39239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23614501953125,308.3851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18274.216796875,18000.0,0.0,0.0,0.3007198870182037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057315826416016,0.5057372450828552,-5.687574230250903e-06,0.0,0.0003051924577448,0.0,0.0,30.771528244018555,0.0,0.0,0.0,0.3723183572292328,4.0,0.0,1.0
652980,293.198974609375,297.1499938964844,293.1499938964844,0.0829949900507927,-1972.5726318359373,304.1553039550781,0.7219830751419067,0.1391568779945373,0.1265900135040283,294.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652587890625,0.5000710487365723,0.050000000745058,0.0487743578851223,293.2655334472656,297.1499938964844,293.1499938964844,0.2242273092269897,-3393.715576171875,304.1641845703125,0.9414580464363098,0.3095614910125732,0.2176412940025329,293.085693359375,297.1499938964844,293.1499938964844,0.2885783314704895,-5593.64013671875,304.2104797363281,0.9990000128746032,0.5117735266685486,0.357450932264328,293.2998962402344,297.1499938964844,293.1499938964844,0.0096458019688725,-3001.345947265625,302.0040588378906,0.5000710487365723,0.050000000745058,0.2313645482063293,291.2621765136719,291.1499938964844,262.7900085449219,260.8753967285156,280.9115295410156,294.1144104003906,291.25927734375,1.0,0.2537676990032196,0.7729882597923279,0.7729882597923279,1.0,1.0,-1.1783078908920288,0.4968016743659973,0.6815062165260315,0.2180310785770416,0.0,0.0,0.5131672620773315,44.4040412902832,42.0,-33.311668395996094,-12222.478515625,181.8567352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5683288574219,308.4896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18200.68359375,18000.0,0.0,0.0,0.2923632562160492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800381064414978,0.4800436198711395,-5.519427759281825e-06,0.0,0.000296711543342,0.0,0.0,28.03486442565918,0.0,0.0,0.0,0.3634481430053711,4.0,0.0,1.0
653040,293.198974609375,297.1499938964844,293.1499938964844,0.0829949900507927,-1972.5726318359373,304.1553039550781,0.7219830751419067,0.1391568779945373,0.1265900135040283,294.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652587890625,0.5000710487365723,0.050000000745058,0.0487743578851223,293.2655334472656,297.1499938964844,293.1499938964844,0.2242273092269897,-3393.715576171875,304.1641845703125,0.9414580464363098,0.3095614910125732,0.2176412940025329,293.085693359375,297.1499938964844,293.1499938964844,0.2885783314704895,-5593.64013671875,304.2104797363281,0.9990000128746032,0.5117735266685486,0.357450932264328,293.2998962402344,297.1499938964844,293.1499938964844,0.0096458019688725,-3001.345947265625,302.0040588378906,0.5000710487365723,0.050000000745058,0.2313645482063293,291.2621765136719,291.1499938964844,262.7900085449219,260.8753967285156,280.9115295410156,294.1144104003906,291.25927734375,1.0,0.2537676990032196,0.7729882597923279,0.7729882597923279,1.0,1.0,-1.1783078908920288,0.4968016743659973,0.6815062165260315,0.2180310785770416,0.0,0.0,0.5131672620773315,44.4040412902832,42.0,-33.311668395996094,-12222.478515625,181.8567352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5683288574219,308.4896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18200.68359375,18000.0,0.0,0.0,0.2923632562160492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800381064414978,0.4800436198711395,-5.519427759281825e-06,0.0,0.000296711543342,0.0,0.0,28.03486442565918,0.0,0.0,0.0,0.3634481430053711,4.0,0.0,1.0
653100,293.1977844238281,297.1499938964844,293.1499938964844,0.0827955156564712,-1969.1446533203125,304.1547241210937,0.722111701965332,0.1387726068496704,0.1262378245592117,294.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513732910156,0.5006414651870728,0.050000000745058,0.0487653575837612,293.2660827636719,297.1499938964844,293.1499938964844,0.2230904549360275,-3380.339111328125,304.1636962890625,0.9408674240112304,0.30799400806427,0.2165554165840149,293.0785522460937,297.1499938964844,293.1499938964844,0.2872841954231262,-5577.244140625,304.20184326171875,0.9990000128746032,0.513988733291626,0.3562534153461456,293.2993469238281,297.1499938964844,293.1499938964844,0.0096147200092673,-2997.23388671875,301.97735595703125,0.5006414651870728,0.050000000745058,0.2313218563795089,291.2481384277344,291.1499938964844,262.79998779296875,260.8830871582031,280.9232788085937,294.1148376464844,291.2451477050781,1.0,0.2530990242958069,0.7729721069335938,0.7729721069335938,1.0,1.0,-1.1750816106796265,0.4951719045639038,0.6799096465110779,0.2178121656179428,0.0,0.0,0.5080281496047974,44.14394760131836,42.0,-36.79603576660156,-12154.7578125,180.3324737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7027282714844,308.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.36328125,18000.0,0.0,0.0,0.2880434691905975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701432287693023,0.4701486825942993,-5.45599914403283e-06,0.0,0.000292327516945,0.0,0.0,27.026105880737305,0.0,0.0,0.0,0.3600745499134063,4.0,0.0,1.0
653160,293.1966857910156,297.1499938964844,293.1499938964844,0.0826015248894691,-1965.8121337890625,304.1542053222656,0.721695065498352,0.1383827626705169,0.1258881539106369,294.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.237060546875,0.5007997751235962,0.050000000745058,0.0487628802657127,293.2666931152344,297.1499938964844,293.1499938964844,0.2219441682100296,-3366.813720703125,304.16326904296875,0.93936949968338,0.3064022660255432,0.2154547125101089,293.07342529296875,297.1499938964844,293.1499938964844,0.286883533000946,-5574.53515625,304.1931457519531,0.9990000128746032,0.5159057974815369,0.3559225499629974,293.2989196777344,297.1499938964844,293.1499938964844,0.0095853619277477,-2993.51513671875,301.9502868652344,0.5007997751235962,0.050000000745058,0.2313101142644882,291.2337341308594,291.1499938964844,262.8099975585937,260.8907775878906,280.93609619140625,294.1176147460937,291.2306823730469,1.0,0.2527920007705688,0.7728638052940369,0.7728638052940369,1.0,1.0,-1.1729257106781006,0.4940045475959778,0.6789211630821228,0.2178500145673751,0.0,0.0,0.5038871169090271,44.06440734863281,45.0,-38.85232925415039,-12098.4853515625,179.50601196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8118591308594,308.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18136.34375,18000.0,0.0,0.0,0.2837333977222442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620779454708099,0.4620833396911621,-5.404443982115481e-06,0.0,0.0002879533276427,0.0,0.0,26.22032928466797,0.0,0.0,0.0,0.3573377430438995,4.0,0.0,1.0
653220,293.19482421875,297.1499938964844,293.1499938964844,0.0822109803557396,-1959.0714111328125,304.1534729003906,0.7194046378135681,0.1375759541988372,0.1251841187477111,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5000365376472473,0.050000000745058,0.0487749353051185,293.2680969238281,297.1499938964844,293.1499938964844,0.219615176320076,-3339.21533203125,304.1627502441406,0.9339851140975952,0.3031608164310455,0.2132217586040496,293.06866455078125,297.1499938964844,293.1499938964844,0.2884186506271362,-5604.77978515625,304.1762390136719,0.9990000128746032,0.5188226103782654,0.3575237691402435,293.2985534667969,297.1499938964844,293.1499938964844,0.0095298830419778,-2986.7685546875,301.8949279785156,0.5000365376472473,0.050000000745058,0.231367290019989,291.2049255371094,291.1499938964844,262.8299865722656,260.9061584472656,280.9631652832031,294.12860107421875,291.2019348144531,1.0,0.2531217634677887,0.7726472616195679,0.7726472616195679,1.0,1.0,-1.1714043617248535,0.4929108619689941,0.6784935593605042,0.2185964435338974,0.0,0.0,0.4985008835792541,44.37527847290039,48.0,-39.98495864868164,-12016.900390625,179.65573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9472351074219,308.5826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.0703125,18000.0,0.0,0.0,0.2754251956939697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510605335235595,0.4510658681392669,-5.332581622496946e-06,0.0,0.0002795215405058,0.0,0.0,25.1364860534668,0.0,0.0,0.0,0.3535912036895752,4.0,0.0,1.0
653280,293.19482421875,297.1499938964844,293.1499938964844,0.0822109803557396,-1959.0714111328125,304.1534729003906,0.7194046378135681,0.1375759541988372,0.1251841187477111,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5000365376472473,0.050000000745058,0.0487749353051185,293.2680969238281,297.1499938964844,293.1499938964844,0.219615176320076,-3339.21533203125,304.1627502441406,0.9339851140975952,0.3031608164310455,0.2132217586040496,293.06866455078125,297.1499938964844,293.1499938964844,0.2884186506271362,-5604.77978515625,304.1762390136719,0.9990000128746032,0.5188226103782654,0.3575237691402435,293.2985534667969,297.1499938964844,293.1499938964844,0.0095298830419778,-2986.7685546875,301.8949279785156,0.5000365376472473,0.050000000745058,0.231367290019989,291.2049255371094,291.1499938964844,262.8299865722656,260.9061584472656,280.9631652832031,294.12860107421875,291.2019348144531,1.0,0.2531217634677887,0.7726472616195679,0.7726472616195679,1.0,1.0,-1.1714043617248535,0.4929108619689941,0.6784935593605042,0.2185964435338974,0.0,0.0,0.4985008835792541,44.37527847290039,48.0,-39.98495864868164,-12016.900390625,179.65573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9472351074219,308.5826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.0703125,18000.0,0.0,0.0,0.2754251956939697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510605335235595,0.4510658681392669,-5.332581622496946e-06,0.0,0.0002795215405058,0.0,0.0,25.1364860534668,0.0,0.0,0.0,0.3535912036895752,4.0,0.0,1.0
653340,293.1934509277344,297.1499938964844,293.1499938964844,0.0817946121096611,-1951.8076171875,304.15301513671875,0.7154338359832764,0.1367210894823074,0.1244581043720245,294.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.4981062114238739,0.050000000745058,0.0488061383366584,293.2696533203125,297.1499938964844,293.1499938964844,0.2172231674194336,-3310.711669921875,304.1624755859375,0.9259750843048096,0.2998538911342621,0.2109550535678863,293.070556640625,297.1499938964844,293.1499938964844,0.2925666272640228,-5674.58447265625,304.16064453125,0.9990000128746032,0.5205135941505432,0.3616389334201813,293.2988586425781,297.1499938964844,293.1499938964844,0.0094764651730656,-2980.3779296875,301.8378601074219,0.4981062114238739,0.050000000745058,0.2315153032541275,291.1771850585937,291.1499938964844,262.8500061035156,260.9215087890625,280.9910583496094,294.1449890136719,291.17437744140625,1.0,0.2545005977153778,0.7724306583404541,0.7724306583404541,1.0,1.0,-1.1729660034179688,0.4932003319263458,0.6797657012939453,0.2200562953948974,0.0,0.0,0.4967502653598785,45.21388626098633,51.0,-38.5852165222168,-11970.8017578125,181.81256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9681091308594,308.5567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.294921875,18000.0,0.0,0.0,0.2679508030414581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4462180733680725,0.4462233781814575,-5.296227755025029e-06,0.0,0.000271936005447,0.0,0.0,24.649154663085938,0.0,0.0,0.0,0.351881593465805,4.0,0.0,1.0
653400,293.1934509277344,297.1499938964844,293.1499938964844,0.0817946121096611,-1951.8076171875,304.15301513671875,0.7154338359832764,0.1367210894823074,0.1244581043720245,294.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.4981062114238739,0.050000000745058,0.0488061383366584,293.2696533203125,297.1499938964844,293.1499938964844,0.2172231674194336,-3310.711669921875,304.1624755859375,0.9259750843048096,0.2998538911342621,0.2109550535678863,293.070556640625,297.1499938964844,293.1499938964844,0.2925666272640228,-5674.58447265625,304.16064453125,0.9990000128746032,0.5205135941505432,0.3616389334201813,293.2988586425781,297.1499938964844,293.1499938964844,0.0094764651730656,-2980.3779296875,301.8378601074219,0.4981062114238739,0.050000000745058,0.2315153032541275,291.1771850585937,291.1499938964844,262.8500061035156,260.9215087890625,280.9910583496094,294.1449890136719,291.17437744140625,1.0,0.2545005977153778,0.7724306583404541,0.7724306583404541,1.0,1.0,-1.1729660034179688,0.4932003319263458,0.6797657012939453,0.2200562953948974,0.0,0.0,0.4967502653598785,45.21388626098633,51.0,-38.5852165222168,-11970.8017578125,181.81256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9681091308594,308.5567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.294921875,18000.0,0.0,0.0,0.2679508030414581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4462180733680725,0.4462233781814575,-5.296227755025029e-06,0.0,0.000271936005447,0.0,0.0,24.649154663085938,0.0,0.0,0.0,0.351881593465805,4.0,0.0,1.0
653460,293.1925048828125,297.1499938964844,293.1499938964844,0.0813324674963951,-1943.6441650390625,304.1527709960937,0.7099876403808594,0.1358097195625305,0.1236978694796562,294.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4953116476535797,0.050000000745058,0.0488531775772571,293.27130126953125,297.1499938964844,293.1499938964844,0.2147479355335235,-3281.05029296875,304.1624450683594,0.9160959720611572,0.2964882254600525,0.2086579948663711,293.078125,297.1499938964844,293.1499938964844,0.298814594745636,-5775.681640625,304.146728515625,0.9990000128746032,0.5210007429122925,0.3677560985088348,293.2998352050781,297.1499938964844,293.1499938964844,0.0094229765236377,-2973.78662109375,301.7790222167969,0.4953116476535797,0.050000000745058,0.2317384332418441,291.1517333984375,291.1499938964844,262.8699951171875,260.9368591308594,281.0194396972656,294.1652526855469,291.14923095703125,1.0,0.2567180097103119,0.7720947265625,0.7720947265625,1.0,1.0,-1.1769624948501587,0.4945762157440185,0.6823862791061401,0.2220429629087448,0.0,0.0,0.4982508420944214,46.48702621459961,54.0,-35.44588088989258,-11953.7666015625,185.6088409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8789978027344,308.4832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.798828125,18000.0,0.0,0.0,0.2617169022560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468176960945129,0.4468230009078979,-5.289989530865569e-06,0.0,0.0002656093856785,0.0,0.0,24.66570472717285,0.0,0.0,0.0,0.3519439101219177,4.0,0.0,1.0
653520,293.1925048828125,297.1499938964844,293.1499938964844,0.0813324674963951,-1943.6441650390625,304.1527709960937,0.7099876403808594,0.1358097195625305,0.1236978694796562,294.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4953116476535797,0.050000000745058,0.0488531775772571,293.27130126953125,297.1499938964844,293.1499938964844,0.2147479355335235,-3281.05029296875,304.1624450683594,0.9160959720611572,0.2964882254600525,0.2086579948663711,293.078125,297.1499938964844,293.1499938964844,0.298814594745636,-5775.681640625,304.146728515625,0.9990000128746032,0.5210007429122925,0.3677560985088348,293.2998352050781,297.1499938964844,293.1499938964844,0.0094229765236377,-2973.78662109375,301.7790222167969,0.4953116476535797,0.050000000745058,0.2317384332418441,291.1517333984375,291.1499938964844,262.8699951171875,260.9368591308594,281.0194396972656,294.1652526855469,291.14923095703125,1.0,0.2567180097103119,0.7720947265625,0.7720947265625,1.0,1.0,-1.1769624948501587,0.4945762157440185,0.6823862791061401,0.2220429629087448,0.0,0.0,0.4982508420944214,46.48702621459961,54.0,-35.44588088989258,-11953.7666015625,185.6088409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8789978027344,308.4832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.798828125,18000.0,0.0,0.0,0.2617169022560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468176960945129,0.4468230009078979,-5.289989530865569e-06,0.0,0.0002656093856785,0.0,0.0,24.66570472717285,0.0,0.0,0.0,0.3519439101219177,4.0,0.0,1.0
653580,293.1919860839844,297.1499938964844,293.1499938964844,0.0808135494589805,-1934.3780517578125,304.1527099609375,0.7032504677772522,0.1348390132188797,0.1228971853852272,294.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4919023811817169,0.050000000745058,0.0489134341478347,293.27301025390625,297.1499938964844,293.1499938964844,0.2121776789426803,-3250.0830078125,304.16259765625,0.9053371548652648,0.2930676937103271,0.2063316851854324,293.0904846191406,297.1499938964844,293.1499938964844,0.3067374527454376,-5901.166015625,304.1346740722656,0.9990000128746032,0.5203256011009216,0.3754469454288482,293.30145263671875,297.1499938964844,293.1499938964844,0.0093681449070572,-2966.650146484375,301.7183837890625,0.4919023811817169,0.050000000745058,0.2320242673158645,291.1292419433594,291.1499938964844,262.8900146484375,260.95220947265625,281.0477905273437,294.1885986328125,291.1271057128906,1.0,0.2595995366573334,0.7717587351799011,0.7717587351799011,1.0,1.0,-1.1828556060791016,0.4968159794807434,0.6860396265983582,0.2244399487972259,0.0,0.0,0.5025539994239807,48.121212005615234,57.0,-31.350801467895508,-11960.267578125,190.76063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6930847167969,308.3675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17955.595703125,18000.0,0.0,0.0,0.2570040225982666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521519541740417,0.4521572589874267,-5.310009782988345e-06,0.0,0.0002608264039736,0.0,0.0,25.120988845825195,0.0,0.0,0.0,0.3535469174385071,4.0,0.0,1.0
653640,293.1919860839844,297.1499938964844,293.1499938964844,0.0808135494589805,-1934.3780517578125,304.1527099609375,0.7032504677772522,0.1348390132188797,0.1228971853852272,294.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4919023811817169,0.050000000745058,0.0489134341478347,293.27301025390625,297.1499938964844,293.1499938964844,0.2121776789426803,-3250.0830078125,304.16259765625,0.9053371548652648,0.2930676937103271,0.2063316851854324,293.0904846191406,297.1499938964844,293.1499938964844,0.3067374527454376,-5901.166015625,304.1346740722656,0.9990000128746032,0.5203256011009216,0.3754469454288482,293.30145263671875,297.1499938964844,293.1499938964844,0.0093681449070572,-2966.650146484375,301.7183837890625,0.4919023811817169,0.050000000745058,0.2320242673158645,291.1292419433594,291.1499938964844,262.8900146484375,260.95220947265625,281.0477905273437,294.1885986328125,291.1271057128906,1.0,0.2595995366573334,0.7717587351799011,0.7717587351799011,1.0,1.0,-1.1828556060791016,0.4968159794807434,0.6860396265983582,0.2244399487972259,0.0,0.0,0.5025539994239807,48.121212005615234,57.0,-31.350801467895508,-11960.267578125,190.76063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6930847167969,308.3675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17955.595703125,18000.0,0.0,0.0,0.2570040225982666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521519541740417,0.4521572589874267,-5.310009782988345e-06,0.0,0.0002608264039736,0.0,0.0,25.120988845825195,0.0,0.0,0.0,0.3535469174385071,4.0,0.0,1.0
653700,293.1918640136719,297.1499938964844,293.1499938964844,0.0805310979485511,-1929.30126953125,304.1527404785156,0.699569582939148,0.1343317329883575,0.1224810555577278,294.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.4900260865688324,0.050000000745058,0.0489478223025798,293.2738952636719,297.1499938964844,293.1499938964844,0.2108549177646637,-3234.08349609375,304.1627197265625,0.8999784588813782,0.2913378775119781,0.2051578313112259,293.0981750488281,297.1499938964844,293.1499938964844,0.3112115859985351,-5971.17822265625,304.1293334960937,0.9990000128746032,0.5195686221122742,0.3797666728496551,293.302490234375,297.1499938964844,293.1499938964844,0.0093399425968527,-2962.799560546875,301.6874389648437,0.4900260865688324,0.050000000745058,0.2321874052286148,291.1192626953125,291.1499938964844,262.8999938964844,260.9598999023437,281.0619506835937,294.20135498046875,291.1173095703125,1.0,0.2612423002719879,0.7715907096862793,0.7715907096862793,1.0,1.0,-1.1863691806793213,0.4981957376003265,0.6881734132766724,0.2257596552371978,0.0,0.0,0.5056078433990479,49.05424499511719,57.0,-29.04081916809082,-11970.9130859375,193.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56982421875,308.2967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.947265625,18000.0,0.0,0.0,0.2552716732025146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563902616500854,0.4563955962657928,-5.328943643689854e-06,0.0,0.0002590682997833,0.0,0.0,25.498634338378903,0.0,0.0,0.0,0.3548774719238281,4.0,0.0,1.0
653760,293.1918334960937,297.1499938964844,293.1499938964844,0.0802325159311294,-1923.91357421875,304.1528015136719,0.6957337260246277,0.1338105052709579,0.1220544576644897,294.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4880561828613281,0.050000000745058,0.0489847399294376,293.2747802734375,297.1499938964844,293.1499938964844,0.2095053344964981,-3217.717041015625,304.162841796875,0.8945002555847168,0.2895954847335815,0.2039768397808075,293.10675048828125,297.1499938964844,293.1499938964844,0.3159725666046142,-6045.1474609375,304.1244506835937,0.9990000128746032,0.5185419917106628,0.3843495845794678,293.3036499023437,297.1499938964844,293.1499938964844,0.0093110864982008,-2958.718505859375,301.65606689453125,0.4880561828613281,0.050000000745058,0.2323625087738037,291.1101989746094,291.1499938964844,262.9100036621094,260.9675598144531,281.0763244628906,294.2148132324219,291.1084899902344,1.0,0.2629981935024261,0.7713820934295654,0.7713820934295654,1.0,1.0,-1.190194845199585,0.4997142553329468,0.690480649471283,0.2271408289670944,0.0,0.0,0.5091722011566162,50.05570602416992,60.0,-26.512636184692383,-11985.76953125,197.0381622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4300842285156,308.2190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.50390625,18000.0,0.0,0.0,0.2539680004119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461567759513855,0.4615730941295624,-5.353523647499969e-06,0.0,0.0002577452396508,0.0,0.0,25.97043228149414,0.0,0.0,0.0,0.3565208613872528,4.0,0.0,1.0
653820,293.1919250488281,297.1499938964844,293.1499938964844,0.0795867294073104,-1912.203857421875,304.1529235839844,0.6877326965332031,0.1327287703752517,0.1211714744567871,294.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.4838677048683166,0.050000000745058,0.0490652918815612,293.27655029296875,297.1499938964844,293.1499938964844,0.2067237645387649,-3183.853271484375,304.1632080078125,0.8832424879074097,0.2860743105411529,0.2015940845012664,293.1261291503906,297.1499938964844,293.1499938964844,0.3262085020542145,-6202.6064453125,304.1159362792969,0.9990000128746032,0.5157142281532288,0.3941647708415985,293.3063049316406,297.1499938964844,293.1499938964844,0.0092511661350727,-2949.78076171875,301.59228515625,0.4838677048683166,0.050000000745058,0.2327446192502975,291.0951232910156,291.1499938964844,262.92999267578125,260.98291015625,281.1055603027344,294.2440490722656,291.0938415527344,1.0,0.2667923271656036,0.7709648609161377,0.7709648609161377,1.0,1.0,-1.198611617088318,0.5031043887138367,0.6955072283744812,0.2300657778978347,0.0,0.0,0.5175356268882751,52.240142822265625,63.0,-21.07514762878418,-12026.060546875,204.2542419433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134033203125,308.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.748046875,18000.0,0.0,0.0,0.2526371777057647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4743531346321106,0.4743585586547851,-5.4184124564926606e-06,0.0,0.0002563946181908,0.0,0.0,27.17501640319824,0.0,0.0,0.0,0.3606405556201935,4.0,0.0,1.0
653880,293.1919250488281,297.1499938964844,293.1499938964844,0.0795867294073104,-1912.203857421875,304.1529235839844,0.6877326965332031,0.1327287703752517,0.1211714744567871,294.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.4838677048683166,0.050000000745058,0.0490652918815612,293.27655029296875,297.1499938964844,293.1499938964844,0.2067237645387649,-3183.853271484375,304.1632080078125,0.8832424879074097,0.2860743105411529,0.2015940845012664,293.1261291503906,297.1499938964844,293.1499938964844,0.3262085020542145,-6202.6064453125,304.1159362792969,0.9990000128746032,0.5157142281532288,0.3941647708415985,293.3063049316406,297.1499938964844,293.1499938964844,0.0092511661350727,-2949.78076171875,301.59228515625,0.4838677048683166,0.050000000745058,0.2327446192502975,291.0951232910156,291.1499938964844,262.92999267578125,260.98291015625,281.1055603027344,294.2440490722656,291.0938415527344,1.0,0.2667923271656036,0.7709648609161377,0.7709648609161377,1.0,1.0,-1.198611617088318,0.5031043887138367,0.6955072283744812,0.2300657778978347,0.0,0.0,0.5175356268882751,52.240142822265625,63.0,-21.07514762878418,-12026.060546875,204.2542419433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134033203125,308.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.748046875,18000.0,0.0,0.0,0.2526371777057647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4743531346321106,0.4743585586547851,-5.4184124564926606e-06,0.0,0.0002563946181908,0.0,0.0,27.17501640319824,0.0,0.0,0.0,0.3606405556201935,4.0,0.0,1.0
653940,293.1922607421875,297.1499938964844,293.1499938964844,0.0788778141140937,-1899.284912109375,304.15313720703125,0.6794888377189636,0.1316003948450088,0.1202522963285446,294.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.4793461561203003,0.050000000745058,0.0491536408662796,293.2787170410156,297.1499938964844,293.1499938964844,0.2038028240203857,-3148.099609375,304.1636657714844,0.8718075752258301,0.2824344038963318,0.1991597115993499,293.1476135253906,297.1499938964844,293.1499938964844,0.3371953070163727,-6369.5693359375,304.1090393066406,0.9990000128746032,0.5119664669036865,0.4046560227870941,293.309326171875,297.1499938964844,293.1499938964844,0.0091881919652223,-2939.7431640625,301.5272521972656,0.4793461561203003,0.050000000745058,0.2331637144088745,291.0842590332031,291.1499938964844,262.95001220703125,260.99822998046875,281.136474609375,294.2777709960937,291.0834350585937,1.0,0.2708816826343536,0.7705475687980652,0.7705475687980652,1.0,1.0,-1.207788348197937,0.5068476796150208,0.7009406089782715,0.2331557720899582,0.0,0.0,0.527076005935669,54.6337776184082,66.0,-15.142545700073242,-12077.2470703125,212.2507781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76763916015625,307.8680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17874.861328125,18000.0,0.0,0.0,0.2529322504997253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897392988204956,0.4897447824478149,-5.501873602042906e-06,0.0,0.0002566940675023,0.0,0.0,28.690874099731445,0.0,0.0,0.0,0.3657183647155761,4.0,0.0,1.0
654000,293.1922607421875,297.1499938964844,293.1499938964844,0.0788778141140937,-1899.284912109375,304.15313720703125,0.6794888377189636,0.1316003948450088,0.1202522963285446,294.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.4793461561203003,0.050000000745058,0.0491536408662796,293.2787170410156,297.1499938964844,293.1499938964844,0.2038028240203857,-3148.099609375,304.1636657714844,0.8718075752258301,0.2824344038963318,0.1991597115993499,293.1476135253906,297.1499938964844,293.1499938964844,0.3371953070163727,-6369.5693359375,304.1090393066406,0.9990000128746032,0.5119664669036865,0.4046560227870941,293.309326171875,297.1499938964844,293.1499938964844,0.0091881919652223,-2939.7431640625,301.5272521972656,0.4793461561203003,0.050000000745058,0.2331637144088745,291.0842590332031,291.1499938964844,262.95001220703125,260.99822998046875,281.136474609375,294.2777709960937,291.0834350585937,1.0,0.2708816826343536,0.7705475687980652,0.7705475687980652,1.0,1.0,-1.207788348197937,0.5068476796150208,0.7009406089782715,0.2331557720899582,0.0,0.0,0.527076005935669,54.6337776184082,66.0,-15.142545700073242,-12077.2470703125,212.2507781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76763916015625,307.8680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17874.861328125,18000.0,0.0,0.0,0.2529322504997253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897392988204956,0.4897447824478149,-5.501873602042906e-06,0.0,0.0002566940675023,0.0,0.0,28.690874099731445,0.0,0.0,0.0,0.3657183647155761,4.0,0.0,1.0
