time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1927490234375,297.1499938964844,293.1499938964844,0.0781060233712196,-1885.16064453125,304.15338134765625,0.6712026596069336,0.1304340362548828,0.1193033009767532,294.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.4744206964969635,0.050000000745058,0.0492486767470836,293.2816772460937,297.1499938964844,293.1499938964844,0.2006104439496994,-3108.770263671875,304.1644287109375,0.8603000640869141,0.2785739600658417,0.1965735703706741,293.1699523925781,297.1499938964844,293.1499938964844,0.3487183153629303,-6542.6875,304.103515625,0.9990000128746032,0.5075008869171143,0.4156454503536224,293.3126220703125,297.1499938964844,293.1499938964844,0.009121716953814,-2928.41015625,301.4613647460937,0.4744206964969635,0.050000000745058,0.2336145192384719,291.0783386230469,291.1499938964844,262.9700012207031,261.0135498046875,281.170654296875,294.3178405761719,291.0780334472656,1.0,0.2751786410808563,0.7700682282447815,0.7700682282447815,1.0,1.0,-1.2173912525177002,0.5107819437980652,0.706609308719635,0.2363389283418655,0.0,0.0,0.5370790362358093,57.20430374145508,69.0,-8.471529960632324,-12134.5400390625,220.87208557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173278808594,307.68865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.431640625,18000.0,0.0,0.0,0.2546716928482055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067429542541504,0.5067485570907593,-5.600147687800927e-06,0.0,0.0002584593894425,0.0,0.0,30.450336456298828,0.0,0.0,0.0,0.3714589476585388,4.0,0.0,1.0
654120,293.1927490234375,297.1499938964844,293.1499938964844,0.0781060233712196,-1885.16064453125,304.15338134765625,0.6712026596069336,0.1304340362548828,0.1193033009767532,294.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.4744206964969635,0.050000000745058,0.0492486767470836,293.2816772460937,297.1499938964844,293.1499938964844,0.2006104439496994,-3108.770263671875,304.1644287109375,0.8603000640869141,0.2785739600658417,0.1965735703706741,293.1699523925781,297.1499938964844,293.1499938964844,0.3487183153629303,-6542.6875,304.103515625,0.9990000128746032,0.5075008869171143,0.4156454503536224,293.3126220703125,297.1499938964844,293.1499938964844,0.009121716953814,-2928.41015625,301.4613647460937,0.4744206964969635,0.050000000745058,0.2336145192384719,291.0783386230469,291.1499938964844,262.9700012207031,261.0135498046875,281.170654296875,294.3178405761719,291.0780334472656,1.0,0.2751786410808563,0.7700682282447815,0.7700682282447815,1.0,1.0,-1.2173912525177002,0.5107819437980652,0.706609308719635,0.2363389283418655,0.0,0.0,0.5370790362358093,57.20430374145508,69.0,-8.471529960632324,-12134.5400390625,220.87208557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173278808594,307.68865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.431640625,18000.0,0.0,0.0,0.2546716928482055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067429542541504,0.5067485570907593,-5.600147687800927e-06,0.0,0.0002584593894425,0.0,0.0,30.450336456298828,0.0,0.0,0.0,0.3714589476585388,4.0,0.0,1.0
654180,293.1932983398437,297.1499938964844,293.1499938964844,0.0772805511951446,-1870.0166015625,304.15362548828125,0.663063108921051,0.1292387694120407,0.1183312758803367,294.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.4689799845218658,0.050000000745058,0.0493490509688854,293.2847595214844,297.1499938964844,293.1499938964844,0.1972391903400421,-3067.0302734375,304.1652526855469,0.8490322232246399,0.2746095061302185,0.1939037591218948,293.1929016113281,297.1499938964844,293.1499938964844,0.3605844974517822,-6719.0283203125,304.0992736816406,0.9990000128746032,0.5023386478424072,0.4269453287124634,293.3160400390625,297.1499938964844,293.1499938964844,0.0090522114187479,-2915.8916015625,301.39483642578125,0.4689799845218658,0.050000000745058,0.234090656042099,291.0769348144531,291.1499938964844,262.989990234375,261.0288391113281,281.20733642578125,294.3629150390625,291.0770568847656,1.0,0.2796152532100677,0.7695889472961426,0.7695889472961426,1.0,1.0,-1.2272757291793823,0.5148495435714722,0.7124261856079102,0.2395914793014526,0.0,0.0,0.5469555854797363,59.91578674316406,72.0,-2.2684786319732666,-12195.4130859375,230.0108795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845642089844,307.5203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17853.908203125,18000.0,0.0,0.0,0.2576096951961517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243038535118103,0.5243095755577087,-5.707704076485243e-06,0.0,0.0002614411059767,0.0,0.0,32.361602783203125,0.0,0.0,0.0,0.3775239586830139,4.0,0.0,1.0
654240,293.1932983398437,297.1499938964844,293.1499938964844,0.0772805511951446,-1870.0166015625,304.15362548828125,0.663063108921051,0.1292387694120407,0.1183312758803367,294.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.4689799845218658,0.050000000745058,0.0493490509688854,293.2847595214844,297.1499938964844,293.1499938964844,0.1972391903400421,-3067.0302734375,304.1652526855469,0.8490322232246399,0.2746095061302185,0.1939037591218948,293.1929016113281,297.1499938964844,293.1499938964844,0.3605844974517822,-6719.0283203125,304.0992736816406,0.9990000128746032,0.5023386478424072,0.4269453287124634,293.3160400390625,297.1499938964844,293.1499938964844,0.0090522114187479,-2915.8916015625,301.39483642578125,0.4689799845218658,0.050000000745058,0.234090656042099,291.0769348144531,291.1499938964844,262.989990234375,261.0288391113281,281.20733642578125,294.3629150390625,291.0770568847656,1.0,0.2796152532100677,0.7695889472961426,0.7695889472961426,1.0,1.0,-1.2272757291793823,0.5148495435714722,0.7124261856079102,0.2395914793014526,0.0,0.0,0.5469555854797363,59.91578674316406,72.0,-2.2684786319732666,-12195.4130859375,230.0108795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845642089844,307.5203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17853.908203125,18000.0,0.0,0.0,0.2576096951961517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243038535118103,0.5243095755577087,-5.707704076485243e-06,0.0,0.0002614411059767,0.0,0.0,32.361602783203125,0.0,0.0,0.0,0.3775239586830139,4.0,0.0,1.0
654300,293.1935729980469,297.1499938964844,293.1499938964844,0.0768503919243812,-1862.116455078125,304.1537475585937,0.6590924263000488,0.1286330372095108,0.1178388521075248,294.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.4660168588161468,0.050000000745058,0.0494008995592594,293.28631591796875,297.1499938964844,293.1499938964844,0.1955022364854812,-3045.44970703125,304.1656188964844,0.8435379266738892,0.2725967764854431,0.1925477385520935,293.2045288085937,297.1499938964844,293.1499938964844,0.3665972948074341,-6807.685546875,304.0975646972656,0.9990000128746032,0.4995133876800537,0.4326667189598083,293.3178100585937,297.1499938964844,293.1499938964844,0.0090164029970765,-2909.20654296875,301.3613586425781,0.4660168588161468,0.050000000745058,0.2343365997076034,291.07781982421875,291.1499938964844,263.0,261.0364990234375,281.2266845703125,294.38739013671875,291.0781555175781,1.0,0.2818684577941894,0.7693492770195007,0.7693492770195007,1.0,1.0,-1.2322821617126465,0.5169146060943604,0.7153675556182861,0.2412349432706833,0.0,0.0,0.5516828894615173,61.315189361572266,72.0,0.7255597710609436,-12226.87109375,234.74465942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305725097656,307.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17854.181640625,18000.0,0.0,0.0,0.2594392597675323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330119132995605,0.5330176949501038,-5.7633787946542725e-06,0.0,0.0002632978721521,0.0,0.0,33.34635925292969,0.0,0.0,0.0,0.3805685639381408,4.0,0.0,1.0
654360,293.1938781738281,297.1499938964844,293.1499938964844,0.0764098018407821,-1854.020751953125,304.15386962890625,0.6552050709724426,0.1280234307050705,0.1173432767391204,294.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.462861031293869,0.050000000745058,0.0494536980986595,293.2878723144531,297.1499938964844,293.1499938964844,0.1937341839075088,-3023.430908203125,304.166015625,0.8381423354148865,0.2705658674240112,0.1911791414022445,293.2161560058594,297.1499938964844,293.1499938964844,0.3726399838924408,-6896.33349609375,304.0961303710937,0.9990000128746032,0.4965374171733856,0.4384160935878753,293.3195495605469,297.1499938964844,293.1499938964844,0.0089798988774418,-2902.237548828125,301.3278503417969,0.462861031293869,0.050000000745058,0.2345870584249496,291.0797424316406,291.1499938964844,263.010009765625,261.0441589355469,281.2467956542969,294.41314697265625,291.0802917480469,1.0,0.2841368317604065,0.7690897583961487,0.7690897583961487,1.0,1.0,-1.2373099327087402,0.5189881920814514,0.7183217406272888,0.2428826093673706,0.0,0.0,0.55617755651474,62.73939514160156,60.0,3.629122495651245,-12258.416015625,239.5728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873229980469,307.3723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17855.626953125,18000.0,0.0,0.0,0.261456549167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414752960205078,0.541481077671051,-5.818722456751857e-06,0.0,0.0002653451811056,0.0,0.0,34.326358795166016,0.0,0.0,0.0,0.3835811614990234,4.0,0.0,1.0
654420,293.1941833496094,297.1499938964844,293.1499938964844,0.0753250643610954,-1833.859375,304.1543884277344,0.6535881161689758,0.1268477886915207,0.1162650808691978,294.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.4633281528949737,0.050000000745058,0.0494460277259349,293.2887268066406,297.1499938964844,293.1499938964844,0.1899652779102325,-2976.079833984375,304.1669616699219,0.8349419236183167,0.2668870091438293,0.1884999126195907,293.2338256835937,297.1499938964844,293.1499938964844,0.3722835779190063,-6881.66015625,304.11529541015625,0.9990000128746032,0.4912541210651397,0.4375870525836944,293.32275390625,297.1499938964844,293.1499938964844,0.0088704694062471,-2877.7763671875,301.2645568847656,0.4633281528949737,0.050000000745058,0.2345506697893142,291.1009216308594,291.1499938964844,263.0299987792969,261.0594482421875,281.2995300292969,294.4472351074219,291.1051025390625,1.0,0.2827645540237427,0.7685708403587341,0.7685708403587341,1.0,1.0,-1.231762170791626,0.5156227946281433,0.7161393165588379,0.2438543736934662,0.0,0.0,0.561793863773346,62.52289962768555,48.0,34.48210144042969,-12228.931640625,237.08497619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55084228515625,307.2850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17894.703125,18000.0,0.0,0.0,0.2657740414142608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554218292236328,0.5554277300834656,-5.9202670854574535e-06,0.0,0.0002697268500924,0.0,0.0,36.030391693115234,0.0,0.0,0.0,0.3886176347732544,4.0,0.0,1.0
654480,293.1941833496094,297.1499938964844,293.1499938964844,0.0753250643610954,-1833.859375,304.1543884277344,0.6535881161689758,0.1268477886915207,0.1162650808691978,294.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.4633281528949737,0.050000000745058,0.0494460277259349,293.2887268066406,297.1499938964844,293.1499938964844,0.1899652779102325,-2976.079833984375,304.1669616699219,0.8349419236183167,0.2668870091438293,0.1884999126195907,293.2338256835937,297.1499938964844,293.1499938964844,0.3722835779190063,-6881.66015625,304.11529541015625,0.9990000128746032,0.4912541210651397,0.4375870525836944,293.32275390625,297.1499938964844,293.1499938964844,0.0088704694062471,-2877.7763671875,301.2645568847656,0.4633281528949737,0.050000000745058,0.2345506697893142,291.1009216308594,291.1499938964844,263.0299987792969,261.0594482421875,281.2995300292969,294.4472351074219,291.1051025390625,1.0,0.2827645540237427,0.7685708403587341,0.7685708403587341,1.0,1.0,-1.231762170791626,0.5156227946281433,0.7161393165588379,0.2438543736934662,0.0,0.0,0.561793863773346,62.52289962768555,48.0,34.48210144042969,-12228.931640625,237.08497619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55084228515625,307.2850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17894.703125,18000.0,0.0,0.0,0.2657740414142608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554218292236328,0.5554277300834656,-5.9202670854574535e-06,0.0,0.0002697268500924,0.0,0.0,36.030391693115234,0.0,0.0,0.0,0.3886176347732544,4.0,0.0,1.0
654540,293.1940612792969,297.1499938964844,293.1499938964844,0.074040487408638,-1809.775146484375,304.1550598144531,0.6573850512504578,0.1257525235414505,0.1151615977287292,294.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.4694209992885589,0.050000000745058,0.0493411347270011,293.29132080078125,297.1499938964844,293.1499938964844,0.1857749372720718,-2922.83154296875,304.1683349609375,0.8381493091583252,0.2628624141216278,0.1857990622520446,293.23419189453125,297.1499938964844,293.1499938964844,0.3602935969829559,-6691.8388671875,304.1470031738281,0.9990000128746032,0.4890123307704925,0.4260670840740204,293.3253173828125,297.1499938964844,293.1499938964844,0.0087256403639912,-2842.184814453125,301.2082824707031,0.4694209992885589,0.050000000745058,0.2340530902147293,291.1490478515625,291.1499938964844,263.04998779296875,261.0747375488281,281.355712890625,294.4460144042969,291.1543884277344,1.0,0.2769815623760223,0.7680518627166748,0.7680518627166748,1.0,1.0,-1.2126506567001345,0.5057017207145691,0.7069489359855652,0.2428873479366302,0.0,0.0,0.5588281750679016,59.67586517333984,36.0,61.94198989868164,-12064.041015625,224.3149261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4270324707031,307.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.666015625,18000.0,0.0,0.0,0.2697006464004516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556455254554749,0.5556514263153076,-5.948677880951436e-06,0.0,0.0002737118629738,0.0,0.0,36.19301223754883,0.0,0.0,0.0,0.388979822397232,4.0,0.0,1.0
654600,293.1940612792969,297.1499938964844,293.1499938964844,0.074040487408638,-1809.775146484375,304.1550598144531,0.6573850512504578,0.1257525235414505,0.1151615977287292,294.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.4694209992885589,0.050000000745058,0.0493411347270011,293.29132080078125,297.1499938964844,293.1499938964844,0.1857749372720718,-2922.83154296875,304.1683349609375,0.8381493091583252,0.2628624141216278,0.1857990622520446,293.23419189453125,297.1499938964844,293.1499938964844,0.3602935969829559,-6691.8388671875,304.1470031738281,0.9990000128746032,0.4890123307704925,0.4260670840740204,293.3253173828125,297.1499938964844,293.1499938964844,0.0087256403639912,-2842.184814453125,301.2082824707031,0.4694209992885589,0.050000000745058,0.2340530902147293,291.1490478515625,291.1499938964844,263.04998779296875,261.0747375488281,281.355712890625,294.4460144042969,291.1543884277344,1.0,0.2769815623760223,0.7680518627166748,0.7680518627166748,1.0,1.0,-1.2126506567001345,0.5057017207145691,0.7069489359855652,0.2428873479366302,0.0,0.0,0.5588281750679016,59.67586517333984,36.0,61.94198989868164,-12064.041015625,224.3149261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4270324707031,307.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.666015625,18000.0,0.0,0.0,0.2697006464004516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556455254554749,0.5556514263153076,-5.948677880951436e-06,0.0,0.0002737118629738,0.0,0.0,36.19301223754883,0.0,0.0,0.0,0.388979822397232,4.0,0.0,1.0
654660,293.19342041015625,297.1499938964844,293.1499938964844,0.0727193132042884,-1785.0269775390625,304.15557861328125,0.6660300493240356,0.1247680187225341,0.1140859648585319,294.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994934082031,0.4785988628864288,0.050000000745058,0.0491681955754756,293.2942810058594,297.1499938964844,293.1499938964844,0.1809715926647186,-2861.4228515625,304.1701965332031,0.84625244140625,0.2586718201637268,0.182675153017044,293.21759033203125,297.1499938964844,293.1499938964844,0.3396016359329223,-6371.61767578125,304.1825256347656,0.9990000128746032,0.4902162551879883,0.4063604474067688,293.3269348144531,297.1499938964844,293.1499938964844,0.0085657984018325,-2801.560546875,301.1562805175781,0.4785988628864288,0.050000000745058,0.2332327514886856,291.20611572265625,291.1499938964844,263.07000732421875,261.09002685546875,281.41082763671875,294.4076843261719,291.2121276855469,1.0,0.2676566839218139,0.7677474617958069,0.7677474617958069,1.0,1.0,-1.1827679872512815,0.4905819296836853,0.6921860575675964,0.2405262887477874,0.0,0.0,0.5475928783416748,54.97927474975586,39.0,76.9677505493164,-11787.513671875,204.5287475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4524230957031,307.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18142.326171875,18000.0,0.0,0.0,0.2723400294780731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407251715660095,0.5407310128211975,-5.878645424672868e-06,0.0,0.0002763905213214,0.0,0.0,34.55656433105469,0.0,0.0,0.0,0.3839831948280334,4.0,0.0,1.0
654720,293.19342041015625,297.1499938964844,293.1499938964844,0.0727193132042884,-1785.0269775390625,304.15557861328125,0.6660300493240356,0.1247680187225341,0.1140859648585319,294.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994934082031,0.4785988628864288,0.050000000745058,0.0491681955754756,293.2942810058594,297.1499938964844,293.1499938964844,0.1809715926647186,-2861.4228515625,304.1701965332031,0.84625244140625,0.2586718201637268,0.182675153017044,293.21759033203125,297.1499938964844,293.1499938964844,0.3396016359329223,-6371.61767578125,304.1825256347656,0.9990000128746032,0.4902162551879883,0.4063604474067688,293.3269348144531,297.1499938964844,293.1499938964844,0.0085657984018325,-2801.560546875,301.1562805175781,0.4785988628864288,0.050000000745058,0.2332327514886856,291.20611572265625,291.1499938964844,263.07000732421875,261.09002685546875,281.41082763671875,294.4076843261719,291.2121276855469,1.0,0.2676566839218139,0.7677474617958069,0.7677474617958069,1.0,1.0,-1.1827679872512815,0.4905819296836853,0.6921860575675964,0.2405262887477874,0.0,0.0,0.5475928783416748,54.97927474975586,39.0,76.9677505493164,-11787.513671875,204.5287475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4524230957031,307.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18142.326171875,18000.0,0.0,0.0,0.2723400294780731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407251715660095,0.5407310128211975,-5.878645424672868e-06,0.0,0.0002763905213214,0.0,0.0,34.55656433105469,0.0,0.0,0.0,0.3839831948280334,4.0,0.0,1.0
654780,293.1918029785156,297.1499938964844,293.1499938964844,0.0716876238584518,-1765.91064453125,304.1553955078125,0.6724176406860352,0.1239925101399421,0.1132120862603187,294.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450866699219,0.4846202731132507,0.050000000745058,0.0490506701171398,293.2952880859375,297.1499938964844,293.1499938964844,0.1768499463796615,-2808.853759765625,304.1702575683594,0.851561963558197,0.2548131048679352,0.1798675507307052,293.1945495605469,297.1499938964844,293.1499938964844,0.3244174122810364,-6140.24951171875,304.19635009765625,0.9990000128746032,0.4931783378124237,0.3924011886119842,293.32733154296875,297.1499938964844,293.1499938964844,0.0084339957684278,-2768.717529296875,301.1038818359375,0.4846202731132507,0.050000000745058,0.2326752692461013,291.2477111816406,291.1499938964844,263.0899963378906,261.10528564453125,281.43243408203125,294.32977294921875,291.2491760253906,1.0,0.2615014314651489,0.7674430012702942,0.7674430012702942,1.0,1.0,-1.16077721118927,0.4793122112751007,0.6814649105072021,0.2392061203718185,0.0,0.0,0.531234085559845,51.783203125,42.0,48.36677551269531,-11520.4736328125,191.0191192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258239746094,307.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18227.23828125,18000.0,0.0,0.0,0.2730911672115326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133040547370911,0.5133097767829895,-5.7233455663663335e-06,0.0,0.0002771528379525,0.0,0.0,31.5426082611084,0.0,0.0,0.0,0.3746969699859619,4.0,0.0,1.0
654840,293.1918029785156,297.1499938964844,293.1499938964844,0.0716876238584518,-1765.91064453125,304.1553955078125,0.6724176406860352,0.1239925101399421,0.1132120862603187,294.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450866699219,0.4846202731132507,0.050000000745058,0.0490506701171398,293.2952880859375,297.1499938964844,293.1499938964844,0.1768499463796615,-2808.853759765625,304.1702575683594,0.851561963558197,0.2548131048679352,0.1798675507307052,293.1945495605469,297.1499938964844,293.1499938964844,0.3244174122810364,-6140.24951171875,304.19635009765625,0.9990000128746032,0.4931783378124237,0.3924011886119842,293.32733154296875,297.1499938964844,293.1499938964844,0.0084339957684278,-2768.717529296875,301.1038818359375,0.4846202731132507,0.050000000745058,0.2326752692461013,291.2477111816406,291.1499938964844,263.0899963378906,261.10528564453125,281.43243408203125,294.32977294921875,291.2491760253906,1.0,0.2615014314651489,0.7674430012702942,0.7674430012702942,1.0,1.0,-1.16077721118927,0.4793122112751007,0.6814649105072021,0.2392061203718185,0.0,0.0,0.531234085559845,51.783203125,42.0,48.36677551269531,-11520.4736328125,191.0191192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258239746094,307.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18227.23828125,18000.0,0.0,0.0,0.2730911672115326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133040547370911,0.5133097767829895,-5.7233455663663335e-06,0.0,0.0002771528379525,0.0,0.0,31.5426082611084,0.0,0.0,0.0,0.3746969699859619,4.0,0.0,1.0
654900,293.1903381347656,297.1499938964844,293.1499938964844,0.0713970214128494,-1760.6815185546875,304.1549377441406,0.6746561527252197,0.1237458363175392,0.1129111945629119,294.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.4866301119327545,0.050000000745058,0.0490119121968746,293.2954406738281,297.1499938964844,293.1499938964844,0.175120398402214,-2786.981201171875,304.1697082519531,0.8528251647949219,0.252942681312561,0.1785222291946411,293.1844177246094,297.1499938964844,293.1499938964844,0.3194048106670379,-6065.11962890625,304.1969909667969,0.9990000128746032,0.494607925415039,0.3876871764659881,293.3269348144531,297.1499938964844,293.1499938964844,0.0083846421912312,-2757.534912109375,301.0754089355469,0.4866301119327545,0.050000000745058,0.2324914038181305,291.25177001953125,291.1499938964844,263.1000061035156,261.1129150390625,281.4366149902344,294.2894287109375,291.2519836425781,1.0,0.2593251168727875,0.7672908306121826,0.7672908306121826,1.0,1.0,-1.1528745889663696,0.4751847386360168,0.6776899099349976,0.2389411181211471,0.0,0.0,0.5240104794502258,50.72856903076172,42.0,27.90180015563965,-11416.890625,186.45367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.751708984375,307.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18219.228515625,18000.0,0.0,0.0,0.2727569341659546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998601973056793,0.499865859746933,-5.639707524096593e-06,0.0,0.0002768136328086,0.0,0.0,30.090187072753903,0.0,0.0,0.0,0.3701305091381073,4.0,0.0,1.0
654960,293.1886291503906,297.1499938964844,293.1499938964844,0.0712052285671234,-1757.29150390625,304.1543884277344,0.6763838529586792,0.1235739737749099,0.1126962453126907,294.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.4881373345851898,0.050000000745058,0.0489832200109958,293.29541015625,297.1499938964844,293.1499938964844,0.1734938323497772,-2766.430419921875,304.1690979003906,0.8533135652542114,0.2511080205440521,0.177210658788681,293.1755065917969,297.1499938964844,293.1499938964844,0.3156273961067199,-6009.24658203125,304.1952819824219,0.9990000128746032,0.4959204196929931,0.3841602802276611,293.326171875,297.1499938964844,293.1499938964844,0.0083412285894155,-2748.029296875,301.0469665527344,0.4881373345851898,0.050000000745058,0.2323552966117859,291.25177001953125,291.1499938964844,263.1099853515625,261.1205444335937,281.4396667480469,294.2534484863281,291.2514343261719,1.0,0.2576709389686584,0.7672863006591797,0.7672863006591797,1.0,1.0,-1.1466102600097656,0.4718794226646423,0.6747307777404785,0.238882377743721,0.0,0.0,0.5172126293182373,49.94760894775391,45.0,12.818652153015137,-11333.3671875,182.9795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8925170898437,307.34332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.298828125,18000.0,0.0,0.0,0.2720052301883697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875673651695251,0.4875729084014892,-5.563468675973127e-06,0.0,0.0002760507341008,0.0,0.0,28.798259735107425,0.0,0.0,0.0,0.3659433126449585,4.0,0.0,1.0
655020,293.1847839355469,297.1499938964844,293.1499938964844,0.0710289925336837,-1754.3502197265625,304.1532287597656,0.678326427936554,0.1233720779418945,0.1124457642436027,294.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.4898319542407989,0.050000000745058,0.0489514470100402,293.2949523925781,297.1499938964844,293.1499938964844,0.1704671084880828,-2728.193359375,304.16778564453125,0.852169930934906,0.2475134283304214,0.1746673583984375,293.1619567871094,297.1499938964844,293.1499938964844,0.3113047480583191,-5947.6279296875,304.1872863769531,0.9990000128746032,0.498036652803421,0.3802166283130646,293.323974609375,297.1499938964844,293.1499938964844,0.008267518132925,-2732.697998046875,300.99041748046875,0.4898319542407989,0.050000000745058,0.2322045862674713,291.2440185546875,291.1499938964844,263.1300048828125,261.13580322265625,281.44635009765625,294.197998046875,291.2426452636719,1.0,0.2557175159454345,0.7672772407531738,0.7672772407531738,1.0,1.0,-1.1383026838302612,0.4673475623130798,0.6709551215171814,0.2392345070838928,0.0,0.0,0.505093514919281,49.08165740966797,48.0,-8.029229164123535,-11208.2431640625,178.7504425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191650390625,307.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18168.384765625,18000.0,0.0,0.0,0.2694446742534637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4658698141574859,0.4658752381801605,-5.432516445580404e-06,0.0,0.0002734520821832,0.0,0.0,26.613588333129883,0.0,0.0,0.0,0.3586567640304565,4.0,0.0,1.0
655080,293.1847839355469,297.1499938964844,293.1499938964844,0.0710289925336837,-1754.3502197265625,304.1532287597656,0.678326427936554,0.1233720779418945,0.1124457642436027,294.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.4898319542407989,0.050000000745058,0.0489514470100402,293.2949523925781,297.1499938964844,293.1499938964844,0.1704671084880828,-2728.193359375,304.16778564453125,0.852169930934906,0.2475134283304214,0.1746673583984375,293.1619567871094,297.1499938964844,293.1499938964844,0.3113047480583191,-5947.6279296875,304.1872863769531,0.9990000128746032,0.498036652803421,0.3802166283130646,293.323974609375,297.1499938964844,293.1499938964844,0.008267518132925,-2732.697998046875,300.99041748046875,0.4898319542407989,0.050000000745058,0.2322045862674713,291.2440185546875,291.1499938964844,263.1300048828125,261.13580322265625,281.44635009765625,294.197998046875,291.2426452636719,1.0,0.2557175159454345,0.7672772407531738,0.7672772407531738,1.0,1.0,-1.1383026838302612,0.4673475623130798,0.6709551215171814,0.2392345070838928,0.0,0.0,0.505093514919281,49.08165740966797,48.0,-8.029229164123535,-11208.2431640625,178.7504425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191650390625,307.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18168.384765625,18000.0,0.0,0.0,0.2694446742534637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4658698141574859,0.4658752381801605,-5.432516445580404e-06,0.0,0.0002734520821832,0.0,0.0,26.613588333129883,0.0,0.0,0.0,0.3586567640304565,4.0,0.0,1.0
655140,293.1809997558594,297.1499938964844,293.1499938964844,0.0710174813866615,-1754.4530029296875,304.1521911621094,0.6783555746078491,0.1232579499483108,0.1123263835906982,294.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23065185546875,0.4900260865688324,0.050000000745058,0.0489478483796119,293.2943725585937,297.1499938964844,293.1499938964844,0.1676379442214965,-2692.40185546875,304.16656494140625,0.8485704660415649,0.2439590096473693,0.1721851229667663,293.154296875,297.1499938964844,293.1499938964844,0.3106471598148346,-5942.47412109375,304.1759033203125,0.9990000128746032,0.4992986619472503,0.3797669410705566,293.32147216796875,297.1499938964844,293.1499938964844,0.0082062371075153,-2720.875732421875,300.9335632324219,0.4900260865688324,0.050000000745058,0.2321875244379043,291.2287902832031,291.1499938964844,263.1499938964844,261.15106201171875,281.45513916015625,294.1635131835937,291.2268981933594,1.0,0.2552680671215057,0.7672681212425232,0.7672681212425232,1.0,1.0,-1.1346142292022705,0.4650907218456268,0.6695235371589661,0.2400854676961898,0.0,0.0,0.4955613613128662,48.98023986816406,51.0,-19.742490768432617,-11130.9287109375,177.43560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4784240722656,307.5564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18129.009765625,18000.0,0.0,0.0,0.2658248245716095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4487904012203216,0.448795735836029,-5.331404281605501e-06,0.0,0.0002697784220799,0.0,0.0,24.97188377380371,0.0,0.0,0.0,0.3529949486255646,4.0,0.0,1.0
655200,293.1809997558594,297.1499938964844,293.1499938964844,0.0710174813866615,-1754.4530029296875,304.1521911621094,0.6783555746078491,0.1232579499483108,0.1123263835906982,294.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23065185546875,0.4900260865688324,0.050000000745058,0.0489478483796119,293.2943725585937,297.1499938964844,293.1499938964844,0.1676379442214965,-2692.40185546875,304.16656494140625,0.8485704660415649,0.2439590096473693,0.1721851229667663,293.154296875,297.1499938964844,293.1499938964844,0.3106471598148346,-5942.47412109375,304.1759033203125,0.9990000128746032,0.4992986619472503,0.3797669410705566,293.32147216796875,297.1499938964844,293.1499938964844,0.0082062371075153,-2720.875732421875,300.9335632324219,0.4900260865688324,0.050000000745058,0.2321875244379043,291.2287902832031,291.1499938964844,263.1499938964844,261.15106201171875,281.45513916015625,294.1635131835937,291.2268981933594,1.0,0.2552680671215057,0.7672681212425232,0.7672681212425232,1.0,1.0,-1.1346142292022705,0.4650907218456268,0.6695235371589661,0.2400854676961898,0.0,0.0,0.4955613613128662,48.98023986816406,51.0,-19.742490768432617,-11130.9287109375,177.43560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4784240722656,307.5564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18129.009765625,18000.0,0.0,0.0,0.2658248245716095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4487904012203216,0.448795735836029,-5.331404281605501e-06,0.0,0.0002697784220799,0.0,0.0,24.97188377380371,0.0,0.0,0.0,0.3529949486255646,4.0,0.0,1.0
655260,293.1776428222656,297.1499938964844,293.1499938964844,0.0710692331194877,-1755.7069091796875,304.1513671875,0.6766988635063171,0.1231549754738807,0.112253338098526,294.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.4890006482601166,0.050000000745058,0.0489669777452945,293.2939758300781,297.1499938964844,293.1499938964844,0.1648802459239959,-2657.377685546875,304.1656494140625,0.8429866433143616,0.2403846681118011,0.1697152704000473,293.15240478515625,297.1499938964844,293.1499938964844,0.3129532933235168,-5982.4755859375,304.1634216308594,0.9990000128746032,0.4995835125446319,0.3821476101875305,293.3191833496094,297.1499938964844,293.1499938964844,0.0081519801169633,-2710.942626953125,300.8760986328125,0.4890006482601166,0.050000000745058,0.2322782576084137,291.21044921875,291.1499938964844,263.1700134277344,261.1663513183594,281.4665222167969,294.1463928222656,291.2084045410156,1.0,0.2560236752033233,0.7670900821685791,0.7670900821685791,1.0,1.0,-1.1345504522323608,0.4645935595035553,0.6699569225311279,0.2413214445114135,0.0,0.0,0.4887093007564544,49.494590759277344,54.0,-24.996496200561523,-11090.94921875,178.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72003173828125,307.6507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18091.51953125,18000.0,0.0,0.0,0.2615938484668731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364155232906341,0.4364207684993744,-5.258688361209352e-06,0.0,0.000265484501142,0.0,0.0,23.821990966796875,0.0,0.0,0.0,0.3489207923412323,4.0,0.0,1.0
655320,293.1776428222656,297.1499938964844,293.1499938964844,0.0710692331194877,-1755.7069091796875,304.1513671875,0.6766988635063171,0.1231549754738807,0.112253338098526,294.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.4890006482601166,0.050000000745058,0.0489669777452945,293.2939758300781,297.1499938964844,293.1499938964844,0.1648802459239959,-2657.377685546875,304.1656494140625,0.8429866433143616,0.2403846681118011,0.1697152704000473,293.15240478515625,297.1499938964844,293.1499938964844,0.3129532933235168,-5982.4755859375,304.1634216308594,0.9990000128746032,0.4995835125446319,0.3821476101875305,293.3191833496094,297.1499938964844,293.1499938964844,0.0081519801169633,-2710.942626953125,300.8760986328125,0.4890006482601166,0.050000000745058,0.2322782576084137,291.21044921875,291.1499938964844,263.1700134277344,261.1663513183594,281.4665222167969,294.1463928222656,291.2084045410156,1.0,0.2560236752033233,0.7670900821685791,0.7670900821685791,1.0,1.0,-1.1345504522323608,0.4645935595035553,0.6699569225311279,0.2413214445114135,0.0,0.0,0.4887093007564544,49.494590759277344,54.0,-24.996496200561523,-11090.94921875,178.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72003173828125,307.6507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18091.51953125,18000.0,0.0,0.0,0.2615938484668731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364155232906341,0.4364207684993744,-5.258688361209352e-06,0.0,0.000265484501142,0.0,0.0,23.821990966796875,0.0,0.0,0.0,0.3489207923412323,4.0,0.0,1.0
655380,293.17486572265625,297.1499938964844,293.1499938964844,0.0711285471916198,-1757.0838623046875,304.1508178710937,0.6736465096473694,0.1230215430259704,0.1121783554553985,294.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933288574219,0.4870050847530365,0.050000000745058,0.0490047633647918,293.2939147949219,297.1499938964844,293.1499938964844,0.1621198654174804,-2622.143310546875,304.1650390625,0.8358756303787231,0.236749991774559,0.167223110795021,293.15582275390625,297.1499938964844,293.1499938964844,0.3176737427711487,-6058.73681640625,304.151123046875,0.9990000128746032,0.4988397061824798,0.386808693408966,293.3174133300781,297.1499938964844,293.1499938964844,0.0081015583127737,-2701.98095703125,300.817626953125,0.4870050847530365,0.050000000745058,0.2324575036764145,291.191162109375,291.1499938964844,263.19000244140625,261.1817321777344,281.4797668457031,294.1429138183594,291.1890869140625,1.0,0.2577442526817322,0.766912043094635,0.766912043094635,1.0,1.0,-1.1373237371444702,0.4654818773269653,0.6718418002128601,0.2429001331329345,0.0,0.0,0.4845126271247864,50.51388931274414,57.0,-26.761144638061523,-11079.64453125,181.2243194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8952941894531,307.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.484375,18000.0,0.0,0.0,0.2571857273578644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284516274929046,0.4284568428993225,-5.210792551224586e-06,0.0,0.0002610108349472,0.0,0.0,23.09406280517578,0.0,0.0,0.0,0.3462923169136047,4.0,0.0,1.0
655440,293.17486572265625,297.1499938964844,293.1499938964844,0.0711285471916198,-1757.0838623046875,304.1508178710937,0.6736465096473694,0.1230215430259704,0.1121783554553985,294.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933288574219,0.4870050847530365,0.050000000745058,0.0490047633647918,293.2939147949219,297.1499938964844,293.1499938964844,0.1621198654174804,-2622.143310546875,304.1650390625,0.8358756303787231,0.236749991774559,0.167223110795021,293.15582275390625,297.1499938964844,293.1499938964844,0.3176737427711487,-6058.73681640625,304.151123046875,0.9990000128746032,0.4988397061824798,0.386808693408966,293.3174133300781,297.1499938964844,293.1499938964844,0.0081015583127737,-2701.98095703125,300.817626953125,0.4870050847530365,0.050000000745058,0.2324575036764145,291.191162109375,291.1499938964844,263.19000244140625,261.1817321777344,281.4797668457031,294.1429138183594,291.1890869140625,1.0,0.2577442526817322,0.766912043094635,0.766912043094635,1.0,1.0,-1.1373237371444702,0.4654818773269653,0.6718418002128601,0.2429001331329345,0.0,0.0,0.4845126271247864,50.51388931274414,57.0,-26.761144638061523,-11079.64453125,181.2243194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8952941894531,307.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.484375,18000.0,0.0,0.0,0.2571857273578644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284516274929046,0.4284568428993225,-5.210792551224586e-06,0.0,0.0002610108349472,0.0,0.0,23.09406280517578,0.0,0.0,0.0,0.3462923169136047,4.0,0.0,1.0
655500,293.1736755371094,297.1499938964844,293.1499938964844,0.0711508393287658,-1757.6307373046875,304.150634765625,0.6716972589492798,0.1229365393519401,0.1121316403150558,294.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.4857112765312195,0.050000000745058,0.0490295998752117,293.2940368652344,297.1499938964844,293.1499938964844,0.1607239842414856,-2604.25341796875,304.16485595703125,0.8318750262260437,0.2349023520946502,0.1659616380929947,293.1593017578125,297.1499938964844,293.1499938964844,0.3207889795303345,-6108.02734375,304.145263671875,0.9990000128746032,0.4980822801589966,0.3898420333862304,293.3167724609375,297.1499938964844,293.1499938964844,0.0080771036446094,-2697.6689453125,300.78790283203125,0.4857112765312195,0.050000000745058,0.232575312256813,291.1815490722656,291.1499938964844,263.20001220703125,261.1894836425781,281.48699951171875,294.1453857421875,291.17950439453125,1.0,0.2589012682437897,0.7668229937553406,0.7668229937553406,1.0,1.0,-1.139565348625183,0.4663430452346802,0.6732223033905029,0.2437970340251922,0.0,0.0,0.4833762347698211,51.18397903442383,57.0,-26.799072265625,-11082.7421875,183.2108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9544372558594,307.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.794921875,18000.0,0.0,0.0,0.2550408840179443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260232448577881,0.4260284602642059,-5.195164249016671e-06,0.0,0.0002588340721558,0.0,0.0,22.87070846557617,0.0,0.0,0.0,0.3454764187335968,4.0,0.0,1.0
655560,293.17266845703125,297.1499938964844,293.1499938964844,0.0711643397808075,-1758.011474609375,304.1504821777344,0.6695192456245422,0.1228375285863876,0.1120760813355445,294.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4842492938041687,0.050000000745058,0.04905791208148,293.2942810058594,297.1499938964844,293.1499938964844,0.1593115180730819,-2586.099609375,304.1647033691406,0.8276296854019165,0.2330323159694671,0.1646874547004699,293.1638488769531,297.1499938964844,293.1499938964844,0.3243338167667389,-6163.564453125,304.1396789550781,0.9990000128746032,0.4970731139183044,0.3932710289955139,293.3163146972656,297.1499938964844,293.1499938964844,0.0080528929829597,-2693.387451171875,300.75787353515625,0.4842492938041687,0.050000000745058,0.2327096164226532,291.1721496582031,291.1499938964844,263.2099914550781,261.1972351074219,281.4948425292969,294.1502990722656,291.1701965332031,1.0,0.260225385427475,0.7666765451431274,0.7666765451431274,1.0,1.0,-1.1422799825668335,0.4674276411533355,0.6748523712158203,0.2447486519813537,0.0,0.0,0.4828411936759949,51.947635650634766,60.0,-26.36355972290039,-11090.62109375,185.5330047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9938049316406,307.7519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.974609375,18000.0,0.0,0.0,0.2529957890510559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245591163635254,0.4245643019676208,-5.184569545235718e-06,0.0,0.0002567585615906,0.0,0.0,22.73212432861328,0.0,0.0,0.0,0.3449660241603851,4.0,0.0,1.0
655620,293.1710205078125,297.1499938964844,293.1499938964844,0.0711581110954284,-1758.1468505859375,304.1503295898437,0.6646217107772827,0.1225949227809906,0.111934445798397,294.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.4808766841888428,0.050000000745058,0.0491237677633762,293.2950439453125,297.1499938964844,293.1499938964844,0.1564258337020874,-2548.850341796875,304.16461181640625,0.8184756636619568,0.2292214483022689,0.1620972752571106,293.1757202148437,297.1499938964844,293.1499938964844,0.3325283527374267,-6290.39990234375,304.1294860839844,0.9990000128746032,0.4943203330039978,0.4011344909667969,293.3158569335937,297.1499938964844,293.1499938964844,0.0080045536160469,-2684.7158203125,300.6968688964844,0.4808766841888428,0.050000000745058,0.233022004365921,291.154541015625,291.1499938964844,263.2300109863281,261.2128295898437,281.5119934082031,294.1668395996094,291.1527709960937,1.0,0.2632991671562195,0.7663835883140564,0.7663835883140564,1.0,1.0,-1.1488932371139526,0.4701713919639587,0.6787218451499939,0.2468115389347076,0.0,0.0,0.4834301471710205,53.723289489746094,63.0,-24.517446517944336,-11118.2265625,191.0660858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.013916015625,307.7508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.2493567466735839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242843091487884,0.4242894947528839,-5.177055754757021e-06,0.0,0.000253065401921,0.0,0.0,22.684919357299805,0.0,0.0,0.0,0.344796746969223,4.0,0.0,1.0
655680,293.1710205078125,297.1499938964844,293.1499938964844,0.0711581110954284,-1758.1468505859375,304.1503295898437,0.6646217107772827,0.1225949227809906,0.111934445798397,294.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.4808766841888428,0.050000000745058,0.0491237677633762,293.2950439453125,297.1499938964844,293.1499938964844,0.1564258337020874,-2548.850341796875,304.16461181640625,0.8184756636619568,0.2292214483022689,0.1620972752571106,293.1757202148437,297.1499938964844,293.1499938964844,0.3325283527374267,-6290.39990234375,304.1294860839844,0.9990000128746032,0.4943203330039978,0.4011344909667969,293.3158569335937,297.1499938964844,293.1499938964844,0.0080045536160469,-2684.7158203125,300.6968688964844,0.4808766841888428,0.050000000745058,0.233022004365921,291.154541015625,291.1499938964844,263.2300109863281,261.2128295898437,281.5119934082031,294.1668395996094,291.1527709960937,1.0,0.2632991671562195,0.7663835883140564,0.7663835883140564,1.0,1.0,-1.1488932371139526,0.4701713919639587,0.6787218451499939,0.2468115389347076,0.0,0.0,0.4834301471710205,53.723289489746094,63.0,-24.517446517944336,-11118.2265625,191.0660858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.013916015625,307.7508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.2493567466735839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242843091487884,0.4242894947528839,-5.177055754757021e-06,0.0,0.000253065401921,0.0,0.0,22.684919357299805,0.0,0.0,0.0,0.344796746969223,4.0,0.0,1.0
655740,293.1698913574219,297.1499938964844,293.1499938964844,0.0711016431450843,-1757.3389892578125,304.1503295898437,0.6592202186584473,0.1222927868366241,0.1117492094635963,294.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.476951539516449,0.050000000745058,0.0492002293467521,293.29620361328125,297.1499938964844,293.1499938964844,0.1534500122070312,-2510.215576171875,304.1647033691406,0.8083664178848267,0.2253153771162033,0.1594482809305191,293.1907043457031,297.1499938964844,293.1499938964844,0.3419303596019745,-6433.974609375,304.1206970214844,0.9990000128746032,0.4906364679336548,0.4100748300552368,293.3160400390625,297.1499938964844,293.1499938964844,0.0079556899145245,-2675.699462890625,300.6346740722656,0.476951539516449,0.050000000745058,0.2333847135305404,291.1388854980469,291.1499938964844,263.25,261.2285461425781,281.531494140625,294.191650390625,291.13739013671875,1.0,0.2668306827545166,0.7660906314849854,0.7660906314849854,1.0,1.0,-1.1567493677139282,0.4735182523727417,0.6832311153411865,0.2490523010492324,0.0,0.0,0.485984742641449,55.78318786621094,66.0,-21.74870491027832,-11158.314453125,197.61593627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9611511230469,307.716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.173828125,18000.0,0.0,0.0,0.2465151101350784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271850287914276,0.427190214395523,-5.186092948861187e-06,0.0,0.000250181503361,0.0,0.0,22.913333892822266,0.0,0.0,0.0,0.3456331193447113,4.0,0.0,1.0
655800,293.1698913574219,297.1499938964844,293.1499938964844,0.0711016431450843,-1757.3389892578125,304.1503295898437,0.6592202186584473,0.1222927868366241,0.1117492094635963,294.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.476951539516449,0.050000000745058,0.0492002293467521,293.29620361328125,297.1499938964844,293.1499938964844,0.1534500122070312,-2510.215576171875,304.1647033691406,0.8083664178848267,0.2253153771162033,0.1594482809305191,293.1907043457031,297.1499938964844,293.1499938964844,0.3419303596019745,-6433.974609375,304.1206970214844,0.9990000128746032,0.4906364679336548,0.4100748300552368,293.3160400390625,297.1499938964844,293.1499938964844,0.0079556899145245,-2675.699462890625,300.6346740722656,0.476951539516449,0.050000000745058,0.2333847135305404,291.1388854980469,291.1499938964844,263.25,261.2285461425781,281.531494140625,294.191650390625,291.13739013671875,1.0,0.2668306827545166,0.7660906314849854,0.7660906314849854,1.0,1.0,-1.1567493677139282,0.4735182523727417,0.6832311153411865,0.2490523010492324,0.0,0.0,0.485984742641449,55.78318786621094,66.0,-21.74870491027832,-11158.314453125,197.61593627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9611511230469,307.716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.173828125,18000.0,0.0,0.0,0.2465151101350784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271850287914276,0.427190214395523,-5.186092948861187e-06,0.0,0.000250181503361,0.0,0.0,22.913333892822266,0.0,0.0,0.0,0.3456331193447113,4.0,0.0,1.0
