time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.169189453125,297.1499938964844,293.1499938964844,0.0709910616278648,-1755.5145263671875,304.150390625,0.6535465121269226,0.1219349652528762,0.1115212216973304,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.4724692106246948,0.050000000745058,0.0492854267358779,293.2976379394531,297.1499938964844,293.1499938964844,0.1503779292106628,-2470.09814453125,304.1649169921875,0.7972456812858582,0.2213182747364044,0.1567411422729492,293.2080383300781,297.1499938964844,293.1499938964844,0.3522445857524872,-6589.60302734375,304.1133117675781,0.9990000128746032,0.4860980212688446,0.4198121428489685,293.3167419433594,297.1499938964844,293.1499938964844,0.0079056778922677,-2666.117919921875,300.571533203125,0.4724692106246948,0.050000000745058,0.2337888330221176,291.1258239746094,291.1499938964844,263.2699890136719,261.244384765625,281.5540466308594,294.2242431640625,291.1246337890625,1.0,0.2707039713859558,0.7657203674316406,0.7657203674316406,1.0,1.0,-1.165501356124878,0.4772896766662597,0.6882116198539734,0.2514194846153259,0.0,0.0,0.4901115298271179,58.07624816894531,54.0,-18.18297576904297,-11206.9765625,205.0027770996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8469543457031,307.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.296875,18000.0,0.0,0.0,0.2446256875991821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327386915683746,0.4327439069747925,-5.209437404118944e-06,0.0,0.0002482639683876,0.0,0.0,23.37786293029785,0.0,0.0,0.0,0.3473243117332458,4.0,0.0,1.0
655920,293.169189453125,297.1499938964844,293.1499938964844,0.0709910616278648,-1755.5145263671875,304.150390625,0.6535465121269226,0.1219349652528762,0.1115212216973304,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.4724692106246948,0.050000000745058,0.0492854267358779,293.2976379394531,297.1499938964844,293.1499938964844,0.1503779292106628,-2470.09814453125,304.1649169921875,0.7972456812858582,0.2213182747364044,0.1567411422729492,293.2080383300781,297.1499938964844,293.1499938964844,0.3522445857524872,-6589.60302734375,304.1133117675781,0.9990000128746032,0.4860980212688446,0.4198121428489685,293.3167419433594,297.1499938964844,293.1499938964844,0.0079056778922677,-2666.117919921875,300.571533203125,0.4724692106246948,0.050000000745058,0.2337888330221176,291.1258239746094,291.1499938964844,263.2699890136719,261.244384765625,281.5540466308594,294.2242431640625,291.1246337890625,1.0,0.2707039713859558,0.7657203674316406,0.7657203674316406,1.0,1.0,-1.165501356124878,0.4772896766662597,0.6882116198539734,0.2514194846153259,0.0,0.0,0.4901115298271179,58.07624816894531,54.0,-18.18297576904297,-11206.9765625,205.0027770996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8469543457031,307.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.296875,18000.0,0.0,0.0,0.2446256875991821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327386915683746,0.4327439069747925,-5.209437404118944e-06,0.0,0.0002482639683876,0.0,0.0,23.37786293029785,0.0,0.0,0.0,0.3473243117332458,4.0,0.0,1.0
655980,293.1684265136719,297.1499938964844,293.1499938964844,0.0706647038459777,-1749.5255126953125,304.1508178710937,0.653980016708374,0.1216025874018669,0.111187644302845,294.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4734509587287903,0.050000000745058,0.0492670461535453,293.29901123046875,297.1499938964844,293.1499938964844,0.1469463109970092,-2424.7314453125,304.16571044921875,0.793648898601532,0.2172978669404983,0.1539231389760971,293.2198181152344,297.1499938964844,293.1499938964844,0.3508420884609222,-6561.89990234375,304.1285095214844,0.9990000128746032,0.4822061359882355,0.4177313446998596,293.3175354003906,297.1499938964844,293.1499938964844,0.0078272288665175,-2647.27001953125,300.5125732421875,0.4734509587287903,0.050000000745058,0.2337016612291336,291.1300048828125,291.1499938964844,263.2900085449219,261.2603454589844,281.589599609375,294.2423400878906,291.1327209472656,1.0,0.268841952085495,0.7653500437736511,0.7653500437736511,1.0,1.0,-1.159103512763977,0.4739765524864197,0.6851270198822021,0.2509605586528778,0.0,0.0,0.4929815232753753,57.54589080810547,42.0,11.98841953277588,-11173.44140625,201.85142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6965637207031,307.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.177734375,18000.0,0.0,0.0,0.243639588356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438805878162384,0.4388111233711242,-5.241451617621351e-06,0.0,0.0002472632040735,0.0,0.0,23.9172592163086,0.0,0.0,0.0,0.3492346405982971,4.0,0.0,1.0
656040,293.1684265136719,297.1499938964844,293.1499938964844,0.0706647038459777,-1749.5255126953125,304.1508178710937,0.653980016708374,0.1216025874018669,0.111187644302845,294.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4734509587287903,0.050000000745058,0.0492670461535453,293.29901123046875,297.1499938964844,293.1499938964844,0.1469463109970092,-2424.7314453125,304.16571044921875,0.793648898601532,0.2172978669404983,0.1539231389760971,293.2198181152344,297.1499938964844,293.1499938964844,0.3508420884609222,-6561.89990234375,304.1285095214844,0.9990000128746032,0.4822061359882355,0.4177313446998596,293.3175354003906,297.1499938964844,293.1499938964844,0.0078272288665175,-2647.27001953125,300.5125732421875,0.4734509587287903,0.050000000745058,0.2337016612291336,291.1300048828125,291.1499938964844,263.2900085449219,261.2603454589844,281.589599609375,294.2423400878906,291.1327209472656,1.0,0.268841952085495,0.7653500437736511,0.7653500437736511,1.0,1.0,-1.159103512763977,0.4739765524864197,0.6851270198822021,0.2509605586528778,0.0,0.0,0.4929815232753753,57.54589080810547,42.0,11.98841953277588,-11173.44140625,201.85142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6965637207031,307.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.177734375,18000.0,0.0,0.0,0.243639588356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438805878162384,0.4388111233711242,-5.241451617621351e-06,0.0,0.0002472632040735,0.0,0.0,23.9172592163086,0.0,0.0,0.0,0.3492346405982971,4.0,0.0,1.0
656100,293.16778564453125,297.1499938964844,293.1499938964844,0.0704289823770523,-1745.07666015625,304.1510925292969,0.6564016938209534,0.1214907839894294,0.1110249310731887,294.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4758243560791015,0.050000000745058,0.0492219440639019,293.299560546875,297.1499938964844,293.1499938964844,0.1450709104537964,-2399.68701171875,304.166259765625,0.7944909930229187,0.2153035253286361,0.1524946987628936,293.2197265625,297.1499938964844,293.1499938964844,0.34572234749794,-6480.447265625,304.1417541503906,0.9990000128746032,0.4813332557678222,0.4125781655311584,293.3177490234375,297.1499938964844,293.1499938964844,0.0077762180007994,-2633.6767578125,300.4869384765625,0.4758243560791015,0.050000000745058,0.2334877103567123,291.1441345214844,291.1499938964844,263.29998779296875,261.26837158203125,281.6034851074219,294.2325134277344,291.147216796875,1.0,0.2662254869937897,0.7651649117469788,0.7651649117469788,1.0,1.0,-1.1506998538970947,0.4699392020702362,0.6807606220245361,0.2496155053377151,0.0,0.0,0.4919664263725281,56.29884338378906,42.0,25.812328338623047,-11105.591796875,196.67825317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6262512207031,307.57501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2109375,18000.0,0.0,0.0,0.2433218359947204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4387986660003662,0.4388039112091064,-5.248432444204809e-06,0.0,0.000246940733632,0.0,0.0,23.94453239440918,0.0,0.0,0.0,0.3493024706840515,4.0,0.0,1.0
656160,293.1669616699219,297.1499938964844,293.1499938964844,0.0702111572027206,-1740.9571533203125,304.1513061523437,0.6601874828338623,0.1214304268360138,0.1108861342072486,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.4791223108768463,0.050000000745058,0.049158077687025,293.2999572753906,297.1499938964844,293.1499938964844,0.1431961059570312,-2374.594482421875,304.1667175292969,0.7968676686286926,0.2133325338363647,0.1510648727416992,293.21551513671875,297.1499938964844,293.1499938964844,0.3383116424083709,-6364.25732421875,304.15673828125,0.9990000128746032,0.4812747240066528,0.4051685035228729,293.3177185058594,297.1499938964844,293.1499938964844,0.0077223936095833,-2619.21044921875,300.4621276855469,0.4791223108768463,0.050000000745058,0.2331847548484802,291.1587829589844,291.1499938964844,263.3099975585937,261.27642822265625,281.61334228515625,294.2106018066406,291.161865234375,1.0,0.2626380026340484,0.7650270462036133,0.7650270462036133,1.0,1.0,-1.139485001564026,0.4646521508693695,0.674832820892334,0.2476038783788681,0.0,0.0,0.4899122416973114,54.53664779663086,45.0,33.48098373413086,-11011.037109375,189.6835479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692138671875,307.5423278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.576171875,18000.0,0.0,0.0,0.2429995536804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367611110210418,0.4367663562297821,-5.244635303824907e-06,0.0,0.0002466136647854,0.0,0.0,23.790008544921875,0.0,0.0,0.0,0.3487498462200165,4.0,0.0,1.0
656220,293.1649475097656,297.1499938964844,293.1499938964844,0.0700027644634246,-1737.0198974609375,304.15118408203125,0.664591908454895,0.1214100196957588,0.1107756420969963,294.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.4826414585113525,0.050000000745058,0.0490893200039863,293.3004455566406,297.1499938964844,293.1499938964844,0.1397121846675872,-2328.01123046875,304.1669006347656,0.7973359823226929,0.2094311267137527,0.1482853442430496,293.20245361328125,297.1499938964844,293.1499938964844,0.3298475444316864,-6233.8349609375,304.1680603027344,0.9990000128746032,0.482267826795578,0.3970332145690918,293.3170471191406,297.1499938964844,293.1499938964844,0.00763407535851,-2596.30419921875,300.4110107421875,0.4826414585113525,0.050000000745058,0.2328585982322693,291.1765441894531,291.1499938964844,263.3299865722656,261.29266357421875,281.6142272949219,294.158203125,291.1764221191406,1.0,0.2589891254901886,0.7647511959075928,0.7647511959075928,1.0,1.0,-1.125771164894104,0.4582351446151733,0.6675360798835754,0.244985893368721,0.0,0.0,0.4848153293132782,52.61573028564453,48.0,17.163742065429688,-10850.9326171875,181.737533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50030517578125,307.4590759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.13671875,18000.0,0.0,0.0,0.2421667426824569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292167723178863,0.4292219877243042,-5.213858912611613e-06,0.0,0.0002457684604451,0.0,0.0,23.15746688842773,0.0,0.0,0.0,0.3465040922164917,4.0,0.0,1.0
656280,293.1649475097656,297.1499938964844,293.1499938964844,0.0700027644634246,-1737.0198974609375,304.15118408203125,0.664591908454895,0.1214100196957588,0.1107756420969963,294.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.4826414585113525,0.050000000745058,0.0490893200039863,293.3004455566406,297.1499938964844,293.1499938964844,0.1397121846675872,-2328.01123046875,304.1669006347656,0.7973359823226929,0.2094311267137527,0.1482853442430496,293.20245361328125,297.1499938964844,293.1499938964844,0.3298475444316864,-6233.8349609375,304.1680603027344,0.9990000128746032,0.482267826795578,0.3970332145690918,293.3170471191406,297.1499938964844,293.1499938964844,0.00763407535851,-2596.30419921875,300.4110107421875,0.4826414585113525,0.050000000745058,0.2328585982322693,291.1765441894531,291.1499938964844,263.3299865722656,261.29266357421875,281.6142272949219,294.158203125,291.1764221191406,1.0,0.2589891254901886,0.7647511959075928,0.7647511959075928,1.0,1.0,-1.125771164894104,0.4582351446151733,0.6675360798835754,0.244985893368721,0.0,0.0,0.4848153293132782,52.61573028564453,48.0,17.163742065429688,-10850.9326171875,181.737533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50030517578125,307.4590759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.13671875,18000.0,0.0,0.0,0.2421667426824569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292167723178863,0.4292219877243042,-5.213858912611613e-06,0.0,0.0002457684604451,0.0,0.0,23.15746688842773,0.0,0.0,0.0,0.3465040922164917,4.0,0.0,1.0
656340,293.1628723144531,297.1499938964844,293.1499938964844,0.07002554833889,-1737.52685546875,304.1507568359375,0.6666183471679688,0.1214488446712493,0.1107747480273246,294.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.484123557806015,0.050000000745058,0.0490604527294635,293.3006896972656,297.1499938964844,293.1499938964844,0.1365657895803451,-2286.0390625,304.16650390625,0.7946785688400269,0.20557302236557,0.1455678641796112,293.1925964355469,297.1499938964844,293.1499938964844,0.3263013958930969,-6181.2490234375,304.1677551269531,0.9990000128746032,0.4829431474208832,0.3935666382312774,293.3158569335937,297.1499938964844,293.1499938964844,0.0075660031288862,-2580.274658203125,300.35528564453125,0.484123557806015,0.050000000745058,0.232721671462059,291.1724853515625,291.1499938964844,263.3500061035156,261.3090515136719,281.6156616210937,294.1249694824219,291.1719055175781,1.0,0.2571805417537689,0.7644753456115723,0.7644753456115723,1.0,1.0,-1.118146538734436,0.4546799659729004,0.6634665131568909,0.2434497624635696,0.0,0.0,0.4820522964000702,51.7840690612793,51.0,-0.0454001985490322,-10754.671875,177.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698181152344,307.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.56640625,18000.0,0.0,0.0,0.2411390542984008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240695834159851,0.4240747690200805,-5.184323526918888e-06,0.0,0.0002447254955768,0.0,0.0,22.698570251464844,0.0,0.0,0.0,0.3448369204998016,4.0,0.0,1.0
656400,293.1628723144531,297.1499938964844,293.1499938964844,0.07002554833889,-1737.52685546875,304.1507568359375,0.6666183471679688,0.1214488446712493,0.1107747480273246,294.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.484123557806015,0.050000000745058,0.0490604527294635,293.3006896972656,297.1499938964844,293.1499938964844,0.1365657895803451,-2286.0390625,304.16650390625,0.7946785688400269,0.20557302236557,0.1455678641796112,293.1925964355469,297.1499938964844,293.1499938964844,0.3263013958930969,-6181.2490234375,304.1677551269531,0.9990000128746032,0.4829431474208832,0.3935666382312774,293.3158569335937,297.1499938964844,293.1499938964844,0.0075660031288862,-2580.274658203125,300.35528564453125,0.484123557806015,0.050000000745058,0.232721671462059,291.1724853515625,291.1499938964844,263.3500061035156,261.3090515136719,281.6156616210937,294.1249694824219,291.1719055175781,1.0,0.2571805417537689,0.7644753456115723,0.7644753456115723,1.0,1.0,-1.118146538734436,0.4546799659729004,0.6634665131568909,0.2434497624635696,0.0,0.0,0.4820522964000702,51.7840690612793,51.0,-0.0454001985490322,-10754.671875,177.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698181152344,307.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.56640625,18000.0,0.0,0.0,0.2411390542984008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240695834159851,0.4240747690200805,-5.184323526918888e-06,0.0,0.0002447254955768,0.0,0.0,22.698570251464844,0.0,0.0,0.0,0.3448369204998016,4.0,0.0,1.0
656460,293.1611022949219,297.1499938964844,293.1499938964844,0.0700984075665474,-1738.9569091796875,304.150390625,0.6667226552963257,0.1214861124753952,0.1108112707734108,294.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4841436743736267,0.050000000745058,0.0490600876510143,293.3008728027344,297.1499938964844,293.1499938964844,0.1334985792636871,-2244.94921875,304.1661376953125,0.7896464467048645,0.2017178684473037,0.1428812891244888,293.1878967285156,297.1499938964844,293.1499938964844,0.3261164128780365,-6180.97802734375,304.1620483398437,0.9990000128746032,0.4828299880027771,0.393519639968872,293.31463623046875,297.1499938964844,293.1499938964844,0.0075056552886962,-2566.37060546875,300.2992858886719,0.4841436743736267,0.050000000745058,0.2327199280261993,291.1658935546875,291.1499938964844,263.3699951171875,261.3255615234375,281.6206359863281,294.1105651855469,291.1649780273437,1.0,0.2568510770797729,0.7643766403198242,0.7643766403198242,1.0,1.0,-1.1149052381515503,0.4531818628311157,0.6617233157157898,0.2427692711353302,0.0,0.0,0.4803332090377807,51.73134231567383,54.0,-8.143404960632324,-10700.1806640625,176.76583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45196533203125,307.3754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.970703125,18000.0,0.0,0.0,0.240075409412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208340346813202,0.4208391904830932,-5.165371476323344e-06,0.0,0.0002436460199533,0.0,0.0,22.411296844482425,0.0,0.0,0.0,0.3437794148921966,4.0,0.0,1.0
656520,293.1611022949219,297.1499938964844,293.1499938964844,0.0700984075665474,-1738.9569091796875,304.150390625,0.6667226552963257,0.1214861124753952,0.1108112707734108,294.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4841436743736267,0.050000000745058,0.0490600876510143,293.3008728027344,297.1499938964844,293.1499938964844,0.1334985792636871,-2244.94921875,304.1661376953125,0.7896464467048645,0.2017178684473037,0.1428812891244888,293.1878967285156,297.1499938964844,293.1499938964844,0.3261164128780365,-6180.97802734375,304.1620483398437,0.9990000128746032,0.4828299880027771,0.393519639968872,293.31463623046875,297.1499938964844,293.1499938964844,0.0075056552886962,-2566.37060546875,300.2992858886719,0.4841436743736267,0.050000000745058,0.2327199280261993,291.1658935546875,291.1499938964844,263.3699951171875,261.3255615234375,281.6206359863281,294.1105651855469,291.1649780273437,1.0,0.2568510770797729,0.7643766403198242,0.7643766403198242,1.0,1.0,-1.1149052381515503,0.4531818628311157,0.6617233157157898,0.2427692711353302,0.0,0.0,0.4803332090377807,51.73134231567383,54.0,-8.143404960632324,-10700.1806640625,176.76583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45196533203125,307.3754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.970703125,18000.0,0.0,0.0,0.240075409412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208340346813202,0.4208391904830932,-5.165371476323344e-06,0.0,0.0002436460199533,0.0,0.0,22.411296844482425,0.0,0.0,0.0,0.3437794148921966,4.0,0.0,1.0
656580,293.1596984863281,297.1499938964844,293.1499938964844,0.0701848044991493,-1740.649169921875,304.1501159667969,0.6652070879936218,0.1214887946844101,0.1108446046710014,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.482988953590393,0.050000000745058,0.0490826070308685,293.3012084960937,297.1499938964844,293.1499938964844,0.1304688602685928,-2204.17431640625,304.1658020019531,0.7826892137527466,0.1978269964456558,0.1401926279067993,293.1885070800781,297.1499938964844,293.1499938964844,0.3287364840507507,-6223.6904296875,304.1536560058594,0.9990000128746032,0.481756180524826,0.3962222635746002,293.3137512207031,297.1499938964844,293.1499938964844,0.0074504045769572,-2553.927734375,300.2420654296875,0.482988953590393,0.050000000745058,0.232826754450798,291.156982421875,291.1499938964844,263.3900146484375,261.3422241210937,281.6296081542969,294.1112670898437,291.156005859375,1.0,0.2577053308486938,0.7642778754234314,0.7642778754234314,1.0,1.0,-1.115116000175476,0.4532638490200043,0.6618521809577942,0.2428053021430969,0.0,0.0,0.4800020754337311,52.30441284179688,57.0,-11.593558311462402,-10679.4013671875,177.9164581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320068359375,307.3494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.60546875,18000.0,0.0,0.0,0.2391049712896347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196338951587677,0.4196390509605407,-5.156045062904013e-06,0.0,0.0002426611463306,0.0,0.0,22.296533584594727,0.0,0.0,0.0,0.3433559536933899,4.0,0.0,1.0
656640,293.1596984863281,297.1499938964844,293.1499938964844,0.0701848044991493,-1740.649169921875,304.1501159667969,0.6652070879936218,0.1214887946844101,0.1108446046710014,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.482988953590393,0.050000000745058,0.0490826070308685,293.3012084960937,297.1499938964844,293.1499938964844,0.1304688602685928,-2204.17431640625,304.1658020019531,0.7826892137527466,0.1978269964456558,0.1401926279067993,293.1885070800781,297.1499938964844,293.1499938964844,0.3287364840507507,-6223.6904296875,304.1536560058594,0.9990000128746032,0.481756180524826,0.3962222635746002,293.3137512207031,297.1499938964844,293.1499938964844,0.0074504045769572,-2553.927734375,300.2420654296875,0.482988953590393,0.050000000745058,0.232826754450798,291.156982421875,291.1499938964844,263.3900146484375,261.3422241210937,281.6296081542969,294.1112670898437,291.156005859375,1.0,0.2577053308486938,0.7642778754234314,0.7642778754234314,1.0,1.0,-1.115116000175476,0.4532638490200043,0.6618521809577942,0.2428053021430969,0.0,0.0,0.4800020754337311,52.30441284179688,57.0,-11.593558311462402,-10679.4013671875,177.9164581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320068359375,307.3494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.60546875,18000.0,0.0,0.0,0.2391049712896347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196338951587677,0.4196390509605407,-5.156045062904013e-06,0.0,0.0002426611463306,0.0,0.0,22.296533584594727,0.0,0.0,0.0,0.3433559536933899,4.0,0.0,1.0
656700,293.1591491699219,297.1499938964844,293.1499938964844,0.0702204629778862,-1741.3541259765625,304.1500244140625,0.6639518737792969,0.1214715912938118,0.1108527183532714,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4820484817028045,0.050000000745058,0.0491009913384914,293.3014831542969,297.1499938964844,293.1499938964844,0.1289486289024353,-2183.62744140625,304.1656799316406,0.7786381244659424,0.1958599835634231,0.1388400197029113,293.1906433105469,297.1499938964844,293.1499938964844,0.3309086263179779,-6258.04150390625,304.1490478515625,0.9990000128746032,0.4808458685874939,0.3984160125255584,293.3134765625,297.1499938964844,293.1499938964844,0.0074237892404198,-2547.9423828125,300.2131042480469,0.4820484817028045,0.050000000745058,0.2329139709472656,291.152587890625,291.1499938964844,263.3999938964844,261.3506164550781,281.6354675292969,294.1162414550781,291.1516418457031,1.0,0.25849449634552,0.7642285227775574,0.7642285227775574,1.0,1.0,-1.1162617206573486,0.4537760317325592,0.662485659122467,0.2430521100759506,0.0,0.0,0.4802713692188263,52.785640716552734,57.0,-11.94829559326172,-10678.953125,179.1752166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179992675781,307.33709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7890625,18000.0,0.0,0.0,0.2386947870254516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197457432746887,0.4197508990764618,-5.155047801963519e-06,0.0,0.0002422448596917,0.0,0.0,22.30011367797852,0.0,0.0,0.0,0.3433640599250793,4.0,0.0,1.0
656760,293.1587219238281,297.1499938964844,293.1499938964844,0.0702479183673858,-1741.90673828125,304.14996337890625,0.6624172925949097,0.1214401721954345,0.1108524650335311,294.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.4808954298496246,0.050000000745058,0.0491235591471195,293.30181884765625,297.1499938964844,293.1499938964844,0.1274200826883316,-2162.90673828125,304.1656188964844,0.7742774486541748,0.1938756257295608,0.1374788880348205,293.1939392089844,297.1499938964844,293.1499938964844,0.3335826396942138,-6299.85107421875,304.14434814453125,0.9990000128746032,0.4796845912933349,0.4010924100875854,293.3133239746094,297.1499938964844,293.1499938964844,0.0073976200073957,-2542.045166015625,300.18389892578125,0.4808954298496246,0.050000000745058,0.233021005988121,291.1483764648437,291.1499938964844,263.4100036621094,261.35906982421875,281.6424255371094,294.1239318847656,291.1474914550781,1.0,0.259490966796875,0.7641105651855469,0.7641105651855469,1.0,1.0,-1.117995262145996,0.4545445144176483,0.6634507179260254,0.2434251308441162,0.0,0.0,0.4808046519756317,53.38092422485352,60.0,-11.80667495727539,-10683.62890625,180.83160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002380371094,307.32403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.2383538484573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202712476253509,0.420276403427124,-5.156081442692084e-06,0.0,0.0002418988588033,0.0,0.0,22.33870887756348,0.0,0.0,0.0,0.3435132503509521,4.0,0.0,1.0
656820,293.1581726074219,297.1499938964844,293.1499938964844,0.0702725946903228,-1742.451171875,304.1499328613281,0.6586736440658569,0.1213322505354881,0.1108227148652076,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.4780246317386627,0.050000000745058,0.0491796024143695,293.3027038574219,297.1499938964844,293.1499938964844,0.124329961836338,-2120.82666015625,304.1655578613281,0.764854371547699,0.1898502260446548,0.1347262412309646,293.2035522460937,297.1499938964844,293.1499938964844,0.3402175009250641,-6402.2939453125,304.1351928710937,0.9990000128746032,0.4766320884227752,0.4076638519763946,293.3134155273437,297.1499938964844,293.1499938964844,0.0073460019193589,-2530.330078125,300.1246643066406,0.4780246317386627,0.050000000745058,0.2332868576049804,291.1407470703125,291.1499938964844,263.42999267578125,261.3760681152344,281.6590576171875,294.1465759277344,291.1400146484375,1.0,0.2620079219341278,0.7638746500015259,0.7638746500015259,1.0,1.0,-1.1229289770126345,0.4567381739616394,0.6661908030509949,0.2445140480995178,0.0,0.0,0.4825567305088043,54.86858749389648,48.0,-10.620302200317385,-10705.6689453125,185.1765899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524475097656,307.294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.71484375,18000.0,0.0,0.0,0.2379220724105835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224493205547333,0.4224544763565063,-5.164175945537863e-06,0.0,0.00024146065698,0.0,0.0,22.513643264770508,0.0,0.0,0.0,0.3441566824913025,4.0,0.0,1.0
656880,293.1581726074219,297.1499938964844,293.1499938964844,0.0702725946903228,-1742.451171875,304.1499328613281,0.6586736440658569,0.1213322505354881,0.1108227148652076,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.4780246317386627,0.050000000745058,0.0491796024143695,293.3027038574219,297.1499938964844,293.1499938964844,0.124329961836338,-2120.82666015625,304.1655578613281,0.764854371547699,0.1898502260446548,0.1347262412309646,293.2035522460937,297.1499938964844,293.1499938964844,0.3402175009250641,-6402.2939453125,304.1351928710937,0.9990000128746032,0.4766320884227752,0.4076638519763946,293.3134155273437,297.1499938964844,293.1499938964844,0.0073460019193589,-2530.330078125,300.1246643066406,0.4780246317386627,0.050000000745058,0.2332868576049804,291.1407470703125,291.1499938964844,263.42999267578125,261.3760681152344,281.6590576171875,294.1465759277344,291.1400146484375,1.0,0.2620079219341278,0.7638746500015259,0.7638746500015259,1.0,1.0,-1.1229289770126345,0.4567381739616394,0.6661908030509949,0.2445140480995178,0.0,0.0,0.4825567305088043,54.86858749389648,48.0,-10.620302200317385,-10705.6689453125,185.1765899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524475097656,307.294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.71484375,18000.0,0.0,0.0,0.2379220724105835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224493205547333,0.4224544763565063,-5.164175945537863e-06,0.0,0.00024146065698,0.0,0.0,22.513643264770508,0.0,0.0,0.0,0.3441566824913025,4.0,0.0,1.0
656940,293.1576538085937,297.1499938964844,293.1499938964844,0.0700980797410011,-1739.1728515625,304.1502685546875,0.6609102487564087,0.1212294697761535,0.1106837466359138,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4800074100494385,0.050000000745058,0.049140952527523,293.3035583496094,297.1499938964844,293.1499938964844,0.1209773495793342,-2074.6455078125,304.1659851074219,0.7622609734535217,0.1858049780130386,0.1318743526935577,293.20916748046875,297.1499938964844,293.1499938964844,0.3359692990779876,-6333.54833984375,304.1478271484375,0.9990000128746032,0.4741078913211822,0.4031412601470947,293.3136901855469,297.1499938964844,293.1499938964844,0.00727170240134,-2510.81298828125,300.0693359375,0.4800074100494385,0.050000000745058,0.2331035137176513,291.1476135253906,291.1499938964844,263.45001220703125,261.39324951171875,281.6842956542969,294.1591186523437,291.15057373046875,1.0,0.2590756714344024,0.7636386752128601,0.7636386752128601,1.0,1.0,-1.113652586936951,0.4525648355484009,0.6610877513885498,0.2422733008861541,0.0,0.0,0.4828545451164245,53.75897216796875,51.0,16.179101943969727,-10656.7216796875,180.23182678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987976074219,307.2970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.494140625,18000.0,0.0,0.0,0.2377607375383377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4244954884052276,0.4245006740093231,-5.176231752557214e-06,0.0,0.0002412969333818,0.0,0.0,22.695804595947266,0.0,0.0,0.0,0.3447962701320648,4.0,0.0,1.0
657000,293.1576538085937,297.1499938964844,293.1499938964844,0.0700980797410011,-1739.1728515625,304.1502685546875,0.6609102487564087,0.1212294697761535,0.1106837466359138,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4800074100494385,0.050000000745058,0.049140952527523,293.3035583496094,297.1499938964844,293.1499938964844,0.1209773495793342,-2074.6455078125,304.1659851074219,0.7622609734535217,0.1858049780130386,0.1318743526935577,293.20916748046875,297.1499938964844,293.1499938964844,0.3359692990779876,-6333.54833984375,304.1478271484375,0.9990000128746032,0.4741078913211822,0.4031412601470947,293.3136901855469,297.1499938964844,293.1499938964844,0.00727170240134,-2510.81298828125,300.0693359375,0.4800074100494385,0.050000000745058,0.2331035137176513,291.1476135253906,291.1499938964844,263.45001220703125,261.39324951171875,281.6842956542969,294.1591186523437,291.15057373046875,1.0,0.2590756714344024,0.7636386752128601,0.7636386752128601,1.0,1.0,-1.113652586936951,0.4525648355484009,0.6610877513885498,0.2422733008861541,0.0,0.0,0.4828545451164245,53.75897216796875,51.0,16.179101943969727,-10656.7216796875,180.23182678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987976074219,307.2970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.494140625,18000.0,0.0,0.0,0.2377607375383377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4244954884052276,0.4245006740093231,-5.176231752557214e-06,0.0,0.0002412969333818,0.0,0.0,22.695804595947266,0.0,0.0,0.0,0.3447962701320648,4.0,0.0,1.0
657060,293.1570739746094,297.1499938964844,293.1499938964844,0.0699111819267273,-1735.5821533203125,304.1504821777344,0.6618763208389282,0.1211548596620559,0.1105980053544044,294.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4808830618858337,0.050000000745058,0.0491238646209239,293.304443359375,297.1499938964844,293.1499938964844,0.1175674498081207,-2027.316650390625,304.16632080078125,0.7580649256706238,0.1817381232976913,0.1290310025215149,293.20703125,297.1499938964844,293.1499938964844,0.3335377275943756,-6295.52294921875,304.1522216796875,0.9990000128746032,0.4730456471443176,0.401121586561203,293.3139343261719,297.1499938964844,293.1499938964844,0.007196791935712,-2490.317138671875,300.01776123046875,0.4808830618858337,0.050000000745058,0.233022466301918,291.1659240722656,291.1499938964844,263.4700012207031,261.4105834960937,281.6933288574219,294.14959716796875,291.16583251953125,1.0,0.258037120103836,0.7633947730064392,0.7633947730064392,1.0,1.0,-1.1075897216796875,0.4498892426490783,0.6577005386352539,0.2406292557716369,0.0,0.0,0.4791513085365295,53.23653793334961,54.0,12.479960441589355,-10571.75,177.4204864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718505859375,307.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.982421875,18000.0,0.0,0.0,0.2374991923570633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198009371757507,0.4198060929775238,-5.162823072168976e-06,0.0,0.0002410314918961,0.0,0.0,22.33333778381348,0.0,0.0,0.0,0.343475878238678,4.0,0.0,1.0
657120,293.1570739746094,297.1499938964844,293.1499938964844,0.0699111819267273,-1735.5821533203125,304.1504821777344,0.6618763208389282,0.1211548596620559,0.1105980053544044,294.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4808830618858337,0.050000000745058,0.0491238646209239,293.304443359375,297.1499938964844,293.1499938964844,0.1175674498081207,-2027.316650390625,304.16632080078125,0.7580649256706238,0.1817381232976913,0.1290310025215149,293.20703125,297.1499938964844,293.1499938964844,0.3335377275943756,-6295.52294921875,304.1522216796875,0.9990000128746032,0.4730456471443176,0.401121586561203,293.3139343261719,297.1499938964844,293.1499938964844,0.007196791935712,-2490.317138671875,300.01776123046875,0.4808830618858337,0.050000000745058,0.233022466301918,291.1659240722656,291.1499938964844,263.4700012207031,261.4105834960937,281.6933288574219,294.14959716796875,291.16583251953125,1.0,0.258037120103836,0.7633947730064392,0.7633947730064392,1.0,1.0,-1.1075897216796875,0.4498892426490783,0.6577005386352539,0.2406292557716369,0.0,0.0,0.4791513085365295,53.23653793334961,54.0,12.479960441589355,-10571.75,177.4204864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718505859375,307.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.982421875,18000.0,0.0,0.0,0.2374991923570633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198009371757507,0.4198060929775238,-5.162823072168976e-06,0.0,0.0002410314918961,0.0,0.0,22.33333778381348,0.0,0.0,0.0,0.343475878238678,4.0,0.0,1.0
657180,293.15655517578125,297.1499938964844,293.1499938964844,0.0698885023593902,-1735.237548828125,304.1503601074219,0.6609673500061035,0.1210812181234359,0.1105444356799125,294.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4802720248699188,0.050000000745058,0.0491358451545238,293.3052978515625,297.1499938964844,293.1499938964844,0.1143929660320282,-1983.2786865234373,304.1661682128906,0.751753032207489,0.1776527017354965,0.1261923909187317,293.2076110839844,297.1499938964844,293.1499938964844,0.3349503576755523,-6317.939453125,304.1490173339844,0.9990000128746032,0.4714904725551605,0.4025325775146484,293.3140869140625,297.1499938964844,293.1499938964844,0.0071366312913596,-2475.472412109375,299.9593811035156,0.4802720248699188,0.050000000745058,0.2330792844295501,291.16229248046875,291.1499938964844,263.489990234375,261.4281005859375,281.7027282714844,294.14923095703125,291.16192626953125,1.0,0.2583002150058746,0.7631508708000183,0.7631508708000183,1.0,1.0,-1.1058931350708008,0.4491558969020843,0.656737208366394,0.2400411069393158,0.0,0.0,0.4777338802814483,53.51224136352539,42.0,-0.1581002026796341,-10530.4296875,177.4320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,307.2299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.89453125,18000.0,0.0,0.0,0.2370707988739013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168423116207123,0.4168474674224853,-5.1452902880555484e-06,0.0,0.0002405967243248,0.0,0.0,22.07221031188965,0.0,0.0,0.0,0.3425212800502777,4.0,0.0,1.0
657240,293.15655517578125,297.1499938964844,293.1499938964844,0.0698885023593902,-1735.237548828125,304.1503601074219,0.6609673500061035,0.1210812181234359,0.1105444356799125,294.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4802720248699188,0.050000000745058,0.0491358451545238,293.3052978515625,297.1499938964844,293.1499938964844,0.1143929660320282,-1983.2786865234373,304.1661682128906,0.751753032207489,0.1776527017354965,0.1261923909187317,293.2076110839844,297.1499938964844,293.1499938964844,0.3349503576755523,-6317.939453125,304.1490173339844,0.9990000128746032,0.4714904725551605,0.4025325775146484,293.3140869140625,297.1499938964844,293.1499938964844,0.0071366312913596,-2475.472412109375,299.9593811035156,0.4802720248699188,0.050000000745058,0.2330792844295501,291.16229248046875,291.1499938964844,263.489990234375,261.4281005859375,281.7027282714844,294.14923095703125,291.16192626953125,1.0,0.2583002150058746,0.7631508708000183,0.7631508708000183,1.0,1.0,-1.1058931350708008,0.4491558969020843,0.656737208366394,0.2400411069393158,0.0,0.0,0.4777338802814483,53.51224136352539,42.0,-0.1581002026796341,-10530.4296875,177.4320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,307.2299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.89453125,18000.0,0.0,0.0,0.2370707988739013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168423116207123,0.4168474674224853,-5.1452902880555484e-06,0.0,0.0002405967243248,0.0,0.0,22.07221031188965,0.0,0.0,0.0,0.3425212800502777,4.0,0.0,1.0
657300,293.15625,297.1499938964844,293.1499938964844,0.0698404163122177,-1734.367919921875,304.150390625,0.6625053882598877,0.1210556998848915,0.1104910522699356,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4815264642238617,0.050000000745058,0.0491113066673278,293.3056335449219,297.1499938964844,293.1499938964844,0.1127669513225555,-1960.5794677734373,304.16619873046875,0.7507252097129822,0.1756191700696945,0.1247504577040672,293.2077941894531,297.1499938964844,293.1499938964844,0.3322219252586365,-6274.99609375,304.1542663574219,0.9990000128746032,0.4707209765911102,0.3996306657791137,293.31414794921875,297.1499938964844,293.1499938964844,0.007101222872734,-2466.280517578125,299.9307861328125,0.4815264642238617,0.050000000745058,0.232962891459465,291.1620788574219,291.1499938964844,263.5,261.4369506835937,281.71209716796875,294.1497497558594,291.16290283203125,1.0,0.2564580142498016,0.7630288600921631,0.7630288600921631,1.0,1.0,-1.1004517078399658,0.4467364549636841,0.653715193271637,0.2386746108531952,0.0,0.0,0.4769772291183471,52.813751220703125,42.0,4.623875141143799,-10493.2060546875,174.5005645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,307.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.740234375,18000.0,0.0,0.0,0.2368240058422088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158560037612915,0.4158611297607422,-5.139821041666437e-06,0.0,0.0002403462567599,0.0,0.0,21.986961364746094,0.0,0.0,0.0,0.342195063829422,4.0,0.0,1.0
657360,293.1558837890625,297.1499938964844,293.1499938964844,0.0697252377867698,-1732.16162109375,304.1505126953125,0.6657202243804932,0.1210517734289169,0.1104318499565124,294.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4839940369129181,0.050000000745058,0.0490631461143493,293.3058776855469,297.1499938964844,293.1499938964844,0.1110489517450332,-1936.3892822265625,304.1663818359375,0.7514088749885559,0.173601433634758,0.123301587998867,293.2047119140625,297.1499938964844,293.1499938964844,0.3264429271221161,-6184.6494140625,304.1640319824219,0.9990000128746032,0.4705912470817566,0.3938716053962707,293.3140869140625,297.1499938964844,293.1499938964844,0.0070588188245892,-2454.272705078125,299.9053649902344,0.4839940369129181,0.050000000745058,0.2327344417572021,291.1708068847656,291.1499938964844,263.510009765625,261.4458312988281,281.7198791503906,294.1416320800781,291.1737060546875,1.0,0.2535663545131683,0.7629414200782776,0.7629414200782776,1.0,1.0,-1.0913991928100586,0.4427431523799896,0.6486559510231018,0.236383244395256,0.0,0.0,0.4747641384601593,51.46543884277344,45.0,19.25053024291992,-10432.9921875,169.33224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763366699219,307.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8828125,18000.0,0.0,0.0,0.2365010529756546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138959646224975,0.4139011204242706,-5.133156719239196e-06,0.0,0.0002400185039732,0.0,0.0,21.83387756347656,0.0,0.0,0.0,0.3415927290916443,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0695875063538551,-1729.4801025390625,304.15057373046875,0.6688360571861267,0.1210684701800346,0.1103991866111755,294.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.4862768054008484,0.050000000745058,0.0490190349519252,293.3062744140625,297.1499938964844,293.1499938964844,0.1077173873782157,-1889.3228759765625,304.1664428710937,0.7490830421447754,0.1695690155029297,0.1204549446702003,293.1949462890625,297.1499938964844,293.1499938964844,0.3205727040767669,-6094.93115234375,304.1687316894531,0.9990000128746032,0.4711875021457672,0.3885182440280914,293.3138122558594,297.1499938964844,293.1499938964844,0.0069832103326916,-2433.049560546875,299.85516357421875,0.4862768054008484,0.050000000745058,0.2325251996517181,291.1884460449219,291.1499938964844,263.5299987792969,261.4637451171875,281.72235107421875,294.1167297363281,291.188232421875,1.0,0.2510882914066314,0.7627664804458618,0.7627664804458618,1.0,1.0,-1.0812079906463623,0.4383111894130707,0.642896831035614,0.2336140125989914,0.0,0.0,0.4681035578250885,50.199851989746094,48.0,12.123817443847656,-10311.0185546875,164.0653839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3195495605469,307.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18065.802734375,18000.0,0.0,0.0,0.2354881167411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048217833042145,0.4048268795013428,-5.098640485812211e-06,0.0,0.0002389904984738,0.0,0.0,21.119285583496094,0.0,0.0,0.0,0.3389288187026977,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0695875063538551,-1729.4801025390625,304.15057373046875,0.6688360571861267,0.1210684701800346,0.1103991866111755,294.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.4862768054008484,0.050000000745058,0.0490190349519252,293.3062744140625,297.1499938964844,293.1499938964844,0.1077173873782157,-1889.3228759765625,304.1664428710937,0.7490830421447754,0.1695690155029297,0.1204549446702003,293.1949462890625,297.1499938964844,293.1499938964844,0.3205727040767669,-6094.93115234375,304.1687316894531,0.9990000128746032,0.4711875021457672,0.3885182440280914,293.3138122558594,297.1499938964844,293.1499938964844,0.0069832103326916,-2433.049560546875,299.85516357421875,0.4862768054008484,0.050000000745058,0.2325251996517181,291.1884460449219,291.1499938964844,263.5299987792969,261.4637451171875,281.72235107421875,294.1167297363281,291.188232421875,1.0,0.2510882914066314,0.7627664804458618,0.7627664804458618,1.0,1.0,-1.0812079906463623,0.4383111894130707,0.642896831035614,0.2336140125989914,0.0,0.0,0.4681035578250885,50.199851989746094,48.0,12.123817443847656,-10311.0185546875,164.0653839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3195495605469,307.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18065.802734375,18000.0,0.0,0.0,0.2354881167411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048217833042145,0.4048268795013428,-5.098640485812211e-06,0.0,0.0002389904984738,0.0,0.0,21.119285583496094,0.0,0.0,0.0,0.3389288187026977,4.0,0.0,1.0
657540,293.154296875,297.1499938964844,293.1499938964844,0.0696367919445037,-1730.4659423828125,304.1502990722656,0.6696176528930664,0.1210956200957298,0.1104133874177932,294.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.4868075847625732,0.050000000745058,0.0490088909864425,293.3065795898437,297.1499938964844,293.1499938964844,0.1046467870473861,-1845.959716796875,304.16607666015625,0.7442386746406555,0.1655478924512863,0.1176393181085586,293.1889038085937,297.1499938964844,293.1499938964844,0.3192073106765747,-6076.25634765625,304.1646423339844,0.9990000128746032,0.471285730600357,0.3872742354869842,293.3133850097656,297.1499938964844,293.1499938964844,0.0069236434064805,-2418.017822265625,299.7977600097656,0.4868075847625732,0.050000000745058,0.2324770838022232,291.1827697753906,291.1499938964844,263.54998779296875,261.4818725585937,281.7267150878906,294.1045837402344,291.1820373535156,1.0,0.2502095401287079,0.762591540813446,0.762591540813446,1.0,1.0,-1.07628071308136,0.43620365858078,0.6400769948959351,0.2321429401636123,0.0,0.0,0.4640750288963318,49.86874008178711,51.0,-3.039637327194214,-10239.111328125,162.0624237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383544921875,307.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.90234375,18000.0,0.0,0.0,0.2340433001518249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979406058788299,0.3979456722736358,-5.062850505055394e-06,0.0,0.0002375241892877,0.0,0.0,20.55134391784668,0.0,0.0,0.0,0.3367704153060913,4.0,0.0,1.0
657600,293.154296875,297.1499938964844,293.1499938964844,0.0696367919445037,-1730.4659423828125,304.1502990722656,0.6696176528930664,0.1210956200957298,0.1104133874177932,294.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.4868075847625732,0.050000000745058,0.0490088909864425,293.3065795898437,297.1499938964844,293.1499938964844,0.1046467870473861,-1845.959716796875,304.16607666015625,0.7442386746406555,0.1655478924512863,0.1176393181085586,293.1889038085937,297.1499938964844,293.1499938964844,0.3192073106765747,-6076.25634765625,304.1646423339844,0.9990000128746032,0.471285730600357,0.3872742354869842,293.3133850097656,297.1499938964844,293.1499938964844,0.0069236434064805,-2418.017822265625,299.7977600097656,0.4868075847625732,0.050000000745058,0.2324770838022232,291.1827697753906,291.1499938964844,263.54998779296875,261.4818725585937,281.7267150878906,294.1045837402344,291.1820373535156,1.0,0.2502095401287079,0.762591540813446,0.762591540813446,1.0,1.0,-1.07628071308136,0.43620365858078,0.6400769948959351,0.2321429401636123,0.0,0.0,0.4640750288963318,49.86874008178711,51.0,-3.039637327194214,-10239.111328125,162.0624237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383544921875,307.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.90234375,18000.0,0.0,0.0,0.2340433001518249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979406058788299,0.3979456722736358,-5.062850505055394e-06,0.0,0.0002375241892877,0.0,0.0,20.55134391784668,0.0,0.0,0.0,0.3367704153060913,4.0,0.0,1.0
