time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1537170410156,297.1499938964844,293.1499938964844,0.0697107389569282,-1731.9117431640625,304.15008544921875,0.6686348915100098,0.121105320751667,0.1104414016008377,294.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4860710501670837,0.050000000745058,0.0490230470895767,293.306884765625,297.1499938964844,293.1499938964844,0.1016301661729812,-1803.1077880859373,304.1657409667969,0.737633228302002,0.1615231484174728,0.1148427501320838,293.1878967285156,297.1499938964844,293.1499938964844,0.3208036422729492,-6103.40771484375,304.15704345703125,0.9990000128746032,0.4705137610435486,0.389001190662384,293.3130798339844,297.1499938964844,293.1499938964844,0.0068690916523337,-2404.45068359375,299.7395324707031,0.4860710501670837,0.050000000745058,0.2325442284345626,291.1752014160156,291.1499938964844,263.57000732421875,261.50018310546875,281.73486328125,294.1058959960937,291.1741027832031,1.0,0.2506227195262909,0.7624975442886353,0.7624975442886353,1.0,1.0,-1.0751267671585083,0.4357724189758301,0.6393543481826782,0.23159921169281,0.0,0.0,0.4611874520778656,50.20526123046875,54.0,-10.008787155151367,-10201.521484375,162.3529815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425354003906,307.2429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.74609375,18000.0,0.0,0.0,0.2323965728282928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393169105052948,0.3931741416454315,-5.038024028181098e-06,0.0,0.0002358529891353,0.0,0.0,20.162532806396484,0.0,0.0,0.0,0.3352654278278351,4.0,0.0,1.0
657720,293.1537170410156,297.1499938964844,293.1499938964844,0.0697107389569282,-1731.9117431640625,304.15008544921875,0.6686348915100098,0.121105320751667,0.1104414016008377,294.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4860710501670837,0.050000000745058,0.0490230470895767,293.306884765625,297.1499938964844,293.1499938964844,0.1016301661729812,-1803.1077880859373,304.1657409667969,0.737633228302002,0.1615231484174728,0.1148427501320838,293.1878967285156,297.1499938964844,293.1499938964844,0.3208036422729492,-6103.40771484375,304.15704345703125,0.9990000128746032,0.4705137610435486,0.389001190662384,293.3130798339844,297.1499938964844,293.1499938964844,0.0068690916523337,-2404.45068359375,299.7395324707031,0.4860710501670837,0.050000000745058,0.2325442284345626,291.1752014160156,291.1499938964844,263.57000732421875,261.50018310546875,281.73486328125,294.1058959960937,291.1741027832031,1.0,0.2506227195262909,0.7624975442886353,0.7624975442886353,1.0,1.0,-1.0751267671585083,0.4357724189758301,0.6393543481826782,0.23159921169281,0.0,0.0,0.4611874520778656,50.20526123046875,54.0,-10.008787155151367,-10201.521484375,162.3529815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425354003906,307.2429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.74609375,18000.0,0.0,0.0,0.2323965728282928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393169105052948,0.3931741416454315,-5.038024028181098e-06,0.0,0.0002358529891353,0.0,0.0,20.162532806396484,0.0,0.0,0.0,0.3352654278278351,4.0,0.0,1.0
657780,293.15338134765625,297.1499938964844,293.1499938964844,0.069792740046978,-1733.531005859375,304.14990234375,0.6662226915359497,0.1210759505629539,0.1104573383927345,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.4843198955059051,0.050000000745058,0.0490569360554218,293.3072509765625,297.1499938964844,293.1499938964844,0.0986534059047699,-1760.5794677734375,304.1654663085937,0.7296684980392456,0.1574736982583999,0.1120466962456703,293.1918640136719,297.1499938964844,293.1499938964844,0.3248868882656097,-6168.44580078125,304.1478881835937,0.9990000128746032,0.4687578678131103,0.3931087851524353,293.3130798339844,297.1499938964844,293.1499938964844,0.0068183387629687,-2392.10107421875,299.6795654296875,0.4843198955059051,0.050000000745058,0.2327049821615219,291.1648864746094,291.1499938964844,263.5899963378906,261.5187072753906,281.74688720703125,294.118896484375,291.1636657714844,1.0,0.252068817615509,0.7624034881591797,0.7624034881591797,1.0,1.0,-1.0769526958465576,0.436654269695282,0.6402984261512756,0.2317853271961212,0.0,0.0,0.4598884582519531,51.08265686035156,57.0,-13.667560577392578,-10191.2939453125,164.47666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823303222656,307.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.521484375,18000.0,0.0,0.0,0.2307404577732086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905558288097381,0.3905608654022217,-5.022644472774118e-06,0.0,0.0002341722283745,0.0,0.0,19.94501495361328,0.0,0.0,0.0,0.334417462348938,4.0,0.0,1.0
657840,293.15338134765625,297.1499938964844,293.1499938964844,0.069792740046978,-1733.531005859375,304.14990234375,0.6662226915359497,0.1210759505629539,0.1104573383927345,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.4843198955059051,0.050000000745058,0.0490569360554218,293.3072509765625,297.1499938964844,293.1499938964844,0.0986534059047699,-1760.5794677734375,304.1654663085937,0.7296684980392456,0.1574736982583999,0.1120466962456703,293.1918640136719,297.1499938964844,293.1499938964844,0.3248868882656097,-6168.44580078125,304.1478881835937,0.9990000128746032,0.4687578678131103,0.3931087851524353,293.3130798339844,297.1499938964844,293.1499938964844,0.0068183387629687,-2392.10107421875,299.6795654296875,0.4843198955059051,0.050000000745058,0.2327049821615219,291.1648864746094,291.1499938964844,263.5899963378906,261.5187072753906,281.74688720703125,294.118896484375,291.1636657714844,1.0,0.252068817615509,0.7624034881591797,0.7624034881591797,1.0,1.0,-1.0769526958465576,0.436654269695282,0.6402984261512756,0.2317853271961212,0.0,0.0,0.4598884582519531,51.08265686035156,57.0,-13.667560577392578,-10191.2939453125,164.47666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823303222656,307.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.521484375,18000.0,0.0,0.0,0.2307404577732086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905558288097381,0.3905608654022217,-5.022644472774118e-06,0.0,0.0002341722283745,0.0,0.0,19.94501495361328,0.0,0.0,0.0,0.334417462348938,4.0,0.0,1.0
657900,293.1533508300781,297.1499938964844,293.1499938964844,0.0698255896568298,-1734.19189453125,304.1498718261719,0.6645846962928772,0.1210422590374946,0.1104552596807479,294.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.483128935098648,0.050000000745058,0.0490801371634006,293.3074951171875,297.1499938964844,293.1499938964844,0.097165822982788,-1739.2314453125,304.16534423828125,0.7252530455589294,0.1554349660873413,0.1106443926692009,293.195556640625,297.1499938964844,293.1499938964844,0.3276965022087097,-6212.45068359375,304.1431579589844,0.9990000128746032,0.4675056934356689,0.3958972096443176,293.313232421875,297.1499938964844,293.1499938964844,0.0067936945706605,-2386.111572265625,299.64910888671875,0.483128935098648,0.050000000745058,0.2328150421380996,291.1596374511719,291.1499938964844,263.6000061035156,261.5280456542969,281.7542724609375,294.12921142578125,291.1584777832031,1.0,0.2531104683876037,0.7623564600944519,0.7623564600944519,1.0,1.0,-1.0787734985351562,0.4374950528144836,0.6412783861160278,0.2321012169122696,0.0,0.0,0.459773451089859,51.69244003295898,57.0,-14.155194282531738,-10194.734375,166.11428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4919738769531,307.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.775390625,18000.0,0.0,0.0,0.2299684733152389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900594413280487,0.3900644481182098,-5.018679075874388e-06,0.0,0.0002333887678105,0.0,0.0,19.9001522064209,0.0,0.0,0.0,0.3342387974262237,4.0,0.0,1.0
657960,293.15338134765625,297.1499938964844,293.1499938964844,0.0698500201106071,-1734.69775390625,304.1498413085937,0.6627140045166016,0.1209945753216743,0.1104444116353988,294.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4817564785480499,0.050000000745058,0.0491069667041301,293.3077697753906,297.1499938964844,293.1499938964844,0.0956743583083152,-1717.7760009765625,304.165283203125,0.7205521464347839,0.1533855348825454,0.1092374175786972,293.2002258300781,297.1499938964844,293.1499938964844,0.3309426009654999,-6262.87841796875,304.1385192871094,0.9990000128746032,0.4660103619098663,0.3990974426269531,293.3134765625,297.1499938964844,293.1499938964844,0.0067693190649151,-2380.170166015625,299.6183776855469,0.4817564785480499,0.050000000745058,0.2329423129558563,291.1545715332031,291.1499938964844,263.6099853515625,261.5374450683594,281.7627258300781,294.1418762207031,291.1534423828125,1.0,0.2543309032917022,0.762249231338501,0.762249231338501,1.0,1.0,-1.0810974836349487,0.438550591468811,0.6425468325614929,0.2325333803892135,0.0,0.0,0.45998015999794,52.40108871459961,45.0,-14.142416000366213,-10202.494140625,168.08360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939270019531,307.2423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.2292619794607162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900382220745086,0.3900432288646698,-5.0169273890787736e-06,0.0,0.0002326717658434,0.0,0.0,19.89264297485352,0.0,0.0,0.0,0.3342133164405823,4.0,0.0,1.0
658020,293.1533203125,297.1499938964844,293.1499938964844,0.069717988371849,-1732.235107421875,304.150146484375,0.6653591990470886,0.1209186911582946,0.1103274449706077,294.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.4838910400867462,0.050000000745058,0.0490653067827224,293.3081359863281,297.1499938964844,293.1499938964844,0.0925025716423988,-1671.82373046875,304.1654968261719,0.7173138856887817,0.1493096053600311,0.1063541620969772,293.2048034667969,297.1499938964844,293.1499938964844,0.3263092339038849,-6188.36376953125,304.1506652832031,0.9990000128746032,0.463780015707016,0.3941140472888946,293.31402587890625,297.1499938964844,293.1499938964844,0.0067011918872594,-2361.2451171875,299.5614013671875,0.4838910400867462,0.050000000745058,0.2327446937561035,291.1578674316406,291.1499938964844,263.6300048828125,261.5564270019531,281.78546142578125,294.1550598144531,291.1605224609375,1.0,0.251184731721878,0.7620347738265991,0.7620347738265991,1.0,1.0,-1.0712357759475708,0.4342671036720276,0.6369686126708984,0.2298479080200195,0.0,0.0,0.4591357707977295,51.20453643798828,48.0,11.818511962890623,-10148.2138671875,163.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4838256835937,307.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0078125,18000.0,0.0,0.0,0.228006049990654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900556564331054,0.3900606632232666,-5.017810053686844e-06,0.0,0.0002313971490366,0.0,0.0,19.8968448638916,0.0,0.0,0.0,0.3341921865940094,4.0,0.0,1.0
658080,293.1533203125,297.1499938964844,293.1499938964844,0.069717988371849,-1732.235107421875,304.150146484375,0.6653591990470886,0.1209186911582946,0.1103274449706077,294.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.4838910400867462,0.050000000745058,0.0490653067827224,293.3081359863281,297.1499938964844,293.1499938964844,0.0925025716423988,-1671.82373046875,304.1654968261719,0.7173138856887817,0.1493096053600311,0.1063541620969772,293.2048034667969,297.1499938964844,293.1499938964844,0.3263092339038849,-6188.36376953125,304.1506652832031,0.9990000128746032,0.463780015707016,0.3941140472888946,293.31402587890625,297.1499938964844,293.1499938964844,0.0067011918872594,-2361.2451171875,299.5614013671875,0.4838910400867462,0.050000000745058,0.2327446937561035,291.1578674316406,291.1499938964844,263.6300048828125,261.5564270019531,281.78546142578125,294.1550598144531,291.1605224609375,1.0,0.251184731721878,0.7620347738265991,0.7620347738265991,1.0,1.0,-1.0712357759475708,0.4342671036720276,0.6369686126708984,0.2298479080200195,0.0,0.0,0.4591357707977295,51.20453643798828,48.0,11.818511962890623,-10148.2138671875,163.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4838256835937,307.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0078125,18000.0,0.0,0.0,0.228006049990654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900556564331054,0.3900606632232666,-5.017810053686844e-06,0.0,0.0002313971490366,0.0,0.0,19.8968448638916,0.0,0.0,0.0,0.3341921865940094,4.0,0.0,1.0
658140,293.1531677246094,297.1499938964844,293.1499938964844,0.0695634633302688,-1729.263671875,304.1503295898437,0.6666393876075745,0.1208640336990356,0.1102584600448608,294.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4849222600460052,0.050000000745058,0.0490453206002712,293.3084411621094,297.1499938964844,293.1499938964844,0.0892950370907783,-1625.207275390625,304.1656494140625,0.7123952507972717,0.145244225859642,0.1035016030073165,293.2016906738281,297.1499938964844,293.1499938964844,0.3235421180725097,-6145.31640625,304.1546630859375,0.9990000128746032,0.4630229473114013,0.3916969001293182,293.3144836425781,297.1499938964844,293.1499938964844,0.0066318684257566,-2341.1298828125,299.50897216796875,0.4849222600460052,0.050000000745058,0.2326498925685882,291.1735534667969,291.1499938964844,263.6499938964844,261.5756530761719,281.7924194335937,294.14630126953125,291.17315673828125,1.0,0.2499687224626541,0.7618203163146973,0.7618203163146973,1.0,1.0,-1.0646851062774658,0.431491881608963,0.6331931948661804,0.2278491109609604,0.0,0.0,0.4546062052249908,50.59962463378906,51.0,8.39760971069336,-10057.837890625,160.14064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4826965332031,307.2303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.078125,18000.0,0.0,0.0,0.2266891300678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843587338924408,0.3843637406826019,-5.000351393391611e-06,0.0,0.0002300606429344,0.0,0.0,19.48381805419922,0.0,0.0,0.0,0.3325956463813782,4.0,0.0,1.0
658200,293.1531677246094,297.1499938964844,293.1499938964844,0.0695634633302688,-1729.263671875,304.1503295898437,0.6666393876075745,0.1208640336990356,0.1102584600448608,294.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4849222600460052,0.050000000745058,0.0490453206002712,293.3084411621094,297.1499938964844,293.1499938964844,0.0892950370907783,-1625.207275390625,304.1656494140625,0.7123952507972717,0.145244225859642,0.1035016030073165,293.2016906738281,297.1499938964844,293.1499938964844,0.3235421180725097,-6145.31640625,304.1546630859375,0.9990000128746032,0.4630229473114013,0.3916969001293182,293.3144836425781,297.1499938964844,293.1499938964844,0.0066318684257566,-2341.1298828125,299.50897216796875,0.4849222600460052,0.050000000745058,0.2326498925685882,291.1735534667969,291.1499938964844,263.6499938964844,261.5756530761719,281.7924194335937,294.14630126953125,291.17315673828125,1.0,0.2499687224626541,0.7618203163146973,0.7618203163146973,1.0,1.0,-1.0646851062774658,0.431491881608963,0.6331931948661804,0.2278491109609604,0.0,0.0,0.4546062052249908,50.59962463378906,51.0,8.39760971069336,-10057.837890625,160.14064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4826965332031,307.2303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.078125,18000.0,0.0,0.0,0.2266891300678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843587338924408,0.3843637406826019,-5.000351393391611e-06,0.0,0.0002300606429344,0.0,0.0,19.48381805419922,0.0,0.0,0.0,0.3325956463813782,4.0,0.0,1.0
658260,293.153076171875,297.1499938964844,293.1499938964844,0.0695743486285209,-1729.56591796875,304.15020751953125,0.6659049987792969,0.1208061575889587,0.1102170273661613,294.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4844554960727691,0.050000000745058,0.0490544028580188,293.3086242675781,297.1499938964844,293.1499938964844,0.0862816572189331,-1581.71240234375,304.1654663085937,0.7049190402030945,0.1411930322647094,0.1006767526268959,293.2014465332031,297.1499938964844,293.1499938964844,0.3246973156929016,-6164.20458984375,304.1510925292969,0.9990000128746032,0.4617717862129211,0.3927917182445526,293.3148193359375,297.1499938964844,293.1499938964844,0.0065758577547967,-2326.498291015625,299.4485168457031,0.4844554960727691,0.050000000745058,0.2326929718255996,291.1665344238281,291.1499938964844,263.6700134277344,261.5950927734375,281.8001403808594,294.14654541015625,291.1657409667969,1.0,0.2500964701175689,0.7616855502128601,0.7616855502128601,1.0,1.0,-1.0626200437545776,0.4306837916374206,0.6319361925125122,0.2270028740167617,0.0,0.0,0.4528396725654602,50.79366683959961,54.0,-4.849212169647217,-10011.4970703125,159.9161834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880065917969,307.2065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.478515625,18000.0,0.0,0.0,0.2252929061651229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808825016021728,0.3808874785900116,-4.981235179002397e-06,0.0,0.0002286436647409,0.0,0.0,19.204797744750977,0.0,0.0,0.0,0.3315005898475647,4.0,0.0,1.0
658320,293.153076171875,297.1499938964844,293.1499938964844,0.0695743486285209,-1729.56591796875,304.15020751953125,0.6659049987792969,0.1208061575889587,0.1102170273661613,294.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4844554960727691,0.050000000745058,0.0490544028580188,293.3086242675781,297.1499938964844,293.1499938964844,0.0862816572189331,-1581.71240234375,304.1654663085937,0.7049190402030945,0.1411930322647094,0.1006767526268959,293.2014465332031,297.1499938964844,293.1499938964844,0.3246973156929016,-6164.20458984375,304.1510925292969,0.9990000128746032,0.4617717862129211,0.3927917182445526,293.3148193359375,297.1499938964844,293.1499938964844,0.0065758577547967,-2326.498291015625,299.4485168457031,0.4844554960727691,0.050000000745058,0.2326929718255996,291.1665344238281,291.1499938964844,263.6700134277344,261.5950927734375,281.8001403808594,294.14654541015625,291.1657409667969,1.0,0.2500964701175689,0.7616855502128601,0.7616855502128601,1.0,1.0,-1.0626200437545776,0.4306837916374206,0.6319361925125122,0.2270028740167617,0.0,0.0,0.4528396725654602,50.79366683959961,54.0,-4.849212169647217,-10011.4970703125,159.9161834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880065917969,307.2065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.478515625,18000.0,0.0,0.0,0.2252929061651229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808825016021728,0.3808874785900116,-4.981235179002397e-06,0.0,0.0002286436647409,0.0,0.0,19.204797744750977,0.0,0.0,0.0,0.3315005898475647,4.0,0.0,1.0
658380,293.153076171875,297.1499938964844,293.1499938964844,0.0695909336209297,-1729.97119140625,304.1501159667969,0.6637362241744995,0.1207245886325836,0.1101789698004722,294.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.482928603887558,0.050000000745058,0.0490841642022132,293.3087463378906,297.1499938964844,293.1499938964844,0.0832848399877548,-1538.5714111328125,304.1653137207031,0.6956713795661926,0.1371489614248275,0.097874604165554,293.2053527832031,297.1499938964844,293.1499938964844,0.3283040225505829,-6220.8583984375,304.1446533203125,0.9990000128746032,0.4596839249134063,0.3963662981986999,293.3152770996094,297.1499938964844,293.1499938964844,0.0065233232453465,-2312.814697265625,299.387451171875,0.482928603887558,0.050000000745058,0.2328341454267501,291.1590576171875,291.1499938964844,263.69000244140625,261.6147766113281,281.8116760253906,294.1582946777344,291.15802001953125,1.0,0.2513092756271362,0.761550784111023,0.761550784111023,1.0,1.0,-1.063705563545227,0.4312559068202972,0.6324496865272522,0.22693932056427,0.0,0.0,0.4521131813526153,51.55473327636719,42.0,-9.903076171875,-9994.5048828125,161.5963897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4821472167969,307.185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.416015625,18000.0,0.0,0.0,0.2240064144134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793615102767944,0.3793664872646332,-4.97193650517147e-06,0.0,0.0002273380378028,0.0,0.0,19.0801944732666,0.0,0.0,0.0,0.3309914469718933,4.0,0.0,1.0
658440,293.153076171875,297.1499938964844,293.1499938964844,0.0695909336209297,-1729.97119140625,304.1501159667969,0.6637362241744995,0.1207245886325836,0.1101789698004722,294.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.482928603887558,0.050000000745058,0.0490841642022132,293.3087463378906,297.1499938964844,293.1499938964844,0.0832848399877548,-1538.5714111328125,304.1653137207031,0.6956713795661926,0.1371489614248275,0.097874604165554,293.2053527832031,297.1499938964844,293.1499938964844,0.3283040225505829,-6220.8583984375,304.1446533203125,0.9990000128746032,0.4596839249134063,0.3963662981986999,293.3152770996094,297.1499938964844,293.1499938964844,0.0065233232453465,-2312.814697265625,299.387451171875,0.482928603887558,0.050000000745058,0.2328341454267501,291.1590576171875,291.1499938964844,263.69000244140625,261.6147766113281,281.8116760253906,294.1582946777344,291.15802001953125,1.0,0.2513092756271362,0.761550784111023,0.761550784111023,1.0,1.0,-1.063705563545227,0.4312559068202972,0.6324496865272522,0.22693932056427,0.0,0.0,0.4521131813526153,51.55473327636719,42.0,-9.903076171875,-9994.5048828125,161.5963897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4821472167969,307.185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.416015625,18000.0,0.0,0.0,0.2240064144134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793615102767944,0.3793664872646332,-4.97193650517147e-06,0.0,0.0002273380378028,0.0,0.0,19.0801944732666,0.0,0.0,0.0,0.3309914469718933,4.0,0.0,1.0
658500,293.153076171875,297.1499938964844,293.1499938964844,0.0695614516735076,-1729.472412109375,304.150146484375,0.6647762656211853,0.1206867098808288,0.1101245805621147,294.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.4837760627269745,0.050000000745058,0.0490676425397396,293.3087463378906,297.1499938964844,293.1499938964844,0.0817521139979362,-1516.5518798828125,304.1653137207031,0.6932979226112366,0.1351412087678909,0.0964542776346206,293.207275390625,297.1499938964844,293.1499938964844,0.3265797793865204,-6193.21630859375,304.1488952636719,0.9990000128746032,0.458602100610733,0.3943841159343719,293.3155212402344,297.1499938964844,293.1499938964844,0.0064922999590635,-2304.388427734375,299.3570556640625,0.4837760627269745,0.050000000745058,0.2327557653188705,291.15594482421875,291.1499938964844,263.70001220703125,261.62469482421875,281.8216552734375,294.16461181640625,291.1561584472656,1.0,0.2498641461133957,0.7614834308624268,0.7614834308624268,1.0,1.0,-1.059448003768921,0.4294264912605285,0.6300215125083923,0.2257547378540039,0.0,0.0,0.4520521461963653,51.075462341308594,42.0,-4.066940307617188,-9968.1904296875,159.54147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,307.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.2234302014112472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379190057516098,0.3791950047016144,-4.969863311998779e-06,0.0,0.0002267532545374,0.0,0.0,19.06265449523925,0.0,0.0,0.0,0.3309265971183777,4.0,0.0,1.0
658560,293.1529846191406,297.1499938964844,293.1499938964844,0.0694561451673507,-1727.4715576171875,304.1502990722656,0.6675589084625244,0.1206654384732246,0.1100590527057647,294.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.4858821332454681,0.050000000745058,0.0490268468856811,293.3086242675781,297.1499938964844,293.1499938964844,0.0801376923918724,-1493.299560546875,304.1654663085937,0.6927334666252136,0.1331529170274734,0.0950288698077201,293.20587158203125,297.1499938964844,293.1499938964844,0.3217111527919769,-6116.48974609375,304.1579895019531,0.9990000128746032,0.4581488370895386,0.3894457519054413,293.3157043457031,297.1499938964844,293.1499938964844,0.0064548980444669,-2293.200927734375,299.33026123046875,0.4858821332454681,0.050000000745058,0.2325622588396072,291.16229248046875,291.1499938964844,263.7099914550781,261.6347045898437,281.8294982910156,294.1617126464844,291.1649169921875,1.0,0.2473207414150238,0.7614006996154785,0.7614006996154785,1.0,1.0,-1.0514519214630127,0.4259805977344513,0.6254713535308838,0.2235922813415527,0.0,0.0,0.450653076171875,49.9295654296875,45.0,12.549586296081545,-9920.259765625,155.28018188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676818847656,307.20068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.287109375,18000.0,0.0,0.0,0.2228534966707229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783926367759704,0.3783976137638092,-4.968190296494868e-06,0.0,0.000226167961955,0.0,0.0,19.008525848388672,0.0,0.0,0.0,0.3306837379932403,4.0,0.0,1.0
658620,293.1527709960937,297.1499938964844,293.1499938964844,0.0693070963025093,-1724.6038818359375,304.15045166015625,0.6698352694511414,0.1206354722380638,0.1099989786744117,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4875818789005279,0.050000000745058,0.0489943549036979,293.3083190917969,297.1499938964844,293.1499938964844,0.0769611820578575,-1447.8056640625,304.16558837890625,0.6879256367683411,0.1291946470737457,0.092236503958702,293.1992492675781,297.1499938964844,293.1499938964844,0.3173233866691589,-6048.92138671875,304.1622314453125,0.9990000128746032,0.4580835103988647,0.3854632079601288,293.31591796875,297.1499938964844,293.1499938964844,0.0063860416412353,-2272.593994140625,299.2781982421875,0.4875818789005279,0.050000000745058,0.232408121228218,291.1781616210937,291.1499938964844,263.7300109863281,261.6548767089844,281.8322448730469,294.1448974609375,291.1778259277344,1.0,0.2454325556755066,0.7612351775169373,0.7612351775169373,1.0,1.0,-1.0430190563201904,0.4224267899990082,0.6205922961235046,0.2210708260536193,0.0,0.0,0.4455076158046722,48.9827766418457,48.0,8.749497413635254,-9816.630859375,151.31015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700622558594,307.1659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.287109375,18000.0,0.0,0.0,0.2215610444545745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720422983169555,0.3720472455024719,-4.948416972183622e-06,0.0,0.0002248562959721,0.0,0.0,18.558427810668945,0.0,0.0,0.0,0.3289175033569336,4.0,0.0,1.0
658680,293.1527709960937,297.1499938964844,293.1499938964844,0.0693070963025093,-1724.6038818359375,304.15045166015625,0.6698352694511414,0.1206354722380638,0.1099989786744117,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4875818789005279,0.050000000745058,0.0489943549036979,293.3083190917969,297.1499938964844,293.1499938964844,0.0769611820578575,-1447.8056640625,304.16558837890625,0.6879256367683411,0.1291946470737457,0.092236503958702,293.1992492675781,297.1499938964844,293.1499938964844,0.3173233866691589,-6048.92138671875,304.1622314453125,0.9990000128746032,0.4580835103988647,0.3854632079601288,293.31591796875,297.1499938964844,293.1499938964844,0.0063860416412353,-2272.593994140625,299.2781982421875,0.4875818789005279,0.050000000745058,0.232408121228218,291.1781616210937,291.1499938964844,263.7300109863281,261.6548767089844,281.8322448730469,294.1448974609375,291.1778259277344,1.0,0.2454325556755066,0.7612351775169373,0.7612351775169373,1.0,1.0,-1.0430190563201904,0.4224267899990082,0.6205922961235046,0.2210708260536193,0.0,0.0,0.4455076158046722,48.9827766418457,48.0,8.749497413635254,-9816.630859375,151.31015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700622558594,307.1659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.287109375,18000.0,0.0,0.0,0.2215610444545745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720422983169555,0.3720472455024719,-4.948416972183622e-06,0.0,0.0002248562959721,0.0,0.0,18.558427810668945,0.0,0.0,0.0,0.3289175033569336,4.0,0.0,1.0
658740,293.1525573730469,297.1499938964844,293.1499938964844,0.0693308934569358,-1725.143798828125,304.1502685546875,0.6698765754699707,0.1206053718924522,0.109972171485424,294.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4876511394977569,0.050000000745058,0.048993069678545,293.3078918457031,297.1499938964844,293.1499938964844,0.0739637091755867,-1405.45947265625,304.1653747558594,0.6806605458259583,0.1252713054418563,0.089489035308361,293.1959228515625,297.1499938964844,293.1499938964844,0.3171461224555969,-6047.9736328125,304.1583251953125,0.9990000128746032,0.4575169384479522,0.385301411151886,293.3160400390625,297.1499938964844,293.1499938964844,0.0063304440118372,-2257.544677734375,299.2177734375,0.4876511394977569,0.050000000745058,0.2324020266532898,291.17108154296875,291.1499938964844,263.75,261.6753234863281,281.83709716796875,294.13916015625,291.17022705078125,1.0,0.245026484131813,0.7610697150230408,0.7610697150230408,1.0,1.0,-1.039484620094299,0.4209989011287689,0.618485689163208,0.2198050618171692,0.0,0.0,0.4431327581405639,48.894004821777344,51.0,-5.104609489440918,-9758.9326171875,150.20652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839782714844,307.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.197265625,18000.0,0.0,0.0,0.2201135158538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678110539913177,0.3678159713745117,-4.926858309772797e-06,0.0,0.000223387236474,0.0,0.0,18.233657836914062,0.0,0.0,0.0,0.3276265859603882,4.0,0.0,1.0
658800,293.1525573730469,297.1499938964844,293.1499938964844,0.0693308934569358,-1725.143798828125,304.1502685546875,0.6698765754699707,0.1206053718924522,0.109972171485424,294.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4876511394977569,0.050000000745058,0.048993069678545,293.3078918457031,297.1499938964844,293.1499938964844,0.0739637091755867,-1405.45947265625,304.1653747558594,0.6806605458259583,0.1252713054418563,0.089489035308361,293.1959228515625,297.1499938964844,293.1499938964844,0.3171461224555969,-6047.9736328125,304.1583251953125,0.9990000128746032,0.4575169384479522,0.385301411151886,293.3160400390625,297.1499938964844,293.1499938964844,0.0063304440118372,-2257.544677734375,299.2177734375,0.4876511394977569,0.050000000745058,0.2324020266532898,291.17108154296875,291.1499938964844,263.75,261.6753234863281,281.83709716796875,294.13916015625,291.17022705078125,1.0,0.245026484131813,0.7610697150230408,0.7610697150230408,1.0,1.0,-1.039484620094299,0.4209989011287689,0.618485689163208,0.2198050618171692,0.0,0.0,0.4431327581405639,48.894004821777344,51.0,-5.104609489440918,-9758.9326171875,150.20652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839782714844,307.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.197265625,18000.0,0.0,0.0,0.2201135158538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678110539913177,0.3678159713745117,-4.926858309772797e-06,0.0,0.000223387236474,0.0,0.0,18.233657836914062,0.0,0.0,0.0,0.3276265859603882,4.0,0.0,1.0
658860,293.15252685546875,297.1499938964844,293.1499938964844,0.0693639144301414,-1725.85107421875,304.1501159667969,0.6682697534561157,0.1205512732267379,0.1099508553743362,294.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4865505397319793,0.050000000745058,0.0490141026675701,293.3074035644531,297.1499938964844,293.1499938964844,0.0709813684225082,-1363.703857421875,304.16522216796875,0.6717076301574707,0.1213728487491607,0.0867781266570091,293.197265625,297.1499938964844,293.1499938964844,0.3196700513362884,-6088.85302734375,304.1513061523437,0.9990000128746032,0.4560920894145965,0.3878789246082306,293.3162536621094,297.1499938964844,293.1499938964844,0.0062783667817711,-2243.50244140625,299.1566772460937,0.4865505397319793,0.050000000745058,0.2325017899274826,291.1632385253906,291.1499938964844,263.7690124511719,261.69512939453125,281.8461303710937,294.1463317871094,291.1621398925781,1.0,0.2458209991455078,0.7609966993331909,0.7609966993331909,1.0,1.0,-1.0394426584243774,0.4210914373397827,0.6183512210845947,0.2194537669420242,0.0,0.0,0.4418708086013794,49.41835403442383,54.0,-10.446985244750977,-9733.595703125,151.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893493652344,307.126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.724609375,18000.0,0.0,0.0,0.2187089473009109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655914664268493,0.3655963838100433,-4.914852524962043e-06,0.0,0.0002219617890659,0.0,0.0,18.062219619750977,0.0,0.0,0.0,0.3269331753253937,4.0,0.0,1.0
658920,293.15252685546875,297.1499938964844,293.1499938964844,0.0693639144301414,-1725.85107421875,304.1501159667969,0.6682697534561157,0.1205512732267379,0.1099508553743362,294.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4865505397319793,0.050000000745058,0.0490141026675701,293.3074035644531,297.1499938964844,293.1499938964844,0.0709813684225082,-1363.703857421875,304.16522216796875,0.6717076301574707,0.1213728487491607,0.0867781266570091,293.197265625,297.1499938964844,293.1499938964844,0.3196700513362884,-6088.85302734375,304.1513061523437,0.9990000128746032,0.4560920894145965,0.3878789246082306,293.3162536621094,297.1499938964844,293.1499938964844,0.0062783667817711,-2243.50244140625,299.1566772460937,0.4865505397319793,0.050000000745058,0.2325017899274826,291.1632385253906,291.1499938964844,263.7690124511719,261.69512939453125,281.8461303710937,294.1463317871094,291.1621398925781,1.0,0.2458209991455078,0.7609966993331909,0.7609966993331909,1.0,1.0,-1.0394426584243774,0.4210914373397827,0.6183512210845947,0.2194537669420242,0.0,0.0,0.4418708086013794,49.41835403442383,54.0,-10.446985244750977,-9733.595703125,151.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893493652344,307.126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.724609375,18000.0,0.0,0.0,0.2187089473009109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655914664268493,0.3655963838100433,-4.914852524962043e-06,0.0,0.0002219617890659,0.0,0.0,18.062219619750977,0.0,0.0,0.0,0.3269331753253937,4.0,0.0,1.0
658980,293.1527099609375,297.1499938964844,293.1499938964844,0.0693921744823455,-1726.4920654296875,304.1500244140625,0.6653411984443665,0.1204497590661048,0.1099093407392501,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.4845159947872162,0.050000000745058,0.0490533858537673,293.3069152832031,297.1499938964844,293.1499938964844,0.0680031552910804,-1322.4388427734375,304.1651306152344,0.6615659594535828,0.1174832358956337,0.0840895175933837,293.2031555175781,297.1499938964844,293.1499938964844,0.3244721293449402,-6164.40869140625,304.1428527832031,0.9990000128746032,0.4537057280540466,0.3926510810852051,293.3167724609375,297.1499938964844,293.1499938964844,0.006229012273252,-2230.343017578125,299.0939025878906,0.4845159947872162,0.050000000745058,0.2326881438493728,291.15350341796875,291.1499938964844,263.7861022949219,261.71337890625,281.8597412109375,294.165771484375,291.1523742675781,1.0,0.2475769072771072,0.7609236240386963,0.7609236240386963,1.0,1.0,-1.042163610458374,0.42236989736557,0.619793713092804,0.2198385745286941,0.0,0.0,0.4420555830001831,50.44331359863281,42.0,-12.932869911193848,-9732.9296875,153.67079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769592285156,307.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.43359375,18000.0,0.0,0.0,0.2174939960241317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652075529098511,0.365212470293045,-4.910265033686301e-06,0.0,0.0002207287616329,0.0,0.0,18.02434539794922,0.0,0.0,0.0,0.3267771601676941,4.0,0.0,1.0
659040,293.1527099609375,297.1499938964844,293.1499938964844,0.0693921744823455,-1726.4920654296875,304.1500244140625,0.6653411984443665,0.1204497590661048,0.1099093407392501,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.4845159947872162,0.050000000745058,0.0490533858537673,293.3069152832031,297.1499938964844,293.1499938964844,0.0680031552910804,-1322.4388427734375,304.1651306152344,0.6615659594535828,0.1174832358956337,0.0840895175933837,293.2031555175781,297.1499938964844,293.1499938964844,0.3244721293449402,-6164.40869140625,304.1428527832031,0.9990000128746032,0.4537057280540466,0.3926510810852051,293.3167724609375,297.1499938964844,293.1499938964844,0.006229012273252,-2230.343017578125,299.0939025878906,0.4845159947872162,0.050000000745058,0.2326881438493728,291.15350341796875,291.1499938964844,263.7861022949219,261.71337890625,281.8597412109375,294.165771484375,291.1523742675781,1.0,0.2475769072771072,0.7609236240386963,0.7609236240386963,1.0,1.0,-1.042163610458374,0.42236989736557,0.619793713092804,0.2198385745286941,0.0,0.0,0.4420555830001831,50.44331359863281,42.0,-12.932869911193848,-9732.9296875,153.67079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769592285156,307.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.43359375,18000.0,0.0,0.0,0.2174939960241317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652075529098511,0.365212470293045,-4.910265033686301e-06,0.0,0.0002207287616329,0.0,0.0,18.02434539794922,0.0,0.0,0.0,0.3267771601676941,4.0,0.0,1.0
659100,293.15283203125,297.1499938964844,293.1499938964844,0.0693550556898117,-1725.85595703125,304.15008544921875,0.6660780906677246,0.1203930377960205,0.1098449155688285,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.485146164894104,0.050000000745058,0.049041174352169,293.3066101074219,297.1499938964844,293.1499938964844,0.0664658099412918,-1301.28076171875,304.1651611328125,0.6587213277816772,0.1155535653233528,0.082726240158081,293.2060852050781,297.1499938964844,293.1499938964844,0.3232485353946686,-6144.443359375,304.1465148925781,0.9990000128746032,0.4524579048156738,0.3911731839179992,293.31707763671875,297.1499938964844,293.1499938964844,0.0061993799172341,-2222.0146484375,299.0628356933594,0.485146164894104,0.050000000745058,0.2326302230358123,291.1501770019531,291.1499938964844,263.7939147949219,261.7219543457031,281.8706359863281,294.1759948730469,291.15045166015625,1.0,0.2463582158088684,0.760887086391449,0.760887086391449,1.0,1.0,-1.0385974645614624,0.4208424389362335,0.6177550554275513,0.2188642919063568,0.0,0.0,0.4424017369747162,50.08445358276367,42.0,-5.425464153289795,-9714.537109375,152.07276916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4637451171875,307.1114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21484375,18000.0,0.0,0.0,0.2169850319623947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365637868642807,0.365642786026001,-4.910858024231857e-06,0.0,0.000220212212298,0.0,0.0,18.05172348022461,0.0,0.0,0.0,0.3268806934356689,4.0,0.0,1.0
659160,293.1528625488281,297.1499938964844,293.1499938964844,0.0692354440689086,-1723.595458984375,304.1502990722656,0.6685925722122192,0.1203473210334777,0.1097637638449668,294.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.4870604872703552,0.050000000745058,0.0490043759346008,293.3062438964844,297.1499938964844,293.1499938964844,0.0648475810885429,-1279.0291748046875,304.16534423828125,0.6575700044631958,0.1136444807052612,0.0813581645488739,293.20562744140625,297.1499938964844,293.1499938964844,0.3188318312168121,-6074.50048828125,304.1552124023437,0.9990000128746032,0.4518333971500397,0.386684387922287,293.3173828125,297.1499938964844,293.1499938964844,0.0061635877937078,-2210.94287109375,299.03564453125,0.4870604872703552,0.050000000745058,0.2324556708335876,291.1566772460937,291.1499938964844,263.8013000488281,261.7301330566406,281.87921142578125,294.1767883300781,291.159423828125,1.0,0.2440166026353836,0.7608069181442261,0.7608069181442261,1.0,1.0,-1.0312187671661377,0.4176628887653351,0.6135558485984802,0.2169103771448135,0.0,0.0,0.4413630664348602,49.05133438110352,30.0,12.216964721679688,-9673.31640625,148.285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,307.1220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.18359375,18000.0,0.0,0.0,0.2164958119392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653776049613952,0.3653824925422668,-4.911586984235328e-06,0.0,0.0002197157300543,0.0,0.0,18.03876304626465,0.0,0.0,0.0,0.3268037140369415,4.0,0.0,1.0
659220,293.15264892578125,297.1499938964844,293.1499938964844,0.068898893892765,-1717.1556396484375,304.1507568359375,0.6781414747238159,0.1203167736530304,0.1095959469676017,294.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.4939235150814056,0.050000000745058,0.0488780811429023,293.3051452636719,297.1499938964844,293.1499938964844,0.0615103989839553,-1233.4647216796875,304.1658020019531,0.6593005061149597,0.1099079549312591,0.0786335691809654,293.19317626953125,297.1499938964844,293.1499938964844,0.3029275834560394,-5824.18212890625,304.18017578125,0.9990000128746032,0.4529162347316742,0.3708655834197998,293.3176574707031,297.1499938964844,293.1499938964844,0.0060804691165685,-2184.041748046875,298.98834228515625,0.4939235150814056,0.050000000745058,0.231856569647789,291.1853942871094,291.1499938964844,263.814697265625,261.7454833984375,281.8846130371094,294.14703369140625,291.1889953613281,1.0,0.2363620698451995,0.7606465816497803,0.7606465816497803,1.0,1.0,-1.007893443107605,0.4076015055179596,0.6002919673919678,0.2108931392431259,0.0,0.0,0.4347914755344391,45.54010772705078,33.0,34.5200080871582,-9501.37890625,136.19056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4498291015625,307.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.71875,18000.0,0.0,0.0,0.215322732925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589399456977844,0.3589448630809784,-4.895637175650336e-06,0.0,0.0002185251942137,0.0,0.0,17.60824203491211,0.0,0.0,0.0,0.3250784575939178,4.0,0.0,1.0
659280,293.15264892578125,297.1499938964844,293.1499938964844,0.068898893892765,-1717.1556396484375,304.1507568359375,0.6781414747238159,0.1203167736530304,0.1095959469676017,294.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.4939235150814056,0.050000000745058,0.0488780811429023,293.3051452636719,297.1499938964844,293.1499938964844,0.0615103989839553,-1233.4647216796875,304.1658020019531,0.6593005061149597,0.1099079549312591,0.0786335691809654,293.19317626953125,297.1499938964844,293.1499938964844,0.3029275834560394,-5824.18212890625,304.18017578125,0.9990000128746032,0.4529162347316742,0.3708655834197998,293.3176574707031,297.1499938964844,293.1499938964844,0.0060804691165685,-2184.041748046875,298.98834228515625,0.4939235150814056,0.050000000745058,0.231856569647789,291.1853942871094,291.1499938964844,263.814697265625,261.7454833984375,281.8846130371094,294.14703369140625,291.1889953613281,1.0,0.2363620698451995,0.7606465816497803,0.7606465816497803,1.0,1.0,-1.007893443107605,0.4076015055179596,0.6002919673919678,0.2108931392431259,0.0,0.0,0.4347914755344391,45.54010772705078,33.0,34.5200080871582,-9501.37890625,136.19056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4498291015625,307.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.71875,18000.0,0.0,0.0,0.215322732925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589399456977844,0.3589448630809784,-4.895637175650336e-06,0.0,0.0002185251942137,0.0,0.0,17.60824203491211,0.0,0.0,0.0,0.3250784575939178,4.0,0.0,1.0
659340,293.1521301269531,297.1499938964844,293.1499938964844,0.0687261372804641,-1713.8328857421875,304.1507873535156,0.6853152513504028,0.1203570738434791,0.1095386371016502,294.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.4989369511604309,0.050000000745058,0.0487933717668056,293.3033447265625,297.1499938964844,293.1499938964844,0.0583521015942096,-1191.0477294921875,304.165771484375,0.6585220098495483,0.1063354760408401,0.0760371014475822,293.1724548339844,297.1499938964844,293.1499938964844,0.2914977669715881,-5646.873046875,304.18865966796875,0.9990000128746032,0.4560216963291168,0.3598625063896179,293.3173522949219,297.1499938964844,293.1499938964844,0.0060075451619923,-2160.97119140625,298.93927001953125,0.4989369511604309,0.050000000745058,0.2314547449350357,291.20526123046875,291.1499938964844,263.8263854980469,261.7594299316406,281.8737487792969,294.0990600585937,291.2053527832031,1.0,0.2314677238464355,0.7604862451553345,0.7604862451553345,1.0,1.0,-0.9909120202064514,0.4003334045410156,0.5905786156654358,0.2064255475997924,0.0,0.0,0.4257464110851288,43.16852951049805,36.0,18.434858322143555,-9322.9755859375,127.99042510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4985656738281,307.0914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.349609375,18000.0,0.0,0.0,0.2135525941848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475241959095001,0.3475290536880493,-4.856242867390392e-06,0.0,0.0002167287311749,0.0,0.0,16.82231903076172,0.0,0.0,0.0,0.3219523131847381,4.0,0.0,1.0
659400,293.1521301269531,297.1499938964844,293.1499938964844,0.0687261372804641,-1713.8328857421875,304.1507873535156,0.6853152513504028,0.1203570738434791,0.1095386371016502,294.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.4989369511604309,0.050000000745058,0.0487933717668056,293.3033447265625,297.1499938964844,293.1499938964844,0.0583521015942096,-1191.0477294921875,304.165771484375,0.6585220098495483,0.1063354760408401,0.0760371014475822,293.1724548339844,297.1499938964844,293.1499938964844,0.2914977669715881,-5646.873046875,304.18865966796875,0.9990000128746032,0.4560216963291168,0.3598625063896179,293.3173522949219,297.1499938964844,293.1499938964844,0.0060075451619923,-2160.97119140625,298.93927001953125,0.4989369511604309,0.050000000745058,0.2314547449350357,291.20526123046875,291.1499938964844,263.8263854980469,261.7594299316406,281.8737487792969,294.0990600585937,291.2053527832031,1.0,0.2314677238464355,0.7604862451553345,0.7604862451553345,1.0,1.0,-0.9909120202064514,0.4003334045410156,0.5905786156654358,0.2064255475997924,0.0,0.0,0.4257464110851288,43.16852951049805,36.0,18.434858322143555,-9322.9755859375,127.99042510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4985656738281,307.0914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.349609375,18000.0,0.0,0.0,0.2135525941848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475241959095001,0.3475290536880493,-4.856242867390392e-06,0.0,0.0002167287311749,0.0,0.0,16.82231903076172,0.0,0.0,0.0,0.3219523131847381,4.0,0.0,1.0
