time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.15142822265625,297.1499938964844,293.1499938964844,0.0687910094857215,-1715.1138916015625,304.150390625,0.6894516944885254,0.1204439774155616,0.1095662266016006,294.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001037597656,0.5017646551132202,0.050000000745058,0.0487487316131591,293.3006896972656,297.1499938964844,293.1499938964844,0.0555390901863575,-1153.991943359375,304.1651916503906,0.6550788879394531,0.1029927060008049,0.0736362263560295,293.15576171875,297.1499938964844,293.1499938964844,0.2854387462139129,-5555.27490234375,304.1856689453125,0.9990000128746032,0.4588473439216614,0.3539257347583771,293.3165588378906,297.1499938964844,293.1499938964844,0.0059503470547497,-2144.5205078125,298.8811340332031,0.5017646551132202,0.050000000745058,0.2312429845333099,291.1991577148437,291.1499938964844,263.8363952636719,261.7720642089844,281.8642272949219,294.06494140625,291.19793701171875,1.0,0.2286253124475479,0.7605803608894348,0.7605803608894348,1.0,1.0,-0.9806278944015504,0.3959745764732361,0.5846533179283142,0.2037228345870971,0.0,0.0,0.4194859564304352,41.90214538574219,39.0,-3.984463453292847,-9204.458984375,123.42159271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751647949219,307.0796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.154296875,18000.0,0.0,0.0,0.211242213845253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384855687618255,0.3384903967380523,-4.817561602976639e-06,0.0,0.0002143839810742,0.0,0.0,16.189868927001953,0.0,0.0,0.0,0.3193901479244232,4.0,0.0,1.0
659520,293.15142822265625,297.1499938964844,293.1499938964844,0.0687910094857215,-1715.1138916015625,304.150390625,0.6894516944885254,0.1204439774155616,0.1095662266016006,294.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001037597656,0.5017646551132202,0.050000000745058,0.0487487316131591,293.3006896972656,297.1499938964844,293.1499938964844,0.0555390901863575,-1153.991943359375,304.1651916503906,0.6550788879394531,0.1029927060008049,0.0736362263560295,293.15576171875,297.1499938964844,293.1499938964844,0.2854387462139129,-5555.27490234375,304.1856689453125,0.9990000128746032,0.4588473439216614,0.3539257347583771,293.3165588378906,297.1499938964844,293.1499938964844,0.0059503470547497,-2144.5205078125,298.8811340332031,0.5017646551132202,0.050000000745058,0.2312429845333099,291.1991577148437,291.1499938964844,263.8363952636719,261.7720642089844,281.8642272949219,294.06494140625,291.19793701171875,1.0,0.2286253124475479,0.7605803608894348,0.7605803608894348,1.0,1.0,-0.9806278944015504,0.3959745764732361,0.5846533179283142,0.2037228345870971,0.0,0.0,0.4194859564304352,41.90214538574219,39.0,-3.984463453292847,-9204.458984375,123.42159271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751647949219,307.0796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.154296875,18000.0,0.0,0.0,0.211242213845253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384855687618255,0.3384903967380523,-4.817561602976639e-06,0.0,0.0002143839810742,0.0,0.0,16.189868927001953,0.0,0.0,0.0,0.3193901479244232,4.0,0.0,1.0
659580,293.1508178710937,297.1499938964844,293.1499938964844,0.0689228326082229,-1717.6502685546875,304.1500549316406,0.6910651922225952,0.1205319464206695,0.1096334382891655,294.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5027881860733032,0.050000000745058,0.0487331449985504,293.2978820800781,297.1499938964844,293.1499938964844,0.0528479591012001,-1118.97412109375,304.16461181640625,0.6494720578193665,0.0997423082590103,0.0713413432240486,293.14520263671875,297.1499938964844,293.1499938964844,0.2831790745258331,-5523.7236328125,304.1774597167969,0.9990000128746032,0.4608551859855652,0.3518273532390594,293.3157043457031,297.1499938964844,293.1499938964844,0.0058992090635001,-2130.213623046875,298.8213195800781,0.5027881860733032,0.050000000745058,0.231169044971466,291.1878662109375,291.1499938964844,263.8448181152344,261.783447265625,281.860595703125,294.0487976074219,291.1861572265625,1.0,0.2274666875600814,0.7606744170188904,0.7606744170188904,1.0,1.0,-0.9753267765045166,0.3937636613845825,0.5815631151199341,0.2022655159235,0.0,0.0,0.4151563048362732,41.436222076416016,42.0,-14.553644180297852,-9134.3310546875,121.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,307.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.126953125,18000.0,0.0,0.0,0.2086657881736755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323160111904144,0.3323208093643188,-4.790498223883333e-06,0.0,0.0002117692492902,0.0,0.0,15.763297080993652,0.0,0.0,0.0,0.3176391124725342,4.0,0.0,1.0
659640,293.1508178710937,297.1499938964844,293.1499938964844,0.0689228326082229,-1717.6502685546875,304.1500549316406,0.6910651922225952,0.1205319464206695,0.1096334382891655,294.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5027881860733032,0.050000000745058,0.0487331449985504,293.2978820800781,297.1499938964844,293.1499938964844,0.0528479591012001,-1118.97412109375,304.16461181640625,0.6494720578193665,0.0997423082590103,0.0713413432240486,293.14520263671875,297.1499938964844,293.1499938964844,0.2831790745258331,-5523.7236328125,304.1774597167969,0.9990000128746032,0.4608551859855652,0.3518273532390594,293.3157043457031,297.1499938964844,293.1499938964844,0.0058992090635001,-2130.213623046875,298.8213195800781,0.5027881860733032,0.050000000745058,0.231169044971466,291.1878662109375,291.1499938964844,263.8448181152344,261.783447265625,281.860595703125,294.0487976074219,291.1861572265625,1.0,0.2274666875600814,0.7606744170188904,0.7606744170188904,1.0,1.0,-0.9753267765045166,0.3937636613845825,0.5815631151199341,0.2022655159235,0.0,0.0,0.4151563048362732,41.436222076416016,42.0,-14.553644180297852,-9134.3310546875,121.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,307.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.126953125,18000.0,0.0,0.0,0.2086657881736755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323160111904144,0.3323208093643188,-4.790498223883333e-06,0.0,0.0002117692492902,0.0,0.0,15.763297080993652,0.0,0.0,0.0,0.3176391124725342,4.0,0.0,1.0
659700,293.1506042480469,297.1499938964844,293.1499938964844,0.0689988136291503,-1719.1134033203125,304.14990234375,0.69101881980896,0.1205634325742721,0.1096678078174591,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5027016401290894,0.050000000745058,0.048734463751316,293.2965393066406,297.1499938964844,293.1499938964844,0.0515245012938976,-1101.8914794921875,304.16436767578125,0.64597487449646,0.0981330648064613,0.0702150389552116,293.142333984375,297.1499938964844,293.1499938964844,0.2832816839218139,-5527.3115234375,304.1722717285156,0.9990000128746032,0.461479514837265,0.3520038723945617,293.3153686523437,297.1499938964844,293.1499938964844,0.0058753173798322,-2123.65283203125,298.7906799316406,0.5027016401290894,0.050000000745058,0.2311753034591674,291.18084716796875,291.1499938964844,263.84844970703125,261.7886657714844,281.8607177734375,294.0469055175781,291.1789855957031,1.0,0.2274201214313507,0.7607215046882629,0.7607215046882629,1.0,1.0,-0.97423654794693,0.3933369517326355,0.5808995962142944,0.2019036412239074,0.0,0.0,0.4138019979000091,41.45359802246094,42.0,-17.764806747436523,-9113.6064453125,121.18338775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6759033203125,307.081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.771484375,18000.0,0.0,0.0,0.2073586881160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302063941955566,0.3302111625671386,-4.780635208589956e-06,0.0,0.000210442696698,0.0,0.0,15.61694049835205,0.0,0.0,0.0,0.3170448243618011,4.0,0.0,1.0
659760,293.1504821777344,297.1499938964844,293.1499938964844,0.0690726563334465,-1720.540771484375,304.1497802734375,0.6904634237289429,0.1205809563398361,0.1096964180469513,294.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5022677183151245,0.050000000745058,0.0487410649657249,293.2952575683594,297.1499938964844,293.1499938964844,0.0502062402665615,-1084.953857421875,304.1641540527344,0.6420940160751343,0.0965279638767242,0.069096952676773,293.1410522460937,297.1499938964844,293.1499938964844,0.2841008305549621,-5542.07470703125,304.166748046875,0.9990000128746032,0.4618334174156189,0.352891206741333,293.31512451171875,297.1499938964844,293.1499938964844,0.0058521288447082,-2117.322021484375,298.7596435546875,0.5022677183151245,0.050000000745058,0.2312066256999969,291.1733703613281,291.1499938964844,263.8516845703125,261.7935791015625,281.8619079589844,294.0487365722656,291.1714782714844,1.0,0.2276804447174072,0.7607154250144958,0.7607154250144958,1.0,1.0,-0.97403883934021,0.3933016657829284,0.5807371735572815,0.2017199695110321,0.0,0.0,0.4129896759986877,41.615333557128906,45.0,-19.630794525146484,-9101.8369140625,121.40560150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6961364746094,307.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3046875,18000.0,0.0,0.0,0.206083133816719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328792929649353,0.328797698020935,-4.773560704052216e-06,0.0,0.0002091481874231,0.0,0.0,15.517882347106934,0.0,0.0,0.0,0.3166243433952331,4.0,0.0,1.0
659820,293.1505432128906,297.1499938964844,293.1499938964844,0.0691925436258316,-1722.88916015625,304.149658203125,0.6879850029945374,0.120558463037014,0.1097207814455032,294.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.500503420829773,0.050000000745058,0.048768438398838,293.29296875,297.1499938964844,293.1499938964844,0.0475645437836647,-1051.217529296875,304.1638488769531,0.6333743929862976,0.0933141484856605,0.0668730214238166,293.1428527832031,297.1499938964844,293.1499938964844,0.2876421213150024,-5601.01611328125,304.1552734375,0.9990000128746032,0.4617040455341339,0.3565490841865539,293.3150634765625,297.1499938964844,293.1499938964844,0.0058067953214049,-2104.93701171875,298.6964111328125,0.500503420829773,0.050000000745058,0.2313364744186401,291.158447265625,291.1499938964844,263.8570861816406,261.80255126953125,281.8661193847656,294.0627746582031,291.1566162109375,1.0,0.2290088683366775,0.7607033848762512,0.7607033848762512,1.0,1.0,-0.975976824760437,0.3943061530590057,0.5816706418991089,0.2017329931259155,0.0,0.0,0.4128681421279907,42.32305908203125,48.0,-20.724977493286133,-9100.99609375,123.03167724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7074890136719,307.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.2037495523691177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278720676898956,0.3278768360614776,-4.766458459926071e-06,0.0,0.0002067798923235,0.0,0.0,15.446111679077148,0.0,0.0,0.0,0.3163168728351593,4.0,0.0,1.0
659880,293.1505432128906,297.1499938964844,293.1499938964844,0.0691925436258316,-1722.88916015625,304.149658203125,0.6879850029945374,0.120558463037014,0.1097207814455032,294.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.500503420829773,0.050000000745058,0.048768438398838,293.29296875,297.1499938964844,293.1499938964844,0.0475645437836647,-1051.217529296875,304.1638488769531,0.6333743929862976,0.0933141484856605,0.0668730214238166,293.1428527832031,297.1499938964844,293.1499938964844,0.2876421213150024,-5601.01611328125,304.1552734375,0.9990000128746032,0.4617040455341339,0.3565490841865539,293.3150634765625,297.1499938964844,293.1499938964844,0.0058067953214049,-2104.93701171875,298.6964111328125,0.500503420829773,0.050000000745058,0.2313364744186401,291.158447265625,291.1499938964844,263.8570861816406,261.80255126953125,281.8661193847656,294.0627746582031,291.1566162109375,1.0,0.2290088683366775,0.7607033848762512,0.7607033848762512,1.0,1.0,-0.975976824760437,0.3943061530590057,0.5816706418991089,0.2017329931259155,0.0,0.0,0.4128681421279907,42.32305908203125,48.0,-20.724977493286133,-9100.99609375,123.03167724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7074890136719,307.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.2037495523691177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278720676898956,0.3278768360614776,-4.766458459926071e-06,0.0,0.0002067798923235,0.0,0.0,15.446111679077148,0.0,0.0,0.0,0.3163168728351593,4.0,0.0,1.0
659940,293.1510925292969,297.1499938964844,293.1499938964844,0.0692506656050682,-1724.114013671875,304.1496887207031,0.6839620471000671,0.1204348653554916,0.1096767112612724,294.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4977934062480926,0.050000000745058,0.048812199383974,293.2911071777344,297.1499938964844,293.1499938964844,0.0448926612734794,-1017.3323974609376,304.1636962890625,0.6235432624816895,0.0900723338127136,0.064646415412426,293.1499328613281,297.1499938964844,293.1499938964844,0.2933551967144012,-5693.08837890625,304.1440124511719,0.9990000128746032,0.4604577124118805,0.3623211979866028,293.315673828125,297.1499938964844,293.1499938964844,0.0057619018480181,-2092.59423828125,298.6314392089844,0.4977934062480926,0.050000000745058,0.2315440624952316,291.1440124511719,291.1499938964844,263.8611145019531,261.8104248046875,281.8711242675781,294.0902099609375,291.1423034667969,1.0,0.2312357425689697,0.7606913447380066,0.7606913447380066,1.0,1.0,-0.980480134487152,0.396564245223999,0.5839158892631531,0.2019759565591812,0.0,0.0,0.4146401882171631,43.46977996826172,51.0,-20.14671897888184,-9125.642578125,126.0024642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761779785156,307.05194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41796875,18000.0,0.0,0.0,0.2018826901912689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293163478374481,0.3293211162090301,-4.7682574404461775e-06,0.0,0.0002048852620646,0.0,0.0,15.530877113342283,0.0,0.0,0.0,0.3166517317295074,4.0,0.0,1.0
660000,293.1510925292969,297.1499938964844,293.1499938964844,0.0692506656050682,-1724.114013671875,304.1496887207031,0.6839620471000671,0.1204348653554916,0.1096767112612724,294.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4977934062480926,0.050000000745058,0.048812199383974,293.2911071777344,297.1499938964844,293.1499938964844,0.0448926612734794,-1017.3323974609376,304.1636962890625,0.6235432624816895,0.0900723338127136,0.064646415412426,293.1499328613281,297.1499938964844,293.1499938964844,0.2933551967144012,-5693.08837890625,304.1440124511719,0.9990000128746032,0.4604577124118805,0.3623211979866028,293.315673828125,297.1499938964844,293.1499938964844,0.0057619018480181,-2092.59423828125,298.6314392089844,0.4977934062480926,0.050000000745058,0.2315440624952316,291.1440124511719,291.1499938964844,263.8611145019531,261.8104248046875,281.8711242675781,294.0902099609375,291.1423034667969,1.0,0.2312357425689697,0.7606913447380066,0.7606913447380066,1.0,1.0,-0.980480134487152,0.396564245223999,0.5839158892631531,0.2019759565591812,0.0,0.0,0.4146401882171631,43.46977996826172,51.0,-20.14671897888184,-9125.642578125,126.0024642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761779785156,307.05194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41796875,18000.0,0.0,0.0,0.2018826901912689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293163478374481,0.3293211162090301,-4.7682574404461775e-06,0.0,0.0002048852620646,0.0,0.0,15.530877113342283,0.0,0.0,0.0,0.3166517317295074,4.0,0.0,1.0
660060,293.1521911621094,297.1499938964844,293.1499938964844,0.069217748939991,-1723.6826171875,304.1498413085937,0.6786978840827942,0.1201820746064186,0.1095362454652786,294.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4943953156471252,0.050000000745058,0.048870000988245,293.28973388671875,297.1499938964844,293.1499938964844,0.0421679764986038,-982.9404907226562,304.1636657714844,0.6122441291809082,0.0867777839303016,0.0623975209891796,293.1615600585937,297.1499938964844,293.1499938964844,0.3008629083633423,-5811.96142578125,304.1335144042969,0.9990000128746032,0.4581140279769897,0.3698074221611023,293.3170166015625,297.1499938964844,293.1499938964844,0.0057164435274899,-2079.928955078125,298.5644836425781,0.4943953156471252,0.050000000745058,0.2318182438611984,291.1307373046875,291.1499938964844,263.8638000488281,261.8172302246094,281.8765563964844,294.1312561035156,291.12921142578125,1.0,0.2341820299625396,0.7605719566345215,0.7605719566345215,1.0,1.0,-0.9869952201843262,0.3998735547065735,0.5871216654777527,0.2021709680557251,0.0,0.0,0.4181139469146728,44.98637390136719,54.0,-18.400266647338867,-9171.259765625,130.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6021728515625,307.01617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.23046875,18000.0,0.0,0.0,0.2006546705961227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329506516456604,0.3329554200172424,-4.778390575665981e-06,0.0,0.0002036389778368,0.0,0.0,15.761963844299316,0.0,0.0,0.0,0.3175859749317169,4.0,0.0,1.0
660120,293.1521911621094,297.1499938964844,293.1499938964844,0.069217748939991,-1723.6826171875,304.1498413085937,0.6786978840827942,0.1201820746064186,0.1095362454652786,294.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4943953156471252,0.050000000745058,0.048870000988245,293.28973388671875,297.1499938964844,293.1499938964844,0.0421679764986038,-982.9404907226562,304.1636657714844,0.6122441291809082,0.0867777839303016,0.0623975209891796,293.1615600585937,297.1499938964844,293.1499938964844,0.3008629083633423,-5811.96142578125,304.1335144042969,0.9990000128746032,0.4581140279769897,0.3698074221611023,293.3170166015625,297.1499938964844,293.1499938964844,0.0057164435274899,-2079.928955078125,298.5644836425781,0.4943953156471252,0.050000000745058,0.2318182438611984,291.1307373046875,291.1499938964844,263.8638000488281,261.8172302246094,281.8765563964844,294.1312561035156,291.12921142578125,1.0,0.2341820299625396,0.7605719566345215,0.7605719566345215,1.0,1.0,-0.9869952201843262,0.3998735547065735,0.5871216654777527,0.2021709680557251,0.0,0.0,0.4181139469146728,44.98637390136719,54.0,-18.400266647338867,-9171.259765625,130.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6021728515625,307.01617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.23046875,18000.0,0.0,0.0,0.2006546705961227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329506516456604,0.3329554200172424,-4.778390575665981e-06,0.0,0.0002036389778368,0.0,0.0,15.761963844299316,0.0,0.0,0.0,0.3175859749317169,4.0,0.0,1.0
660180,293.1539306640625,297.1499938964844,293.1499938964844,0.069067008793354,-1721.1092529296875,304.150146484375,0.6724689602851868,0.119775466620922,0.1092743054032325,294.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4905034005641937,0.050000000745058,0.0489399582147598,293.28887939453125,297.1499938964844,293.1499938964844,0.0393748246133327,-947.7261352539062,304.16375732421875,0.5988751649856567,0.0834083929657936,0.0601089596748352,293.1769104003906,297.1499938964844,293.1499938964844,0.3098405003547668,-5952.17431640625,304.12408447265625,0.9990000128746032,0.4547119140625,0.3786703944206238,293.3192138671875,297.1499938964844,293.1499938964844,0.0056696096435189,-2066.633056640625,298.49542236328125,0.4905034005641937,0.050000000745058,0.2321500927209854,291.1192321777344,291.1499938964844,263.8652038574219,261.82305908203125,281.8824768066406,294.1866149902344,291.11798095703125,1.0,0.2376987934112548,0.7604525089263916,0.7604525089263916,1.0,1.0,-0.9950530529022216,0.4040623903274536,0.5909907221794128,0.2021650224924087,0.0,0.0,0.42300945520401,46.818267822265625,57.0,-15.834796905517578,-9233.33984375,135.16970825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48980712890625,306.9671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.474609375,18000.0,0.0,0.0,0.200186088681221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385124504566192,0.3385172486305237,-4.796250777872047e-06,0.0,0.000203163435799,0.0,0.0,16.125988006591797,0.0,0.0,0.0,0.3190646767616272,4.0,0.0,1.0
660240,293.1539306640625,297.1499938964844,293.1499938964844,0.069067008793354,-1721.1092529296875,304.150146484375,0.6724689602851868,0.119775466620922,0.1092743054032325,294.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4905034005641937,0.050000000745058,0.0489399582147598,293.28887939453125,297.1499938964844,293.1499938964844,0.0393748246133327,-947.7261352539062,304.16375732421875,0.5988751649856567,0.0834083929657936,0.0601089596748352,293.1769104003906,297.1499938964844,293.1499938964844,0.3098405003547668,-5952.17431640625,304.12408447265625,0.9990000128746032,0.4547119140625,0.3786703944206238,293.3192138671875,297.1499938964844,293.1499938964844,0.0056696096435189,-2066.633056640625,298.49542236328125,0.4905034005641937,0.050000000745058,0.2321500927209854,291.1192321777344,291.1499938964844,263.8652038574219,261.82305908203125,281.8824768066406,294.1866149902344,291.11798095703125,1.0,0.2376987934112548,0.7604525089263916,0.7604525089263916,1.0,1.0,-0.9950530529022216,0.4040623903274536,0.5909907221794128,0.2021650224924087,0.0,0.0,0.42300945520401,46.818267822265625,57.0,-15.834796905517578,-9233.33984375,135.16970825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48980712890625,306.9671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.474609375,18000.0,0.0,0.0,0.200186088681221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385124504566192,0.3385172486305237,-4.796250777872047e-06,0.0,0.000203163435799,0.0,0.0,16.125988006591797,0.0,0.0,0.0,0.3190646767616272,4.0,0.0,1.0
660300,293.155029296875,297.1499938964844,293.1499938964844,0.0689409673213958,-1718.90283203125,304.1503601074219,0.6690775156021118,0.1195089817047119,0.1090917810797691,294.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.4884142577648163,0.050000000745058,0.0489789508283138,293.2886657714844,297.1499938964844,293.1499938964844,0.0379505194723606,-929.7291259765624,304.1638488769531,0.5916041135787964,0.0816896855831146,0.0589451268315315,293.1857604980469,297.1499938964844,293.1499938964844,0.3147858679294586,-6028.7080078125,304.1198425292969,0.9990000128746032,0.452635258436203,0.3835214078426361,293.32061767578125,297.1499938964844,293.1499938964844,0.005645484663546,-2059.674072265625,298.4600830078125,0.4884142577648163,0.050000000745058,0.2323350608348846,291.11431884765625,291.1499938964844,263.8654479980469,261.8255920410156,281.885986328125,294.2198791503906,291.1132202148437,1.0,0.2396291345357895,0.7603928446769714,0.7603928446769714,1.0,1.0,-0.9995279312133788,0.4064271450042724,0.5931007862091064,0.2020600587129593,0.0,0.0,0.4258864521980285,47.83709716796875,57.0,-14.265435218811035,-9269.16015625,138.01644897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217224121094,306.9385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17956.77734375,18000.0,0.0,0.0,0.2002562880516052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419172167778015,0.3419220149517059,-4.807859568245476e-06,0.0,0.000203234681976,0.0,0.0,16.352937698364258,0.0,0.0,0.0,0.3199836313724518,4.0,0.0,1.0
660360,293.1562805175781,297.1499938964844,293.1499938964844,0.0687786489725112,-1716.0386962890625,304.15057373046875,0.6655465364456177,0.119199089705944,0.1088729798793792,294.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.4862426519393921,0.050000000745058,0.0490203350782394,293.2886047363281,297.1499938964844,293.1499938964844,0.0365079827606678,-911.4334716796876,304.1639709472656,0.5839781761169434,0.0799460411071777,0.0577661134302616,293.1952209472656,297.1499938964844,293.1499938964844,0.3199857175350189,-6108.7099609375,304.1158752441406,0.9990000128746032,0.4503249526023865,0.3886032998561859,293.3222351074219,297.1499938964844,293.1499938964844,0.0056207948364317,-2052.46875,298.4242248535156,0.4862426519393921,0.050000000745058,0.2325313538312912,291.1100769042969,291.1499938964844,263.86541748046875,261.8279113769531,281.89019775390625,294.2568664550781,291.1091613769531,1.0,0.2416532784700393,0.7602861523628235,0.7602861523628235,1.0,1.0,-1.0042345523834229,0.4089337289333343,0.5953008532524109,0.2018776684999466,0.0,0.0,0.4289784729480743,48.91666793823242,45.0,-12.498226165771484,-9307.28125,141.0483856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.347412109375,306.90777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.3359375,18000.0,0.0,0.0,0.200529932975769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456644713878631,0.3456692993640899,-4.820998128707288e-06,0.0,0.0002035123907262,0.0,0.0,16.60567855834961,0.0,0.0,0.0,0.3210176527500152,4.0,0.0,1.0
660420,293.1588439941406,297.1499938964844,293.1499938964844,0.0681919604539871,-1705.3917236328125,304.1513671875,0.6652985215187073,0.1185193881392479,0.1082613095641136,294.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.4869972467422485,0.050000000745058,0.0490058995783329,293.28857421875,297.1499938964844,293.1499938964844,0.0334514304995536,-872.1004028320312,304.1643981933594,0.5749817490577698,0.0764417722821235,0.055307250469923,293.2084045410156,297.1499938964844,293.1499938964844,0.3187360763549804,-6083.8046875,304.12994384765625,0.9990000128746032,0.4464765191078186,0.3868349194526672,293.32574462890625,297.1499938964844,293.1499938964844,0.00555499503389,-2031.3765869140625,298.35748291015625,0.4869972467422485,0.050000000745058,0.2324628829956054,291.1165771484375,291.1499938964844,263.864501953125,261.83184814453125,281.9093322753906,294.3163146972656,291.12017822265625,1.0,0.2398531436920166,0.7600728869438171,0.7600728869438171,1.0,1.0,-0.99833482503891,0.4069772958755493,0.5913575291633606,0.198717713356018,0.0,0.0,0.4334577322006225,48.43941116333008,33.0,18.05691909790039,-9308.34375,138.7390594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,306.8838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.361328125,18000.0,0.0,0.0,0.2015728950500488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528082966804504,0.3528131544589996,-4.850263849220937e-06,0.0,0.0002045708679361,0.0,0.0,17.106409072875977,0.0,0.0,0.0,0.3230200409889221,4.0,0.0,1.0
660480,293.1588439941406,297.1499938964844,293.1499938964844,0.0681919604539871,-1705.3917236328125,304.1513671875,0.6652985215187073,0.1185193881392479,0.1082613095641136,294.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.4869972467422485,0.050000000745058,0.0490058995783329,293.28857421875,297.1499938964844,293.1499938964844,0.0334514304995536,-872.1004028320312,304.1643981933594,0.5749817490577698,0.0764417722821235,0.055307250469923,293.2084045410156,297.1499938964844,293.1499938964844,0.3187360763549804,-6083.8046875,304.12994384765625,0.9990000128746032,0.4464765191078186,0.3868349194526672,293.32574462890625,297.1499938964844,293.1499938964844,0.00555499503389,-2031.3765869140625,298.35748291015625,0.4869972467422485,0.050000000745058,0.2324628829956054,291.1165771484375,291.1499938964844,263.864501953125,261.83184814453125,281.9093322753906,294.3163146972656,291.12017822265625,1.0,0.2398531436920166,0.7600728869438171,0.7600728869438171,1.0,1.0,-0.99833482503891,0.4069772958755493,0.5913575291633606,0.198717713356018,0.0,0.0,0.4334577322006225,48.43941116333008,33.0,18.05691909790039,-9308.34375,138.7390594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,306.8838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.361328125,18000.0,0.0,0.0,0.2015728950500488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528082966804504,0.3528131544589996,-4.850263849220937e-06,0.0,0.0002045708679361,0.0,0.0,17.106409072875977,0.0,0.0,0.0,0.3230200409889221,4.0,0.0,1.0
660540,293.1608581542969,297.1499938964844,293.1499938964844,0.0673612654209137,-1690.068603515625,304.1522827148437,0.6714503765106201,0.1178892478346824,0.1075800284743309,294.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.4923604428768158,0.050000000745058,0.048906210809946,293.2882080078125,297.1499938964844,293.1499938964844,0.0303134191781282,-830.483642578125,304.1648254394531,0.5718486309051514,0.0730048343539238,0.0528130009770393,293.2055969238281,297.1499938964844,293.1499938964844,0.3063042759895324,-5884.5654296875,304.1575622558594,0.9990000128746032,0.4455277025699615,0.374409019947052,293.3290100097656,297.1499938964844,293.1499938964844,0.0054708141833543,-2002.1461181640625,298.30340576171875,0.4923604428768158,0.050000000745058,0.2319900095462799,291.1522521972656,291.1499938964844,263.86248779296875,261.8349609375,281.9151916503906,294.3173217773437,291.1568908691406,1.0,0.2335980832576751,0.759859561920166,0.759859561920166,1.0,1.0,-0.9789260029792786,0.3988171815872192,0.5801088213920593,0.1933271884918213,0.0,0.0,0.4308568835258484,45.65654754638672,36.0,43.88925552368164,-9183.3486328125,129.2752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840759277344,306.84967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.427734375,18000.0,0.0,0.0,0.2027473151683807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521636426448822,0.3521685004234314,-4.8597189561405685e-06,0.0,0.0002057627425529,0.0,0.0,17.099519729614258,0.0,0.0,0.0,0.3230030834674835,4.0,0.0,1.0
660600,293.1608581542969,297.1499938964844,293.1499938964844,0.0673612654209137,-1690.068603515625,304.1522827148437,0.6714503765106201,0.1178892478346824,0.1075800284743309,294.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.4923604428768158,0.050000000745058,0.048906210809946,293.2882080078125,297.1499938964844,293.1499938964844,0.0303134191781282,-830.483642578125,304.1648254394531,0.5718486309051514,0.0730048343539238,0.0528130009770393,293.2055969238281,297.1499938964844,293.1499938964844,0.3063042759895324,-5884.5654296875,304.1575622558594,0.9990000128746032,0.4455277025699615,0.374409019947052,293.3290100097656,297.1499938964844,293.1499938964844,0.0054708141833543,-2002.1461181640625,298.30340576171875,0.4923604428768158,0.050000000745058,0.2319900095462799,291.1522521972656,291.1499938964844,263.86248779296875,261.8349609375,281.9151916503906,294.3173217773437,291.1568908691406,1.0,0.2335980832576751,0.759859561920166,0.759859561920166,1.0,1.0,-0.9789260029792786,0.3988171815872192,0.5801088213920593,0.1933271884918213,0.0,0.0,0.4308568835258484,45.65654754638672,36.0,43.88925552368164,-9183.3486328125,129.2752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840759277344,306.84967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.427734375,18000.0,0.0,0.0,0.2027473151683807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521636426448822,0.3521685004234314,-4.8597189561405685e-06,0.0,0.0002057627425529,0.0,0.0,17.099519729614258,0.0,0.0,0.0,0.3230030834674835,4.0,0.0,1.0
660660,293.1621398925781,297.1499938964844,293.1499938964844,0.0667045414447784,-1678.0841064453125,304.1526184082031,0.6754714846611023,0.1173493638634681,0.1070188879966735,294.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.4960176646709442,0.050000000745058,0.0488421842455863,293.28729248046875,297.1499938964844,293.1499938964844,0.0273914597928524,-791.353515625,304.1646728515625,0.5662534236907959,0.0696868523955345,0.0504264794290065,293.19403076171875,297.1499938964844,293.1499938964844,0.2977030873298645,-5749.37158203125,304.1688537597656,0.9990000128746032,0.446469634771347,0.3662019371986389,293.33154296875,297.1499938964844,293.1499938964844,0.0053942119702696,-1976.065673828125,298.2464294433594,0.4960176646709442,0.050000000745058,0.2316862940788269,291.17877197265625,291.1499938964844,263.8594970703125,261.8372802734375,281.8955078125,294.2872009277344,291.17950439453125,1.0,0.2298333495855331,0.7598188519477844,0.7598188519477844,1.0,1.0,-0.965090811252594,0.3932446837425232,0.5718461871147156,0.1889375746250152,0.0,0.0,0.4248783886432647,43.84133529663086,39.0,26.833890914916992,-9046.2333984375,122.99600982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489501953125,306.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.5703125,18000.0,0.0,0.0,0.2034560143947601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451690077781677,0.3451738357543945,-4.840398560190806e-06,0.0,0.0002064819855149,0.0,0.0,16.638282775878906,0.0,0.0,0.0,0.3211836516857147,4.0,0.0,1.0
660720,293.1621398925781,297.1499938964844,293.1499938964844,0.0667045414447784,-1678.0841064453125,304.1526184082031,0.6754714846611023,0.1173493638634681,0.1070188879966735,294.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.4960176646709442,0.050000000745058,0.0488421842455863,293.28729248046875,297.1499938964844,293.1499938964844,0.0273914597928524,-791.353515625,304.1646728515625,0.5662534236907959,0.0696868523955345,0.0504264794290065,293.19403076171875,297.1499938964844,293.1499938964844,0.2977030873298645,-5749.37158203125,304.1688537597656,0.9990000128746032,0.446469634771347,0.3662019371986389,293.33154296875,297.1499938964844,293.1499938964844,0.0053942119702696,-1976.065673828125,298.2464294433594,0.4960176646709442,0.050000000745058,0.2316862940788269,291.17877197265625,291.1499938964844,263.8594970703125,261.8372802734375,281.8955078125,294.2872009277344,291.17950439453125,1.0,0.2298333495855331,0.7598188519477844,0.7598188519477844,1.0,1.0,-0.965090811252594,0.3932446837425232,0.5718461871147156,0.1889375746250152,0.0,0.0,0.4248783886432647,43.84133529663086,39.0,26.833890914916992,-9046.2333984375,122.99600982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489501953125,306.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.5703125,18000.0,0.0,0.0,0.2034560143947601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451690077781677,0.3451738357543945,-4.840398560190806e-06,0.0,0.0002064819855149,0.0,0.0,16.638282775878906,0.0,0.0,0.0,0.3211836516857147,4.0,0.0,1.0
660780,293.1632385253906,297.1499938964844,293.1499938964844,0.0662729069590568,-1670.4898681640625,304.1524658203125,0.6767084002494812,0.1168225705623626,0.106521800160408,294.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.4976557195186615,0.050000000745058,0.0488147139549255,293.2860107421875,297.1499938964844,293.1499938964844,0.0249974057078361,-756.0133666992188,304.1637878417969,0.557774007320404,0.0664688944816589,0.0481407791376113,293.1856689453125,297.1499938964844,293.1499938964844,0.2940375506877899,-5693.66845703125,304.1684875488281,0.9990000128746032,0.4470555782318115,0.3626211583614349,293.33349609375,297.1499938964844,293.1499938964844,0.0053305136971175,-1955.9315185546875,298.1777038574219,0.4976557195186615,0.050000000745058,0.2315559834241867,291.177734375,291.1499938964844,263.8555908203125,261.8388366699219,281.87615966796875,294.2762145996094,291.1771850585937,1.0,0.2279061824083328,0.7597782015800476,0.7597782015800476,1.0,1.0,-0.9572617411613464,0.390432745218277,0.5668289661407471,0.185554951429367,0.0,0.0,0.4211346805095672,43.01844787597656,42.0,3.674283027648926,-8965.4775390625,119.84115600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,306.7625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.513671875,18000.0,0.0,0.0,0.2036186903715133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396093845367431,0.3396142125129699,-4.816681212105323e-06,0.0,0.0002066470915451,0.0,0.0,16.250314712524414,0.0,0.0,0.0,0.3196153044700622,4.0,0.0,1.0
660840,293.1632385253906,297.1499938964844,293.1499938964844,0.0662729069590568,-1670.4898681640625,304.1524658203125,0.6767084002494812,0.1168225705623626,0.106521800160408,294.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.4976557195186615,0.050000000745058,0.0488147139549255,293.2860107421875,297.1499938964844,293.1499938964844,0.0249974057078361,-756.0133666992188,304.1637878417969,0.557774007320404,0.0664688944816589,0.0481407791376113,293.1856689453125,297.1499938964844,293.1499938964844,0.2940375506877899,-5693.66845703125,304.1684875488281,0.9990000128746032,0.4470555782318115,0.3626211583614349,293.33349609375,297.1499938964844,293.1499938964844,0.0053305136971175,-1955.9315185546875,298.1777038574219,0.4976557195186615,0.050000000745058,0.2315559834241867,291.177734375,291.1499938964844,263.8555908203125,261.8388366699219,281.87615966796875,294.2762145996094,291.1771850585937,1.0,0.2279061824083328,0.7597782015800476,0.7597782015800476,1.0,1.0,-0.9572617411613464,0.390432745218277,0.5668289661407471,0.185554951429367,0.0,0.0,0.4211346805095672,43.01844787597656,42.0,3.674283027648926,-8965.4775390625,119.84115600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,306.7625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.513671875,18000.0,0.0,0.0,0.2036186903715133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396093845367431,0.3396142125129699,-4.816681212105323e-06,0.0,0.0002066470915451,0.0,0.0,16.250314712524414,0.0,0.0,0.0,0.3196153044700622,4.0,0.0,1.0
660900,293.1637878417969,297.1499938964844,293.1499938964844,0.0660692304372787,-1666.9337158203125,304.1523742675781,0.6764455437660217,0.1165441796183586,0.1062745153903961,294.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.497861236333847,0.050000000745058,0.0488113351166248,293.2853088378906,297.1499938964844,293.1499938964844,0.0237834602594375,-738.2279663085938,304.1634826660156,0.5526536107063293,0.0648830011487007,0.0470254234969615,293.18341064453125,297.1499938964844,293.1499938964844,0.2935200333595276,-5686.73046875,304.1660461425781,0.9990000128746032,0.4470501244068146,0.3621765077114105,293.3344421386719,297.1499938964844,293.1499938964844,0.0053006862290203,-1946.601318359375,298.142333984375,0.497861236333847,0.050000000745058,0.2315399646759033,291.17529296875,291.1499938964844,263.8533020019531,261.83935546875,281.8681030273437,294.2789306640625,291.17449951171875,1.0,0.2275292575359344,0.7597578763961792,0.7597578763961792,1.0,1.0,-0.9550684094429016,0.3898238241672516,0.5652446150779724,0.1841269880533218,0.0,0.0,0.4196922481060028,42.88751220703125,42.0,-2.4549710750579834,-8942.8544921875,119.12676239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091552734375,306.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.482421875,18000.0,0.0,0.0,0.2035429924726486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375796675682068,0.3375844657421112,-4.80767175758956e-06,0.0,0.0002065702574327,0.0,0.0,16.108766555786133,0.0,0.0,0.0,0.3190431296825409,4.0,0.0,1.0
660960,293.1643981933594,297.1499938964844,293.1499938964844,0.0658658370375633,-1663.3984375,304.1523132324219,0.6756526827812195,0.1162486672401428,0.1060196831822395,294.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.4977082312107086,0.050000000745058,0.0488138832151889,293.2846374511719,297.1499938964844,293.1499938964844,0.0226609576493501,-721.0718383789062,304.1630859375,0.5470138192176819,0.063303455710411,0.0459210947155952,293.1824951171875,297.1499938964844,293.1499938964844,0.293778657913208,-5692.03173828125,304.16265869140625,0.9990000128746032,0.4468095004558563,0.362507700920105,293.3353881835937,297.1499938964844,293.1499938964844,0.0052715321071445,-1937.542724609375,298.1062316894531,0.4977082312107086,0.050000000745058,0.2315520495176315,291.1717834472656,291.1499938964844,263.8507995605469,261.8397216796875,281.8609924316406,294.28662109375,291.1706848144531,1.0,0.2274887263774871,0.7597675323486328,0.7597675323486328,1.0,1.0,-0.9538514018058776,0.3896707594394684,0.5641806125640869,0.1828474849462509,0.0,0.0,0.4185860753059387,42.91680908203125,45.0,-7.224653720855713,-8928.935546875,118.89698028564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,306.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.509765625,18000.0,0.0,0.0,0.2033895552158355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359246253967285,0.3359294235706329,-4.800352144229692e-06,0.0,0.0002064145373879,0.0,0.0,15.993900299072266,0.0,0.0,0.0,0.3185639381408691,4.0,0.0,1.0
661020,293.1657409667969,297.1499938964844,293.1499938964844,0.0654472783207893,-1656.1573486328125,304.1522521972656,0.6726633310317993,0.115614615380764,0.1054784506559372,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4964658915996551,0.050000000745058,0.048834703862667,293.2833557128906,297.1499938964844,293.1499938964844,0.0205454565584659,-687.14501953125,304.1622314453125,0.5344306230545044,0.0601504780352115,0.0437300167977809,293.1845703125,297.1499938964844,293.1499938964844,0.2963762879371643,-5735.1259765625,304.1540832519531,0.9990000128746032,0.4455745816230774,0.3652166724205017,293.3374938964844,297.1499938964844,293.1499938964844,0.0052150436677038,-1920.1246337890625,298.0316772460937,0.4964658915996551,0.050000000745058,0.2316508144140243,291.162109375,291.1499938964844,263.84521484375,261.8399658203125,281.8457336425781,294.3086242675781,291.1606750488281,1.0,0.228293627500534,0.75978684425354,0.75978684425354,1.0,1.0,-0.953965425491333,0.3905417323112488,0.5634236931800842,0.1806729286909103,0.0,0.0,0.4175948202610016,43.39988327026367,48.0,-13.46737575531006,-8927.7080078125,119.70738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,306.7791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0234375,18000.0,0.0,0.0,0.2029329985380172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340518772602081,0.3340566456317901,-4.790560524270404e-06,0.0,0.0002059511898551,0.0,0.0,15.859861373901367,0.0,0.0,0.0,0.318010926246643,4.0,0.0,1.0
661080,293.1657409667969,297.1499938964844,293.1499938964844,0.0654472783207893,-1656.1573486328125,304.1522521972656,0.6726633310317993,0.115614615380764,0.1054784506559372,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4964658915996551,0.050000000745058,0.048834703862667,293.2833557128906,297.1499938964844,293.1499938964844,0.0205454565584659,-687.14501953125,304.1622314453125,0.5344306230545044,0.0601504780352115,0.0437300167977809,293.1845703125,297.1499938964844,293.1499938964844,0.2963762879371643,-5735.1259765625,304.1540832519531,0.9990000128746032,0.4455745816230774,0.3652166724205017,293.3374938964844,297.1499938964844,293.1499938964844,0.0052150436677038,-1920.1246337890625,298.0316772460937,0.4964658915996551,0.050000000745058,0.2316508144140243,291.162109375,291.1499938964844,263.84521484375,261.8399658203125,281.8457336425781,294.3086242675781,291.1606750488281,1.0,0.228293627500534,0.75978684425354,0.75978684425354,1.0,1.0,-0.953965425491333,0.3905417323112488,0.5634236931800842,0.1806729286909103,0.0,0.0,0.4175948202610016,43.39988327026367,48.0,-13.46737575531006,-8927.7080078125,119.70738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,306.7791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0234375,18000.0,0.0,0.0,0.2029329985380172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340518772602081,0.3340566456317901,-4.790560524270404e-06,0.0,0.0002059511898551,0.0,0.0,15.859861373901367,0.0,0.0,0.0,0.318010926246643,4.0,0.0,1.0
661140,293.1663513183594,297.1499938964844,293.1499938964844,0.0651144981384277,-1650.5018310546875,304.15203857421875,0.6684472560882568,0.1150912344455719,0.1050076410174369,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4942395687103271,0.050000000745058,0.04887305945158,293.2818603515625,297.1499938964844,293.1499938964844,0.0186275523155927,-654.177001953125,304.1613464355469,0.5209280848503113,0.0570779964327812,0.0415903851389884,293.1910400390625,297.1499938964844,293.1499938964844,0.301337718963623,-5814.65087890625,304.1444396972656,0.9990000128746032,0.4433932602405548,0.3701592087745666,293.3394470214844,297.1499938964844,293.1499938964844,0.0051617971621453,-1903.944580078125,297.954833984375,0.4942395687103271,0.050000000745058,0.23183274269104,291.14849853515625,291.1499938964844,263.8388977050781,261.8396301269531,281.8164978027344,294.31524658203125,291.146484375,1.0,0.2300899475812912,0.759806215763092,0.759806215763092,1.0,1.0,-0.9570274949073792,0.3927594125270843,0.5642680525779724,0.1789752840995788,0.0,0.0,0.4186560213565826,44.35792541503906,51.0,-19.41011428833008,-8963.8642578125,121.96959686279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,306.7952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1875,18000.0,0.0,0.0,0.2024468183517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344887495040893,0.3344935178756714,-4.788601017935434e-06,0.0,0.0002054577926173,0.0,0.0,15.878209114074709,0.0,0.0,0.0,0.3180786371231079,4.0,0.0,1.0
661200,293.1663513183594,297.1499938964844,293.1499938964844,0.0651144981384277,-1650.5018310546875,304.15203857421875,0.6684472560882568,0.1150912344455719,0.1050076410174369,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4942395687103271,0.050000000745058,0.04887305945158,293.2818603515625,297.1499938964844,293.1499938964844,0.0186275523155927,-654.177001953125,304.1613464355469,0.5209280848503113,0.0570779964327812,0.0415903851389884,293.1910400390625,297.1499938964844,293.1499938964844,0.301337718963623,-5814.65087890625,304.1444396972656,0.9990000128746032,0.4433932602405548,0.3701592087745666,293.3394470214844,297.1499938964844,293.1499938964844,0.0051617971621453,-1903.944580078125,297.954833984375,0.4942395687103271,0.050000000745058,0.23183274269104,291.14849853515625,291.1499938964844,263.8388977050781,261.8396301269531,281.8164978027344,294.31524658203125,291.146484375,1.0,0.2300899475812912,0.759806215763092,0.759806215763092,1.0,1.0,-0.9570274949073792,0.3927594125270843,0.5642680525779724,0.1789752840995788,0.0,0.0,0.4186560213565826,44.35792541503906,51.0,-19.41011428833008,-8963.8642578125,121.96959686279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,306.7952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1875,18000.0,0.0,0.0,0.2024468183517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344887495040893,0.3344935178756714,-4.788601017935434e-06,0.0,0.0002054577926173,0.0,0.0,15.878209114074709,0.0,0.0,0.0,0.3180786371231079,4.0,0.0,1.0
