time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1661682128906,297.1499938964844,293.1499938964844,0.0649234876036644,-1647.377685546875,304.15167236328125,0.6635972857475281,0.1147114783525466,0.104687787592411,294.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4912992119789123,0.050000000745058,0.0489257015287876,293.27984619140625,297.1499938964844,293.1499938964844,0.0169311854988336,-622.7893676757812,304.160400390625,0.5075229406356812,0.0541402287781238,0.039550993591547,293.2009582519531,297.1499938964844,293.1499938964844,0.3081672787666321,-5922.28857421875,304.1349182128906,0.9990000128746032,0.440352588891983,0.3768399059772491,293.3409423828125,297.1499938964844,293.1499938964844,0.0051112733781337,-1888.661376953125,297.87750244140625,0.4912992119789123,0.050000000745058,0.2320824712514877,291.133056640625,291.1499938964844,263.8319091796875,261.8387756347656,281.78369140625,294.3198547363281,291.1312561035156,1.0,0.2326869666576385,0.759699285030365,0.759699285030365,1.0,1.0,-0.962575912475586,0.3960720598697662,0.5665038228034973,0.1777308881282806,0.0,0.0,0.4219614863395691,45.70531463623047,39.0,-20.611677169799805,-9034.4833984375,125.46527862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,306.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.875,18000.0,0.0,0.0,0.2021587342023849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377831876277923,0.3377879858016968,-4.796764642378548e-06,0.0,0.0002051654155366,0.0,0.0,16.086769104003906,0.0,0.0,0.0,0.3189171850681305,4.0,0.0,1.0
661320,293.1661682128906,297.1499938964844,293.1499938964844,0.0649234876036644,-1647.377685546875,304.15167236328125,0.6635972857475281,0.1147114783525466,0.104687787592411,294.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4912992119789123,0.050000000745058,0.0489257015287876,293.27984619140625,297.1499938964844,293.1499938964844,0.0169311854988336,-622.7893676757812,304.160400390625,0.5075229406356812,0.0541402287781238,0.039550993591547,293.2009582519531,297.1499938964844,293.1499938964844,0.3081672787666321,-5922.28857421875,304.1349182128906,0.9990000128746032,0.440352588891983,0.3768399059772491,293.3409423828125,297.1499938964844,293.1499938964844,0.0051112733781337,-1888.661376953125,297.87750244140625,0.4912992119789123,0.050000000745058,0.2320824712514877,291.133056640625,291.1499938964844,263.8319091796875,261.8387756347656,281.78369140625,294.3198547363281,291.1312561035156,1.0,0.2326869666576385,0.759699285030365,0.759699285030365,1.0,1.0,-0.962575912475586,0.3960720598697662,0.5665038228034973,0.1777308881282806,0.0,0.0,0.4219614863395691,45.70531463623047,39.0,-20.611677169799805,-9034.4833984375,125.46527862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,306.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.875,18000.0,0.0,0.0,0.2021587342023849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377831876277923,0.3377879858016968,-4.796764642378548e-06,0.0,0.0002051654155366,0.0,0.0,16.086769104003906,0.0,0.0,0.0,0.3189171850681305,4.0,0.0,1.0
661380,293.1653747558594,297.1499938964844,293.1499938964844,0.0646511539816856,-1642.57470703125,304.1515808105469,0.6657513976097107,0.1144611313939094,0.1043974384665489,294.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4932902753353119,0.050000000745058,0.0488898530602455,293.27716064453125,297.1499938964844,293.1499938964844,0.0153712155297398,-591.411865234375,304.1595458984375,0.5002862811088562,0.051397331058979,0.0375659354031086,293.2064208984375,297.1499938964844,293.1499938964844,0.3041324019432068,-5855.9658203125,304.1473083496094,0.9990000128746032,0.4379232823848724,0.3722988665103912,293.3418884277344,297.1499938964844,293.1499938964844,0.0050494628958404,-1868.2349853515625,297.8083801269531,0.4932902753353119,0.050000000745058,0.2319124191999435,291.1327209472656,291.1499938964844,263.8243103027344,261.83746337890625,281.7641296386719,294.3089599609375,291.1357421875,1.0,0.2298047095537185,0.7595922946929932,0.7595922946929932,1.0,1.0,-0.95415461063385,0.3928434252738952,0.5613111853599548,0.1746493428945541,0.0,0.0,0.4247537851333618,44.67506790161133,42.0,9.867090225219728,-9045.1455078125,121.8207015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,306.8675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.029296875,18000.0,0.0,0.0,0.202161505818367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422674834728241,0.3422723114490509,-4.813322902919026e-06,0.0,0.0002051682240562,0.0,0.0,16.389619827270508,0.0,0.0,0.0,0.3201193809509277,4.0,0.0,1.0
661440,293.1653747558594,297.1499938964844,293.1499938964844,0.0646511539816856,-1642.57470703125,304.1515808105469,0.6657513976097107,0.1144611313939094,0.1043974384665489,294.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4932902753353119,0.050000000745058,0.0488898530602455,293.27716064453125,297.1499938964844,293.1499938964844,0.0153712155297398,-591.411865234375,304.1595458984375,0.5002862811088562,0.051397331058979,0.0375659354031086,293.2064208984375,297.1499938964844,293.1499938964844,0.3041324019432068,-5855.9658203125,304.1473083496094,0.9990000128746032,0.4379232823848724,0.3722988665103912,293.3418884277344,297.1499938964844,293.1499938964844,0.0050494628958404,-1868.2349853515625,297.8083801269531,0.4932902753353119,0.050000000745058,0.2319124191999435,291.1327209472656,291.1499938964844,263.8243103027344,261.83746337890625,281.7641296386719,294.3089599609375,291.1357421875,1.0,0.2298047095537185,0.7595922946929932,0.7595922946929932,1.0,1.0,-0.95415461063385,0.3928434252738952,0.5613111853599548,0.1746493428945541,0.0,0.0,0.4247537851333618,44.67506790161133,42.0,9.867090225219728,-9045.1455078125,121.8207015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,306.8675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.029296875,18000.0,0.0,0.0,0.202161505818367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422674834728241,0.3422723114490509,-4.813322902919026e-06,0.0,0.0002051682240562,0.0,0.0,16.389619827270508,0.0,0.0,0.0,0.3201193809509277,4.0,0.0,1.0
661500,293.16485595703125,297.1499938964844,293.1499938964844,0.0644732490181922,-1639.2742919921875,304.151611328125,0.6665941476821899,0.114370472729206,0.1042962446808815,294.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.4940488338470459,0.050000000745058,0.0488764755427837,293.2755432128906,297.1499938964844,293.1499938964844,0.0146924257278442,-576.6026000976562,304.1590270996094,0.4966371655464172,0.0501004047691822,0.0366351492702961,293.2050476074219,297.1499938964844,293.1499938964844,0.3021726906299591,-5824.58984375,304.1512756347656,0.9990000128746032,0.437478631734848,0.3705881237983703,293.3421630859375,297.1499938964844,293.1499938964844,0.0050161071121692,-1856.304931640625,297.7809753417969,0.4940488338470459,0.050000000745058,0.2318489551544189,291.14617919921875,291.1499938964844,263.8203125,261.8366394042969,281.7470092773437,294.2901306152344,291.1492004394531,1.0,0.2291251718997955,0.7595388293266296,0.7595388293266296,1.0,1.0,-0.9507668018341064,0.3916133046150207,0.5591534972190857,0.1732266843318939,0.0,0.0,0.4236685931682586,44.283329010009766,42.0,20.370981216430664,-9031.5556640625,120.4069595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,306.8700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.236328125,18000.0,0.0,0.0,0.2021813690662384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421377539634704,0.3421425819396972,-4.81762390336371e-06,0.0,0.0002051883784588,0.0,0.0,16.39564323425293,0.0,0.0,0.0,0.3201436698436737,4.0,0.0,1.0
661560,293.1642761230469,297.1499938964844,293.1499938964844,0.0643677338957786,-1637.369384765625,304.1515197753906,0.6667792201042175,0.11429413408041,0.1042165383696556,294.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.4943064153194427,0.050000000745058,0.0488719753921031,293.27398681640625,297.1499938964844,293.1499938964844,0.014228749088943,-566.9373779296875,304.1420288085937,0.4944689869880676,0.050000000745058,0.0361301489174366,293.203857421875,297.1499938964844,293.1499938964844,0.3014822006225586,-5813.65478515625,304.1522521972656,0.9990000128746032,0.4370152950286865,0.3700098991394043,293.34228515625,297.1499938964844,293.1499938964844,0.0049851238727569,-1845.728515625,297.75048828125,0.4943064153194427,0.050000000745058,0.2318276017904281,291.152587890625,291.1499938964844,263.8161926269531,261.835693359375,281.7275695800781,294.2728576660156,291.15264892578125,1.0,0.2288095653057098,0.7595016956329346,0.7595016956329346,1.0,1.0,-0.9493387341499328,0.3912725448608398,0.558066189289093,0.172142207622528,0.0,0.0,0.4227882325649261,44.137306213378906,45.0,11.375868797302246,-9015.830078125,119.8443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734313964844,306.8528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.671875,18000.0,0.0,0.0,0.2021823525428772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408552706241607,0.3408600986003876,-4.815783086087322e-06,0.0,0.0002051893825409,0.0,0.0,16.317651748657227,0.0,0.0,0.0,0.3198593258857727,4.0,0.0,1.0
661620,293.1629943847656,297.1499938964844,293.1499938964844,0.0643281489610672,-1636.831787109375,304.15106201171875,0.6660348176956177,0.1141892969608306,0.1041138619184494,294.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.4939399063587188,0.050000000745058,0.0488784238696098,293.2723388671875,297.1499938964844,293.1499938964844,0.0141109814867377,-565.0994873046875,304.1011047363281,0.4939401149749756,0.050000000745058,0.0361014790832996,293.2032775878906,297.1499938964844,293.1499938964844,0.302447497844696,-5829.46337890625,304.1497802734375,0.9990000128746032,0.4357766211032867,0.3708333373069763,293.3422241210937,297.1499938964844,293.1499938964844,0.0049312449991703,-1828.4932861328125,297.679931640625,0.4939399063587188,0.050000000745058,0.2318581938743591,291.14434814453125,291.1499938964844,263.8075866699219,261.8335876464844,281.693603515625,294.2546081542969,291.1430053710937,1.0,0.2291878014802932,0.7594273686408997,0.7594273686408997,1.0,1.0,-0.9502122402191162,0.3922624289989471,0.5579497814178467,0.1706540286540985,0.0,0.0,0.4239695966243744,44.27680587768555,48.0,-7.12968111038208,-9029.9580078125,120.2699966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,306.8388977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3515625,18000.0,0.0,0.0,0.2021712809801101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411092162132263,0.3411140143871307,-4.813282885152148e-06,0.0,0.0002051781484624,0.0,0.0,16.324222564697266,0.0,0.0,0.0,0.3198983371257782,4.0,0.0,1.0
661680,293.1629943847656,297.1499938964844,293.1499938964844,0.0643281489610672,-1636.831787109375,304.15106201171875,0.6660348176956177,0.1141892969608306,0.1041138619184494,294.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.4939399063587188,0.050000000745058,0.0488784238696098,293.2723388671875,297.1499938964844,293.1499938964844,0.0141109814867377,-565.0994873046875,304.1011047363281,0.4939401149749756,0.050000000745058,0.0361014790832996,293.2032775878906,297.1499938964844,293.1499938964844,0.302447497844696,-5829.46337890625,304.1497802734375,0.9990000128746032,0.4357766211032867,0.3708333373069763,293.3422241210937,297.1499938964844,293.1499938964844,0.0049312449991703,-1828.4932861328125,297.679931640625,0.4939399063587188,0.050000000745058,0.2318581938743591,291.14434814453125,291.1499938964844,263.8075866699219,261.8335876464844,281.693603515625,294.2546081542969,291.1430053710937,1.0,0.2291878014802932,0.7594273686408997,0.7594273686408997,1.0,1.0,-0.9502122402191162,0.3922624289989471,0.5579497814178467,0.1706540286540985,0.0,0.0,0.4239695966243744,44.27680587768555,48.0,-7.12968111038208,-9029.9580078125,120.2699966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,306.8388977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3515625,18000.0,0.0,0.0,0.2021712809801101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411092162132263,0.3411140143871307,-4.813282885152148e-06,0.0,0.0002051781484624,0.0,0.0,16.324222564697266,0.0,0.0,0.0,0.3198983371257782,4.0,0.0,1.0
661740,293.16162109375,297.1499938964844,293.1499938964844,0.0643598958849906,-1637.5523681640625,304.1506652832031,0.6638869643211365,0.114141970872879,0.1040838360786438,294.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4924560487270355,0.050000000745058,0.0489048324525356,293.27099609375,297.1499938964844,293.1499938964844,0.0140307676047086,-564.082275390625,304.0605773925781,0.4924560487270355,0.050000000745058,0.0361209437251091,293.20611572265625,297.1499938964844,293.1499938964844,0.3058921694755554,-5884.1513671875,304.14404296875,0.9990000128746032,0.4338588416576385,0.3741935789585113,293.3418884277344,297.1499938964844,293.1499938964844,0.0048808525316417,-1812.4002685546875,297.60919189453125,0.4924560487270355,0.050000000745058,0.2319834679365158,291.1344909667969,291.1499938964844,263.7986145019531,261.8311462402344,281.66485595703125,294.2503356933594,291.1331481933594,1.0,0.230693370103836,0.7593531012535095,0.7593531012535095,1.0,1.0,-0.95441335439682,0.3947094976902008,0.5597038269042969,0.1698596626520156,0.0,0.0,0.4267032742500305,44.95924758911133,36.0,-12.530799865722656,-9082.126953125,122.34345245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471252441406,306.8367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.85546875,18000.0,0.0,0.0,0.2023320794105529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440466225147247,0.3440514504909515,-4.821221409656573e-06,0.0,0.0002053413336398,0.0,0.0,16.514707565307617,0.0,0.0,0.0,0.3206603527069092,4.0,0.0,1.0
661800,293.16162109375,297.1499938964844,293.1499938964844,0.0643598958849906,-1637.5523681640625,304.1506652832031,0.6638869643211365,0.114141970872879,0.1040838360786438,294.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4924560487270355,0.050000000745058,0.0489048324525356,293.27099609375,297.1499938964844,293.1499938964844,0.0140307676047086,-564.082275390625,304.0605773925781,0.4924560487270355,0.050000000745058,0.0361209437251091,293.20611572265625,297.1499938964844,293.1499938964844,0.3058921694755554,-5884.1513671875,304.14404296875,0.9990000128746032,0.4338588416576385,0.3741935789585113,293.3418884277344,297.1499938964844,293.1499938964844,0.0048808525316417,-1812.4002685546875,297.60919189453125,0.4924560487270355,0.050000000745058,0.2319834679365158,291.1344909667969,291.1499938964844,263.7986145019531,261.8311462402344,281.66485595703125,294.2503356933594,291.1331481933594,1.0,0.230693370103836,0.7593531012535095,0.7593531012535095,1.0,1.0,-0.95441335439682,0.3947094976902008,0.5597038269042969,0.1698596626520156,0.0,0.0,0.4267032742500305,44.95924758911133,36.0,-12.530799865722656,-9082.126953125,122.34345245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471252441406,306.8367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.85546875,18000.0,0.0,0.0,0.2023320794105529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440466225147247,0.3440514504909515,-4.821221409656573e-06,0.0,0.0002053413336398,0.0,0.0,16.514707565307617,0.0,0.0,0.0,0.3206603527069092,4.0,0.0,1.0
661860,293.1599426269531,297.1499938964844,293.1499938964844,0.064305268228054,-1636.5631103515625,304.1505432128906,0.6683105826377869,0.1141852065920829,0.1040443703532219,294.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4956672489643097,0.050000000745058,0.0488484501838684,293.26885986328125,297.1499938964844,293.1499938964844,0.0139019703492522,-561.7179565429688,304.0234680175781,0.4956672489643097,0.050000000745058,0.0360792987048625,293.2052917480469,297.1499938964844,293.1499938964844,0.2991351187229156,-5775.82373046875,304.1578674316406,0.9990000128746032,0.4325752258300781,0.3669782280921936,293.3412780761719,297.1499938964844,293.1499938964844,0.0048215254209935,-1792.2625732421875,297.5447692871094,0.4956672489643097,0.050000000745058,0.2317160218954086,291.1354675292969,291.1499938964844,263.7892761230469,261.8284606933594,281.6459655761719,294.2314758300781,291.1383972167969,1.0,0.2269695401191711,0.7592405080795288,0.7592405080795288,1.0,1.0,-0.9452742338180542,0.3909873068332672,0.5542869567871094,0.1671488136053085,0.0,0.0,0.4289820492267608,43.41337203979492,39.0,11.840538024902344,-9077.0654296875,117.7541046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,306.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.1015625,18000.0,0.0,0.0,0.2027043402194976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478228747844696,0.3478277027606964,-4.835636900679674e-06,0.0,0.0002057191304629,0.0,0.0,16.774433135986328,0.0,0.0,0.0,0.3216827809810638,4.0,0.0,1.0
661920,293.1599426269531,297.1499938964844,293.1499938964844,0.064305268228054,-1636.5631103515625,304.1505432128906,0.6683105826377869,0.1141852065920829,0.1040443703532219,294.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4956672489643097,0.050000000745058,0.0488484501838684,293.26885986328125,297.1499938964844,293.1499938964844,0.0139019703492522,-561.7179565429688,304.0234680175781,0.4956672489643097,0.050000000745058,0.0360792987048625,293.2052917480469,297.1499938964844,293.1499938964844,0.2991351187229156,-5775.82373046875,304.1578674316406,0.9990000128746032,0.4325752258300781,0.3669782280921936,293.3412780761719,297.1499938964844,293.1499938964844,0.0048215254209935,-1792.2625732421875,297.5447692871094,0.4956672489643097,0.050000000745058,0.2317160218954086,291.1354675292969,291.1499938964844,263.7892761230469,261.8284606933594,281.6459655761719,294.2314758300781,291.1383972167969,1.0,0.2269695401191711,0.7592405080795288,0.7592405080795288,1.0,1.0,-0.9452742338180542,0.3909873068332672,0.5542869567871094,0.1671488136053085,0.0,0.0,0.4289820492267608,43.41337203979492,39.0,11.840538024902344,-9077.0654296875,117.7541046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,306.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.1015625,18000.0,0.0,0.0,0.2027043402194976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478228747844696,0.3478277027606964,-4.835636900679674e-06,0.0,0.0002057191304629,0.0,0.0,16.774433135986328,0.0,0.0,0.0,0.3216827809810638,4.0,0.0,1.0
661980,293.1581726074219,297.1499938964844,293.1499938964844,0.0642334669828414,-1635.0738525390625,304.1504821777344,0.6712371706962585,0.1142913326621055,0.1040979996323585,294.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4976579844951629,0.050000000745058,0.0488149374723434,293.26617431640625,297.1499938964844,293.1499938964844,0.0137711223214864,-559.04248046875,303.9891052246094,0.4976579844951629,0.050000000745058,0.0360545441508293,293.1972351074219,297.1499938964844,293.1499938964844,0.2943648099899292,-5701.072265625,304.1628112792969,0.9990000128746032,0.4328069388866424,0.3626181185245514,293.34033203125,297.1499938964844,293.1499938964844,0.0047605643048882,-1770.4761962890625,297.49102783203125,0.4976579844951629,0.050000000745058,0.2315570414066314,291.1550598144531,291.1499938964844,263.7796936035156,261.8255615234375,281.61114501953125,294.1889953613281,291.1552124023437,1.0,0.225320816040039,0.7591278553009033,0.7591278553009033,1.0,1.0,-0.9398402571678162,0.3889536559581756,0.5508866310119629,0.1650449931621551,0.0,0.0,0.4267335534095764,42.484710693359375,42.0,12.214186668395996,-9040.4404296875,115.04682159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,306.8604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84765625,18000.0,0.0,0.0,0.2030063718557357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460285663604736,0.3460334241390228,-4.836314928979846e-06,0.0,0.0002060256520053,0.0,0.0,16.67437744140625,0.0,0.0,0.0,0.3213092386722564,4.0,0.0,1.0
662040,293.1581726074219,297.1499938964844,293.1499938964844,0.0642334669828414,-1635.0738525390625,304.1504821777344,0.6712371706962585,0.1142913326621055,0.1040979996323585,294.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4976579844951629,0.050000000745058,0.0488149374723434,293.26617431640625,297.1499938964844,293.1499938964844,0.0137711223214864,-559.04248046875,303.9891052246094,0.4976579844951629,0.050000000745058,0.0360545441508293,293.1972351074219,297.1499938964844,293.1499938964844,0.2943648099899292,-5701.072265625,304.1628112792969,0.9990000128746032,0.4328069388866424,0.3626181185245514,293.34033203125,297.1499938964844,293.1499938964844,0.0047605643048882,-1770.4761962890625,297.49102783203125,0.4976579844951629,0.050000000745058,0.2315570414066314,291.1550598144531,291.1499938964844,263.7796936035156,261.8255615234375,281.61114501953125,294.1889953613281,291.1552124023437,1.0,0.225320816040039,0.7591278553009033,0.7591278553009033,1.0,1.0,-0.9398402571678162,0.3889536559581756,0.5508866310119629,0.1650449931621551,0.0,0.0,0.4267335534095764,42.484710693359375,42.0,12.214186668395996,-9040.4404296875,115.04682159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,306.8604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84765625,18000.0,0.0,0.0,0.2030063718557357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460285663604736,0.3460334241390228,-4.836314928979846e-06,0.0,0.0002060256520053,0.0,0.0,16.67437744140625,0.0,0.0,0.0,0.3213092386722564,4.0,0.0,1.0
662100,293.15728759765625,297.1499938964844,293.1499938964844,0.0642952248454094,-1636.2076416015625,304.1502685546875,0.6717749834060669,0.1143621727824211,0.1041511818766594,294.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.4979540705680847,0.050000000745058,0.0488100498914718,293.2648010253906,297.1499938964844,293.1499938964844,0.0137291802093386,-558.373046875,303.9723815917969,0.4979540705680847,0.050000000745058,0.0360509380698204,293.1942749023437,297.1499938964844,293.1499938964844,0.2937121093273163,-5691.59423828125,304.1616516113281,0.9990000128746032,0.4327954351902008,0.3619777262210846,293.3397521972656,297.1499938964844,293.1499938964844,0.0047341627068817,-1761.7138671875,297.4586486816406,0.4979540705680847,0.050000000745058,0.231533870100975,291.15313720703125,291.1499938964844,263.7748413085937,261.8240661621094,281.5939025878906,294.17205810546875,291.15203857421875,1.0,0.225075751543045,0.7590715885162354,0.7590715885162354,1.0,1.0,-0.9390966892242432,0.3888158500194549,0.5502808690071106,0.1643615812063217,0.0,0.0,0.4266934096813202,42.34231185913086,42.0,1.3370144367218018,-9034.6318359375,114.65402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10357666015625,306.85076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8984375,18000.0,0.0,0.0,0.2030991166830063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453096449375152,0.3453145027160644,-4.832647391594946e-06,0.0,0.0002061197883449,0.0,0.0,16.622018814086914,0.0,0.0,0.0,0.3211171627044678,4.0,0.0,1.0
662160,293.1564025878906,297.1499938964844,293.1499938964844,0.0643841922283172,-1637.8436279296875,304.1500549316406,0.6718453764915466,0.1144452765583992,0.1042212173342704,294.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.4978913366794586,0.050000000745058,0.0488110892474651,293.26336669921875,297.1499938964844,293.1499938964844,0.0136937918141484,-557.8689575195312,303.9559631347656,0.4978913366794586,0.050000000745058,0.0360517054796218,293.1922912597656,297.1499938964844,293.1499938964844,0.2938463091850281,-5694.6220703125,304.1592712402344,0.9990000128746032,0.4326207339763641,0.3621132373809814,293.339111328125,297.1499938964844,293.1499938964844,0.0047094631008803,-1753.6346435546875,297.4252014160156,0.4978913366794586,0.050000000745058,0.2315388023853302,291.14874267578125,291.1499938964844,263.7698974609375,261.8225402832031,281.57763671875,294.1586608886719,291.1475830078125,1.0,0.2251719981431961,0.7590647339820862,0.7590647339820862,1.0,1.0,-0.9393507838249208,0.3891249895095825,0.5502257943153381,0.1638766676187515,0.0,0.0,0.4272164106369018,42.36076736450195,45.0,-5.131869316101074,-9043.25,114.74012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10467529296875,306.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66796875,18000.0,0.0,0.0,0.2031800001859665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455547094345093,0.3455595374107361,-4.831504611502169e-06,0.0,0.0002062018756987,0.0,0.0,16.632362365722656,0.0,0.0,0.0,0.3211541175842285,4.0,0.0,1.0
662220,293.1546325683594,297.1499938964844,293.1499938964844,0.0646028816699981,-1641.83154296875,304.1496887207031,0.6707631945610046,0.1146402284502983,0.1044048517942428,294.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4968306422233581,0.050000000745058,0.048828762024641,293.260498046875,297.1499938964844,293.1499938964844,0.0136335520073771,-557.0853271484375,303.924072265625,0.4968306422233581,0.050000000745058,0.0360647551715374,293.19171142578125,297.1499938964844,293.1499938964844,0.2961011826992035,-5731.84130859375,304.1523742675781,0.9990000128746032,0.4316761493682861,0.3644190728664398,293.3377990722656,297.1499938964844,293.1499938964844,0.0046621081419289,-1738.1361083984375,297.3585510253906,0.4968306422233581,0.050000000745058,0.2316226214170456,291.13970947265625,291.1499938964844,263.7599792480469,261.81939697265625,281.548828125,294.1419982910156,291.138427734375,1.0,0.2262604981660843,0.7590511441230774,0.7590511441230774,1.0,1.0,-0.9424749612808228,0.3908921778202057,0.5515827536582947,0.163436010479927,0.0,0.0,0.4291825294494629,42.821197509765625,48.0,-11.508667945861816,-9084.7177734375,116.17461395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005554199219,306.85211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.99609375,18000.0,0.0,0.0,0.2034070342779159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475269973278045,0.3475318253040313,-4.836046628042823e-06,0.0,0.0002064322761725,0.0,0.0,16.75885772705078,0.0,0.0,0.0,0.3216564655303955,4.0,0.0,1.0
662280,293.1546325683594,297.1499938964844,293.1499938964844,0.0646028816699981,-1641.83154296875,304.1496887207031,0.6707631945610046,0.1146402284502983,0.1044048517942428,294.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4968306422233581,0.050000000745058,0.048828762024641,293.260498046875,297.1499938964844,293.1499938964844,0.0136335520073771,-557.0853271484375,303.924072265625,0.4968306422233581,0.050000000745058,0.0360647551715374,293.19171142578125,297.1499938964844,293.1499938964844,0.2961011826992035,-5731.84130859375,304.1523742675781,0.9990000128746032,0.4316761493682861,0.3644190728664398,293.3377990722656,297.1499938964844,293.1499938964844,0.0046621081419289,-1738.1361083984375,297.3585510253906,0.4968306422233581,0.050000000745058,0.2316226214170456,291.13970947265625,291.1499938964844,263.7599792480469,261.81939697265625,281.548828125,294.1419982910156,291.138427734375,1.0,0.2262604981660843,0.7590511441230774,0.7590511441230774,1.0,1.0,-0.9424749612808228,0.3908921778202057,0.5515827536582947,0.163436010479927,0.0,0.0,0.4291825294494629,42.821197509765625,48.0,-11.508667945861816,-9084.7177734375,116.17461395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005554199219,306.85211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.99609375,18000.0,0.0,0.0,0.2034070342779159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475269973278045,0.3475318253040313,-4.836046628042823e-06,0.0,0.0002064322761725,0.0,0.0,16.75885772705078,0.0,0.0,0.0,0.3216564655303955,4.0,0.0,1.0
662340,293.1529846191406,297.1499938964844,293.1499938964844,0.0648707300424575,-1646.704345703125,304.1493530273437,0.668347954750061,0.1148591861128807,0.104630522429943,294.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.494763970375061,0.050000000745058,0.048864085227251,293.2576599121094,297.1499938964844,293.1499938964844,0.0135869067162275,-556.6165771484375,303.8930969238281,0.494763970375061,0.050000000745058,0.0360908471047878,293.1954345703125,297.1499938964844,293.1499938964844,0.300660490989685,-5804.74658203125,304.1439819335937,0.9990000128746032,0.4298742711544037,0.3689866065979004,293.3365478515625,297.1499938964844,293.1499938964844,0.0046173310838639,-1723.5633544921875,297.29119873046875,0.494763970375061,0.050000000745058,0.2317901700735092,291.1290283203125,291.1499938964844,263.75,261.81622314453125,281.5252380371094,294.1373596191406,291.12762451171875,1.0,0.2283467501401901,0.7590374946594238,0.7590374946594238,1.0,1.0,-0.9485015869140624,0.3939203917980194,0.5545812249183655,0.1636184900999069,0.0,0.0,0.4326870441436767,43.76132583618164,36.0,-14.498926162719728,-9152.701171875,119.04804229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805053710937,306.8537292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.40234375,18000.0,0.0,0.0,0.203839972615242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513936698436737,0.3513985276222229,-4.848086518904893e-06,0.0,0.0002068716567009,0.0,0.0,17.018165588378906,0.0,0.0,0.0,0.3227036595344543,4.0,0.0,1.0
662400,293.1529846191406,297.1499938964844,293.1499938964844,0.0648707300424575,-1646.704345703125,304.1493530273437,0.668347954750061,0.1148591861128807,0.104630522429943,294.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.494763970375061,0.050000000745058,0.048864085227251,293.2576599121094,297.1499938964844,293.1499938964844,0.0135869067162275,-556.6165771484375,303.8930969238281,0.494763970375061,0.050000000745058,0.0360908471047878,293.1954345703125,297.1499938964844,293.1499938964844,0.300660490989685,-5804.74658203125,304.1439819335937,0.9990000128746032,0.4298742711544037,0.3689866065979004,293.3365478515625,297.1499938964844,293.1499938964844,0.0046173310838639,-1723.5633544921875,297.29119873046875,0.494763970375061,0.050000000745058,0.2317901700735092,291.1290283203125,291.1499938964844,263.75,261.81622314453125,281.5252380371094,294.1373596191406,291.12762451171875,1.0,0.2283467501401901,0.7590374946594238,0.7590374946594238,1.0,1.0,-0.9485015869140624,0.3939203917980194,0.5545812249183655,0.1636184900999069,0.0,0.0,0.4326870441436767,43.76132583618164,36.0,-14.498926162719728,-9152.701171875,119.04804229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805053710937,306.8537292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.40234375,18000.0,0.0,0.0,0.203839972615242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513936698436737,0.3513985276222229,-4.848086518904893e-06,0.0,0.0002068716567009,0.0,0.0,17.018165588378906,0.0,0.0,0.0,0.3227036595344543,4.0,0.0,1.0
662460,293.1512451171875,297.1499938964844,293.1499938964844,0.0650146678090095,-1649.1844482421875,304.1493225097656,0.6727772951126099,0.1151356697082519,0.1048153787851333,294.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4975989162921905,0.050000000745058,0.0488159395754337,293.2545166015625,297.1499938964844,293.1499938964844,0.0134880216792225,-554.6882934570312,303.86431884765625,0.4975989162921905,0.050000000745058,0.0360552854835987,293.1956787109375,297.1499938964844,293.1499938964844,0.2948275208473205,-5710.7607421875,304.15631103515625,0.9990000128746032,0.4286466538906097,0.3627463579177856,293.3352966308594,297.1499938964844,293.1499938964844,0.0045633059926331,-1704.7578125,297.2307434082031,0.4975989162921905,0.050000000745058,0.2315617948770523,291.1304931640625,291.1499938964844,263.7387084960937,261.8118896484375,281.5084533691406,294.11993408203125,291.133544921875,1.0,0.2250927835702896,0.7589074373245239,0.7589074373245239,1.0,1.0,-0.940866231918335,0.3907549381256103,0.5501112937927246,0.1615136712789535,0.0,0.0,0.4356088936328888,42.44781494140625,39.0,12.079177856445312,-9161.44140625,115.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0485534667969,306.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.4921875,18000.0,0.0,0.0,0.2045027911663055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561703860759735,0.3561752736568451,-4.866823928750819e-06,0.0,0.0002075443335343,0.0,0.0,17.353729248046875,0.0,0.0,0.0,0.3240426778793335,4.0,0.0,1.0
662520,293.1512451171875,297.1499938964844,293.1499938964844,0.0650146678090095,-1649.1844482421875,304.1493225097656,0.6727772951126099,0.1151356697082519,0.1048153787851333,294.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4975989162921905,0.050000000745058,0.0488159395754337,293.2545166015625,297.1499938964844,293.1499938964844,0.0134880216792225,-554.6882934570312,303.86431884765625,0.4975989162921905,0.050000000745058,0.0360552854835987,293.1956787109375,297.1499938964844,293.1499938964844,0.2948275208473205,-5710.7607421875,304.15631103515625,0.9990000128746032,0.4286466538906097,0.3627463579177856,293.3352966308594,297.1499938964844,293.1499938964844,0.0045633059926331,-1704.7578125,297.2307434082031,0.4975989162921905,0.050000000745058,0.2315617948770523,291.1304931640625,291.1499938964844,263.7387084960937,261.8118896484375,281.5084533691406,294.11993408203125,291.133544921875,1.0,0.2250927835702896,0.7589074373245239,0.7589074373245239,1.0,1.0,-0.940866231918335,0.3907549381256103,0.5501112937927246,0.1615136712789535,0.0,0.0,0.4356088936328888,42.44781494140625,39.0,12.079177856445312,-9161.44140625,115.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0485534667969,306.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.4921875,18000.0,0.0,0.0,0.2045027911663055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561703860759735,0.3561752736568451,-4.866823928750819e-06,0.0,0.0002075443335343,0.0,0.0,17.353729248046875,0.0,0.0,0.0,0.3240426778793335,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0651165321469307,-1650.7230224609375,304.1493835449219,0.6757094264030457,0.1154516264796257,0.1050681769847869,294.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4992645978927612,0.050000000745058,0.0487887263298034,293.2510681152344,297.1499938964844,293.1499938964844,0.0133845992386341,-552.4046020507812,303.8380126953125,0.4992645978927612,0.050000000745058,0.0360351875424385,293.18853759765625,297.1499938964844,293.1499938964844,0.2908194959163666,-5647.71826171875,304.1604919433594,0.9990000128746032,0.4289404153823852,0.3591689169406891,293.3338928222656,297.1499938964844,293.1499938964844,0.0045072901993989,-1684.2205810546875,297.1812438964844,0.4992645978927612,0.050000000745058,0.2314327210187912,291.1508483886719,291.1499938964844,263.7249450683594,261.8054504394531,281.4750366210937,294.0789489746094,291.15118408203125,1.0,0.2238253355026245,0.758777379989624,0.758777379989624,1.0,1.0,-0.9366598725318908,0.3891491889953613,0.5475106835365295,0.1599620431661605,0.0,0.0,0.4338822960853576,41.69903564453125,42.0,13.412355422973633,-9136.705078125,113.08909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,306.8843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1015625,18000.0,0.0,0.0,0.2051023244857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550967276096344,0.3551015853881836,-4.870818884228356e-06,0.0,0.0002081527927657,0.0,0.0,17.304424285888672,0.0,0.0,0.0,0.3238633573055267,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0651165321469307,-1650.7230224609375,304.1493835449219,0.6757094264030457,0.1154516264796257,0.1050681769847869,294.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4992645978927612,0.050000000745058,0.0487887263298034,293.2510681152344,297.1499938964844,293.1499938964844,0.0133845992386341,-552.4046020507812,303.8380126953125,0.4992645978927612,0.050000000745058,0.0360351875424385,293.18853759765625,297.1499938964844,293.1499938964844,0.2908194959163666,-5647.71826171875,304.1604919433594,0.9990000128746032,0.4289404153823852,0.3591689169406891,293.3338928222656,297.1499938964844,293.1499938964844,0.0045072901993989,-1684.2205810546875,297.1812438964844,0.4992645978927612,0.050000000745058,0.2314327210187912,291.1508483886719,291.1499938964844,263.7249450683594,261.8054504394531,281.4750366210937,294.0789489746094,291.15118408203125,1.0,0.2238253355026245,0.758777379989624,0.758777379989624,1.0,1.0,-0.9366598725318908,0.3891491889953613,0.5475106835365295,0.1599620431661605,0.0,0.0,0.4338822960853576,41.69903564453125,42.0,13.412355422973633,-9136.705078125,113.08909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,306.8843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1015625,18000.0,0.0,0.0,0.2051023244857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550967276096344,0.3551015853881836,-4.870818884228356e-06,0.0,0.0002081527927657,0.0,0.0,17.304424285888672,0.0,0.0,0.0,0.3238633573055267,4.0,0.0,1.0
662700,293.148681640625,297.1499938964844,293.1499938964844,0.0652581453323364,-1653.25341796875,304.14923095703125,0.6762450933456421,0.1156215295195579,0.1052143648266792,294.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.499408096075058,0.050000000745058,0.048786424100399,293.2492980957031,297.1499938964844,293.1499938964844,0.0133546208962798,-551.91064453125,303.8251953125,0.499408096075058,0.050000000745058,0.0360334850847721,293.1859436035156,297.1499938964844,293.1499938964844,0.2904880940914154,-5643.18408203125,304.1591796875,0.9990000128746032,0.4289599061012268,0.3588640093803406,293.3330993652344,297.1499938964844,293.1499938964844,0.0044829426333308,-1675.92431640625,297.1507263183594,0.499408096075058,0.050000000745058,0.2314217835664749,291.1495056152344,291.1499938964844,263.7171936035156,261.8014831542969,281.4583435058594,294.06231689453125,291.1485595703125,1.0,0.2237451672554016,0.7587123513221741,0.7587123513221741,1.0,1.0,-0.936450719833374,0.3891844153404236,0.5472663044929504,0.1595486104488372,0.0,0.0,0.4340232014656067,41.6312141418457,42.0,2.7369649410247803,-9135.8857421875,112.93511199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323791503906,306.875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1796875,18000.0,0.0,0.0,0.2053436636924743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546421229839325,0.3546469807624817,-4.868348696618341e-06,0.0,0.0002083977160509,0.0,0.0,17.270174026489258,0.0,0.0,0.0,0.3237397670745849,4.0,0.0,1.0
662760,293.1478576660156,297.1499938964844,293.1499938964844,0.0654249787330627,-1656.2564697265625,304.1490783691406,0.6763173341751099,0.1158009693026542,0.1053742989897728,294.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4992025196552276,0.050000000745058,0.0487897358834743,293.2474670410156,297.1499938964844,293.1499938964844,0.0133310025557875,-551.58544921875,303.8127136230469,0.4992025196552276,0.050000000745058,0.0360359326004982,293.18438720703125,297.1499938964844,293.1499938964844,0.29091477394104,-5650.71533203125,304.1567077636719,0.9990000128746032,0.4288150072097778,0.3593010604381561,293.3323059082031,297.1499938964844,293.1499938964844,0.0044600842520594,-1668.255615234375,297.1190185546875,0.4992025196552276,0.050000000745058,0.2314375042915344,291.1455993652344,291.1499938964844,263.7088928222656,261.7970275878906,281.4423217773437,294.0488586425781,291.14453125,1.0,0.2239908277988433,0.7586991190910339,0.7586991190910339,1.0,1.0,-0.9371923804283142,0.3896450400352478,0.5475473403930664,0.159325435757637,0.0,0.0,0.4347070455551147,41.71582794189453,45.0,-3.897837400436402,-9148.9052734375,113.23347473144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330810546875,306.8753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.998046875,18000.0,0.0,0.0,0.2055709213018417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551142513751983,0.3551191091537475,-4.868151336268056e-06,0.0,0.0002086283493554,0.0,0.0,17.296852111816406,0.0,0.0,0.0,0.323851078748703,4.0,0.0,1.0
662820,293.146240234375,297.1499938964844,293.1499938964844,0.0657958984375,-1662.9324951171875,304.1487731933594,0.6752614378929138,0.1161829009652137,0.1057309657335281,294.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4978914558887481,0.050000000745058,0.0488111302256584,293.24371337890625,297.1499938964844,293.1499938964844,0.0132946418598294,-551.1820678710938,303.7890014648437,0.4978914558887481,0.050000000745058,0.0360517315566539,293.1844787597656,297.1499938964844,293.1499938964844,0.2936740815639496,-5695.70849609375,304.1498413085937,0.9990000128746032,0.4279296398162842,0.3621132373809814,293.3307189941406,297.1499938964844,293.1499938964844,0.0044163516722619,-1653.6082763671875,297.0555419921875,0.4978914558887481,0.050000000745058,0.2315389811992645,291.13702392578125,291.1499938964844,263.6907958984375,261.78680419921875,281.4131774902344,294.0311889648437,291.13580322265625,1.0,0.2253344804048538,0.7586725950241089,0.7586725950241089,1.0,1.0,-0.9411609768867492,0.3916558623313904,0.5495051145553589,0.1593824923038482,0.0,0.0,0.4369939863681793,42.2861557006836,48.0,-10.804047584533691,-9199.126953125,115.02440643310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0294494628906,306.8797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.32421875,18000.0,0.0,0.0,0.2060791552066803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575571775436401,0.3575620651245117,-4.874830210610526e-06,0.0,0.0002091441419906,0.0,0.0,17.460102081298828,0.0,0.0,0.0,0.324496865272522,4.0,0.0,1.0
662880,293.146240234375,297.1499938964844,293.1499938964844,0.0657958984375,-1662.9324951171875,304.1487731933594,0.6752614378929138,0.1161829009652137,0.1057309657335281,294.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4978914558887481,0.050000000745058,0.0488111302256584,293.24371337890625,297.1499938964844,293.1499938964844,0.0132946418598294,-551.1820678710938,303.7890014648437,0.4978914558887481,0.050000000745058,0.0360517315566539,293.1844787597656,297.1499938964844,293.1499938964844,0.2936740815639496,-5695.70849609375,304.1498413085937,0.9990000128746032,0.4279296398162842,0.3621132373809814,293.3307189941406,297.1499938964844,293.1499938964844,0.0044163516722619,-1653.6082763671875,297.0555419921875,0.4978914558887481,0.050000000745058,0.2315389811992645,291.13702392578125,291.1499938964844,263.6907958984375,261.78680419921875,281.4131774902344,294.0311889648437,291.13580322265625,1.0,0.2253344804048538,0.7586725950241089,0.7586725950241089,1.0,1.0,-0.9411609768867492,0.3916558623313904,0.5495051145553589,0.1593824923038482,0.0,0.0,0.4369939863681793,42.2861557006836,48.0,-10.804047584533691,-9199.126953125,115.02440643310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0294494628906,306.8797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.32421875,18000.0,0.0,0.0,0.2060791552066803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575571775436401,0.3575620651245117,-4.874830210610526e-06,0.0,0.0002091441419906,0.0,0.0,17.460102081298828,0.0,0.0,0.0,0.324496865272522,4.0,0.0,1.0
662940,293.1447448730469,297.1499938964844,293.1499938964844,0.0662122443318367,-1670.4432373046875,304.1484680175781,0.6728909611701965,0.1165846437215805,0.1061244681477546,294.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4956121146678924,0.050000000745058,0.0488494746387004,293.2398986816406,297.1499938964844,293.1499938964844,0.0132722482085227,-551.113525390625,303.7666931152344,0.4956121146678924,0.050000000745058,0.0360800549387931,293.1888427734375,297.1499938964844,293.1499938964844,0.2986596226692199,-5775.18017578125,304.1415710449219,0.9990000128746032,0.4261808395385742,0.3671007454395294,293.3292236328125,297.1499938964844,293.1499938964844,0.0043750186450779,-1639.86181640625,296.9911804199219,0.4956121146678924,0.050000000745058,0.2317208647727966,291.1265563964844,291.1499938964844,263.6708374023437,261.77496337890625,281.3883361816406,294.0248413085937,291.12518310546875,1.0,0.2276371270418167,0.7586461305618286,0.7586461305618286,1.0,1.0,-0.9479166865348816,0.3948749601840973,0.5530416965484619,0.1600420922040939,0.0,0.0,0.4408083856105804,43.31713104248047,36.0,-14.14498519897461,-9276.0078125,118.19920349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111389160156,306.8841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.193359375,18000.0,0.0,0.0,0.2067759186029434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619321882724762,0.3619370758533478,-4.889331194135593e-06,0.0,0.0002098512777592,0.0,0.0,17.7627010345459,0.0,0.0,0.0,0.3257142603397369,4.0,0.0,1.0
663000,293.1447448730469,297.1499938964844,293.1499938964844,0.0662122443318367,-1670.4432373046875,304.1484680175781,0.6728909611701965,0.1165846437215805,0.1061244681477546,294.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4956121146678924,0.050000000745058,0.0488494746387004,293.2398986816406,297.1499938964844,293.1499938964844,0.0132722482085227,-551.113525390625,303.7666931152344,0.4956121146678924,0.050000000745058,0.0360800549387931,293.1888427734375,297.1499938964844,293.1499938964844,0.2986596226692199,-5775.18017578125,304.1415710449219,0.9990000128746032,0.4261808395385742,0.3671007454395294,293.3292236328125,297.1499938964844,293.1499938964844,0.0043750186450779,-1639.86181640625,296.9911804199219,0.4956121146678924,0.050000000745058,0.2317208647727966,291.1265563964844,291.1499938964844,263.6708374023437,261.77496337890625,281.3883361816406,294.0248413085937,291.12518310546875,1.0,0.2276371270418167,0.7586461305618286,0.7586461305618286,1.0,1.0,-0.9479166865348816,0.3948749601840973,0.5530416965484619,0.1600420922040939,0.0,0.0,0.4408083856105804,43.31713104248047,36.0,-14.14498519897461,-9276.0078125,118.19920349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111389160156,306.8841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.193359375,18000.0,0.0,0.0,0.2067759186029434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619321882724762,0.3619370758533478,-4.889331194135593e-06,0.0,0.0002098512777592,0.0,0.0,17.7627010345459,0.0,0.0,0.0,0.3257142603397369,4.0,0.0,1.0
