time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.14312744140625,297.1499938964844,293.1499938964844,0.0665045827627182,-1675.5604248046875,304.1485290527344,0.6775450110435486,0.1170418560504913,0.1064747422933578,294.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4983155429363251,0.050000000745058,0.0488041490316391,293.2357482910156,297.1499938964844,293.1499938964844,0.0132008790969848,-549.637451171875,303.7470397949219,0.4983155429363251,0.050000000745058,0.0360465794801712,293.1896057128906,297.1499938964844,293.1499938964844,0.2931985259056091,-5686.69775390625,304.1540832519531,0.9990000128746032,0.4250161349773407,0.3611990213394165,293.3277282714844,297.1499938964844,293.1499938964844,0.0043253097683191,-1622.2310791015625,296.93377685546875,0.4983155429363251,0.050000000745058,0.2315058708190918,291.1278076171875,291.1499938964844,263.6492004394531,261.7616271972656,281.3664245605469,294.00445556640625,291.1307678222656,1.0,0.2245597392320633,0.7585065364837646,0.7585065364837646,1.0,1.0,-0.9409081935882568,0.3919394016265869,0.5489687919616699,0.1581922620534896,0.0,0.0,0.4440907537937164,42.08496475219727,39.0,11.596134185791016,-9293.2236328125,114.64550018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820251464844,306.9312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.0625,18000.0,0.0,0.0,0.2076823562383651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367281436920166,0.3672863245010376,-4.911061296297703e-06,0.0,0.0002107711916323,0.0,0.0,18.14961624145508,0.0,0.0,0.0,0.3272486329078674,4.0,0.0,1.0
663120,293.14312744140625,297.1499938964844,293.1499938964844,0.0665045827627182,-1675.5604248046875,304.1485290527344,0.6775450110435486,0.1170418560504913,0.1064747422933578,294.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4983155429363251,0.050000000745058,0.0488041490316391,293.2357482910156,297.1499938964844,293.1499938964844,0.0132008790969848,-549.637451171875,303.7470397949219,0.4983155429363251,0.050000000745058,0.0360465794801712,293.1896057128906,297.1499938964844,293.1499938964844,0.2931985259056091,-5686.69775390625,304.1540832519531,0.9990000128746032,0.4250161349773407,0.3611990213394165,293.3277282714844,297.1499938964844,293.1499938964844,0.0043253097683191,-1622.2310791015625,296.93377685546875,0.4983155429363251,0.050000000745058,0.2315058708190918,291.1278076171875,291.1499938964844,263.6492004394531,261.7616271972656,281.3664245605469,294.00445556640625,291.1307678222656,1.0,0.2245597392320633,0.7585065364837646,0.7585065364837646,1.0,1.0,-0.9409081935882568,0.3919394016265869,0.5489687919616699,0.1581922620534896,0.0,0.0,0.4440907537937164,42.08496475219727,39.0,11.596134185791016,-9293.2236328125,114.64550018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820251464844,306.9312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.0625,18000.0,0.0,0.0,0.2076823562383651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367281436920166,0.3672863245010376,-4.911061296297703e-06,0.0,0.0002107711916323,0.0,0.0,18.14961624145508,0.0,0.0,0.0,0.3272486329078674,4.0,0.0,1.0
663180,293.1415710449219,297.1499938964844,293.1499938964844,0.0667495504021644,-1679.6397705078125,304.1485900878906,0.6807019114494324,0.1175347119569778,0.1068894937634468,294.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4998690783977508,0.050000000745058,0.0487790629267692,293.2313232421875,297.1499938964844,293.1499938964844,0.0131246885284781,-547.8041381835938,303.730224609375,0.4998690783977508,0.050000000745058,0.0360280498862266,293.1827697753906,297.1499938964844,293.1499938964844,0.2894894778728485,-5628.0732421875,304.1585388183594,0.9990000128746032,0.4254011213779449,0.3578878939151764,293.3261108398437,297.1499938964844,293.1499938964844,0.0042733438313007,-1602.8192138671875,296.88775634765625,0.4998690783977508,0.050000000745058,0.2313868701457977,291.1478576660156,291.1499938964844,263.6260986328125,261.7470397949219,281.3289794921875,293.96075439453125,291.1482849121094,1.0,0.2234377712011337,0.7583669424057007,0.7583669424057007,1.0,1.0,-0.9372324347496032,0.390501856803894,0.5467305779457092,0.1569210290908813,0.0,0.0,0.4427965581417084,41.39940643310547,42.0,13.520764350891112,-9278.603515625,112.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,306.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.2085073441267013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667851686477661,0.3667900860309601,-4.917496880807448e-06,0.0,0.000211608436075,0.0,0.0,18.14163398742676,0.0,0.0,0.0,0.3272313773632049,4.0,0.0,1.0
663240,293.1415710449219,297.1499938964844,293.1499938964844,0.0667495504021644,-1679.6397705078125,304.1485900878906,0.6807019114494324,0.1175347119569778,0.1068894937634468,294.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4998690783977508,0.050000000745058,0.0487790629267692,293.2313232421875,297.1499938964844,293.1499938964844,0.0131246885284781,-547.8041381835938,303.730224609375,0.4998690783977508,0.050000000745058,0.0360280498862266,293.1827697753906,297.1499938964844,293.1499938964844,0.2894894778728485,-5628.0732421875,304.1585388183594,0.9990000128746032,0.4254011213779449,0.3578878939151764,293.3261108398437,297.1499938964844,293.1499938964844,0.0042733438313007,-1602.8192138671875,296.88775634765625,0.4998690783977508,0.050000000745058,0.2313868701457977,291.1478576660156,291.1499938964844,263.6260986328125,261.7470397949219,281.3289794921875,293.96075439453125,291.1482849121094,1.0,0.2234377712011337,0.7583669424057007,0.7583669424057007,1.0,1.0,-0.9372324347496032,0.390501856803894,0.5467305779457092,0.1569210290908813,0.0,0.0,0.4427965581417084,41.39940643310547,42.0,13.520764350891112,-9278.603515625,112.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,306.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.2085073441267013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667851686477661,0.3667900860309601,-4.917496880807448e-06,0.0,0.000211608436075,0.0,0.0,18.14163398742676,0.0,0.0,0.0,0.3272313773632049,4.0,0.0,1.0
663300,293.14080810546875,297.1499938964844,293.1499938964844,0.0669582933187484,-1683.3682861328125,304.1484680175781,0.6813434958457947,0.1177911385893821,0.107114776968956,294.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4999614059925079,0.050000000745058,0.0487775951623916,293.2290344238281,297.1499938964844,293.1499938964844,0.0131069123744964,-547.5098266601562,303.72216796875,0.4999614059925079,0.050000000745058,0.0360269658267498,293.1802978515625,297.1499938964844,293.1499938964844,0.2892686128616333,-5625.1630859375,304.1573486328125,0.9990000128746032,0.4254716336727142,0.3576930165290832,293.32525634765625,297.1499938964844,293.1499938964844,0.0042507513426244,-1594.9530029296875,296.8590393066406,0.4999614059925079,0.050000000745058,0.2313799113035202,291.1469116210937,291.1499938964844,263.61407470703125,261.73931884765625,281.31103515625,293.9429626464844,291.1460876464844,1.0,0.2234204262495041,0.7582971453666687,0.7582971453666687,1.0,1.0,-0.9372568130493164,0.3905962407588959,0.5466606020927429,0.1566681861877441,0.0,0.0,0.443073570728302,41.35758209228516,42.0,3.3500890731811523,-9282.015625,112.67683410644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,306.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.431640625,18000.0,0.0,0.0,0.208856776356697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366546481847763,0.366551399230957,-4.916016678180313e-06,0.0,0.0002119630662491,0.0,0.0,18.12257957458496,0.0,0.0,0.0,0.3271666467189789,4.0,0.0,1.0
663360,293.1400451660156,297.1499938964844,293.1499938964844,0.0671911239624023,-1687.5548095703125,304.1483154296875,0.6815176606178284,0.1180557534098625,0.1073525324463844,294.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4997075498104095,0.050000000745058,0.048781644552946,293.22674560546875,297.1499938964844,293.1499938964844,0.0130953397601842,-547.384765625,303.7145080566406,0.4997075498104095,0.050000000745058,0.0360299572348594,293.1788024902344,297.1499938964844,293.1499938964844,0.2897937595844269,-5634.1474609375,304.1550598144531,0.9990000128746032,0.4253791570663452,0.3582293391227722,293.3243408203125,297.1499938964844,293.1499938964844,0.0042295278981328,-1587.67822265625,296.8291015625,0.4997075498104095,0.050000000745058,0.231399118900299,291.1434020996094,291.1499938964844,263.60174560546875,261.7313232421875,281.2941589355469,293.92852783203125,291.1424560546875,1.0,0.2237242758274078,0.7582802176475525,0.7582802176475525,1.0,1.0,-0.938216745853424,0.3911040425300598,0.5471127033233643,0.1566162556409835,0.0,0.0,0.4438636600971222,41.46575164794922,45.0,-3.050903558731079,-9298.583984375,113.06082153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,306.9208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.404296875,18000.0,0.0,0.0,0.2091873586177826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671980798244476,0.3672029972076416,-4.916673333354993e-06,0.0,0.0002122985752066,0.0,0.0,18.16335868835449,0.0,0.0,0.0,0.3273363709449768,4.0,0.0,1.0
663420,293.1385803222656,297.1499938964844,293.1499938964844,0.0676902756094932,-1696.5411376953125,304.1480407714844,0.6806513071060181,0.1186039075255394,0.1078609824180603,294.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4983075857162475,0.050000000745058,0.0488043017685413,293.2220764160156,297.1499938964844,293.1499938964844,0.013082948513329,-547.3853149414062,303.70050048828125,0.4983075857162475,0.050000000745058,0.0360466912388801,293.1791076660156,297.1499938964844,293.1499938964844,0.2927232682704925,-5681.6650390625,304.1484375,0.9990000128746032,0.42459636926651,0.3612162172794342,293.32257080078125,297.1499938964844,293.1499938964844,0.004188984632492,-1573.8089599609375,296.7691650390625,0.4983075857162475,0.050000000745058,0.2315065860748291,291.1356201171875,291.1499938964844,263.5762939453125,261.71466064453125,281.2645874023437,293.9095153808594,291.1344909667969,1.0,0.2251740843057632,0.7582463622093201,0.7582463622093201,1.0,1.0,-0.9425870776176452,0.3931795656681061,0.5494074821472168,0.1570459306240081,0.0,0.0,0.4462896287441253,42.07811737060547,48.0,-9.698183059692385,-9354.7734375,115.00919342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97393798828125,306.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.82421875,18000.0,0.0,0.0,0.2098844200372696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699388802051544,0.3699437975883484,-4.9250129450229e-06,0.0,0.0002130060020135,0.0,0.0,18.354047775268555,0.0,0.0,0.0,0.3280945122241974,4.0,0.0,1.0
663480,293.1385803222656,297.1499938964844,293.1499938964844,0.0676902756094932,-1696.5411376953125,304.1480407714844,0.6806513071060181,0.1186039075255394,0.1078609824180603,294.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4983075857162475,0.050000000745058,0.0488043017685413,293.2220764160156,297.1499938964844,293.1499938964844,0.013082948513329,-547.3853149414062,303.70050048828125,0.4983075857162475,0.050000000745058,0.0360466912388801,293.1791076660156,297.1499938964844,293.1499938964844,0.2927232682704925,-5681.6650390625,304.1484375,0.9990000128746032,0.42459636926651,0.3612162172794342,293.32257080078125,297.1499938964844,293.1499938964844,0.004188984632492,-1573.8089599609375,296.7691650390625,0.4983075857162475,0.050000000745058,0.2315065860748291,291.1356201171875,291.1499938964844,263.5762939453125,261.71466064453125,281.2645874023437,293.9095153808594,291.1344909667969,1.0,0.2251740843057632,0.7582463622093201,0.7582463622093201,1.0,1.0,-0.9425870776176452,0.3931795656681061,0.5494074821472168,0.1570459306240081,0.0,0.0,0.4462896287441253,42.07811737060547,48.0,-9.698183059692385,-9354.7734375,115.00919342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97393798828125,306.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.82421875,18000.0,0.0,0.0,0.2098844200372696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699388802051544,0.3699437975883484,-4.9250129450229e-06,0.0,0.0002130060020135,0.0,0.0,18.354047775268555,0.0,0.0,0.0,0.3280945122241974,4.0,0.0,1.0
663540,293.1372375488281,297.1499938964844,293.1499938964844,0.0682287961244583,-1706.266845703125,304.1477966308594,0.6784595847129822,0.1191657707095146,0.1084005609154701,294.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4959582388401031,0.050000000745058,0.0488435663282871,293.2173767089844,297.1499938964844,293.1499938964844,0.0130841443315148,-547.7179565429688,303.6881103515625,0.4959582388401031,0.050000000745058,0.0360756926238536,293.18365478515625,297.1499938964844,293.1499938964844,0.2978306710720062,-5762.93798828125,304.14044189453125,0.9990000128746032,0.4229479730129242,0.3663356900215149,293.3208923339844,297.1499938964844,293.1499938964844,0.0041505889967083,-1560.7642822265625,296.7083740234375,0.4959582388401031,0.050000000745058,0.2316928505897522,291.12603759765625,291.1499938964844,263.54998779296875,261.6972351074219,281.2408142089844,293.9025573730469,291.1247863769531,1.0,0.2275642305612564,0.7582125067710876,0.7582125067710876,1.0,1.0,-0.9496837854385376,0.3964204490184784,0.5532633066177368,0.1581097394227981,0.0,0.0,0.4501201808452606,43.14266204833984,36.0,-12.908610343933104,-9435.9169921875,118.31873321533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,306.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.00390625,18000.0,0.0,0.0,0.210742101073265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745162487030029,0.3745211958885193,-4.9411710278945975e-06,0.0,0.0002138764393748,0.0,0.0,18.68236351013184,0.0,0.0,0.0,0.3294079303741455,4.0,0.0,1.0
663600,293.1372375488281,297.1499938964844,293.1499938964844,0.0682287961244583,-1706.266845703125,304.1477966308594,0.6784595847129822,0.1191657707095146,0.1084005609154701,294.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4959582388401031,0.050000000745058,0.0488435663282871,293.2173767089844,297.1499938964844,293.1499938964844,0.0130841443315148,-547.7179565429688,303.6881103515625,0.4959582388401031,0.050000000745058,0.0360756926238536,293.18365478515625,297.1499938964844,293.1499938964844,0.2978306710720062,-5762.93798828125,304.14044189453125,0.9990000128746032,0.4229479730129242,0.3663356900215149,293.3208923339844,297.1499938964844,293.1499938964844,0.0041505889967083,-1560.7642822265625,296.7083740234375,0.4959582388401031,0.050000000745058,0.2316928505897522,291.12603759765625,291.1499938964844,263.54998779296875,261.6972351074219,281.2408142089844,293.9025573730469,291.1247863769531,1.0,0.2275642305612564,0.7582125067710876,0.7582125067710876,1.0,1.0,-0.9496837854385376,0.3964204490184784,0.5532633066177368,0.1581097394227981,0.0,0.0,0.4501201808452606,43.14266204833984,36.0,-12.908610343933104,-9435.9169921875,118.31873321533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,306.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.00390625,18000.0,0.0,0.0,0.210742101073265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745162487030029,0.3745211958885193,-4.9411710278945975e-06,0.0,0.0002138764393748,0.0,0.0,18.68236351013184,0.0,0.0,0.0,0.3294079303741455,4.0,0.0,1.0
663660,293.13580322265625,297.1499938964844,293.1499938964844,0.0686404556035995,-1713.54150390625,304.1478576660156,0.6834155917167664,0.1197787001729011,0.1088921874761581,294.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4986234009265899,0.050000000745058,0.0487991273403167,293.2123718261719,297.1499938964844,293.1499938964844,0.0130387227982282,-546.685546875,303.6786804199219,0.4986234009265899,0.050000000745058,0.0360428690910339,293.1845092773437,297.1499938964844,293.1499938964844,0.2924766540527344,-5675.96826171875,304.15313720703125,0.9990000128746032,0.4218932688236236,0.3605380952358246,293.3192443847656,297.1499938964844,293.1499938964844,0.0041046077385544,-1544.1591796875,296.6546630859375,0.4986234009265899,0.050000000745058,0.2314820438623428,291.1278076171875,291.1499938964844,263.5230407714844,261.67919921875,281.2174377441406,293.8809509277344,291.1307373046875,1.0,0.2245578169822693,0.7580693364143372,0.7580693364143372,1.0,1.0,-0.9429768323898317,0.3935656547546386,0.5494111776351929,0.1564616411924362,0.0,0.0,0.4533540904521942,41.939109802246094,25.0,11.995323181152344,-9455.2646484375,114.87242889404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,306.9875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17965.53125,18000.0,0.0,0.0,0.2117725759744644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799621164798736,0.3799670934677124,-4.964376330462983e-06,0.0,0.0002149222418665,0.0,0.0,19.090660095214844,0.0,0.0,0.0,0.3310134708881378,4.0,0.0,1.0
663720,293.13580322265625,297.1499938964844,293.1499938964844,0.0686404556035995,-1713.54150390625,304.1478576660156,0.6834155917167664,0.1197787001729011,0.1088921874761581,294.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4986234009265899,0.050000000745058,0.0487991273403167,293.2123718261719,297.1499938964844,293.1499938964844,0.0130387227982282,-546.685546875,303.6786804199219,0.4986234009265899,0.050000000745058,0.0360428690910339,293.1845092773437,297.1499938964844,293.1499938964844,0.2924766540527344,-5675.96826171875,304.15313720703125,0.9990000128746032,0.4218932688236236,0.3605380952358246,293.3192443847656,297.1499938964844,293.1499938964844,0.0041046077385544,-1544.1591796875,296.6546630859375,0.4986234009265899,0.050000000745058,0.2314820438623428,291.1278076171875,291.1499938964844,263.5230407714844,261.67919921875,281.2174377441406,293.8809509277344,291.1307373046875,1.0,0.2245578169822693,0.7580693364143372,0.7580693364143372,1.0,1.0,-0.9429768323898317,0.3935656547546386,0.5494111776351929,0.1564616411924362,0.0,0.0,0.4533540904521942,41.939109802246094,25.0,11.995323181152344,-9455.2646484375,114.87242889404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,306.9875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17965.53125,18000.0,0.0,0.0,0.2117725759744644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799621164798736,0.3799670934677124,-4.964376330462983e-06,0.0,0.0002149222418665,0.0,0.0,19.090660095214844,0.0,0.0,0.0,0.3310134708881378,4.0,0.0,1.0
663780,293.1341857910156,297.1499938964844,293.1499938964844,0.0688757896423339,-1717.2996826171875,304.148193359375,0.69505375623703,0.1204685419797897,0.1093866601586341,294.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5060071349143982,0.050000000745058,0.0486865192651748,293.2066955566406,297.1499938964844,293.1499938964844,0.0129394214600324,-543.9139404296875,303.67401123046875,0.5060071349143982,0.050000000745058,0.0359596982598304,293.1705627441406,297.1499938964844,293.1499938964844,0.2774383127689361,-5435.07958984375,304.17730712890625,0.9990000128746032,0.4238142371177673,0.3454070389270782,293.3172607421875,297.1499938964844,293.1499938964844,0.0040486878715455,-1522.390380859375,296.6188049316406,0.5060071349143982,0.050000000745058,0.2309478968381881,291.1578674316406,291.1499938964844,263.49560546875,261.6607360839844,281.1737365722656,293.8119201660156,291.1621398925781,1.0,0.2177239656448364,0.7579261064529419,0.7579261064529419,1.0,1.0,-0.924536943435669,0.3855998814105987,0.5389370918273926,0.1524161547422409,0.0,0.0,0.4504038989543915,38.88261413574219,28.0,36.99057769775391,-9365.91015625,106.01213073730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,307.0294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.900390625,18000.0,0.0,0.0,0.212577685713768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785597383975982,0.378564715385437,-4.969951532984851e-06,0.0,0.0002157393173547,0.0,0.0,19.024702072143555,0.0,0.0,0.0,0.3307327330112457,4.0,0.0,1.0
663840,293.1341857910156,297.1499938964844,293.1499938964844,0.0688757896423339,-1717.2996826171875,304.148193359375,0.69505375623703,0.1204685419797897,0.1093866601586341,294.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5060071349143982,0.050000000745058,0.0486865192651748,293.2066955566406,297.1499938964844,293.1499938964844,0.0129394214600324,-543.9139404296875,303.67401123046875,0.5060071349143982,0.050000000745058,0.0359596982598304,293.1705627441406,297.1499938964844,293.1499938964844,0.2774383127689361,-5435.07958984375,304.17730712890625,0.9990000128746032,0.4238142371177673,0.3454070389270782,293.3172607421875,297.1499938964844,293.1499938964844,0.0040486878715455,-1522.390380859375,296.6188049316406,0.5060071349143982,0.050000000745058,0.2309478968381881,291.1578674316406,291.1499938964844,263.49560546875,261.6607360839844,281.1737365722656,293.8119201660156,291.1621398925781,1.0,0.2177239656448364,0.7579261064529419,0.7579261064529419,1.0,1.0,-0.924536943435669,0.3855998814105987,0.5389370918273926,0.1524161547422409,0.0,0.0,0.4504038989543915,38.88261413574219,28.0,36.99057769775391,-9365.91015625,106.01213073730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,307.0294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.900390625,18000.0,0.0,0.0,0.212577685713768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785597383975982,0.378564715385437,-4.969951532984851e-06,0.0,0.0002157393173547,0.0,0.0,19.024702072143555,0.0,0.0,0.0,0.3307327330112457,4.0,0.0,1.0
663900,293.1333312988281,297.1499938964844,293.1499938964844,0.069023847579956,-1719.73583984375,304.14825439453125,0.700101375579834,0.1208349764347076,0.1096697673201561,294.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5091875791549683,0.050000000745058,0.048642560839653,293.2037048339844,297.1499938964844,293.1499938964844,0.012898065149784,-542.7169799804688,303.6728210449219,0.5091875791549683,0.050000000745058,0.035927228629589,293.1593933105469,297.1499938964844,293.1499938964844,0.2711633741855621,-5335.4150390625,304.18365478515625,0.9990000128746032,0.4257445335388183,0.3393155336380005,293.31610107421875,297.1499938964844,293.1499938964844,0.0040220092050731,-1511.97216796875,296.6020202636719,0.5091875791549683,0.050000000745058,0.2307393699884414,291.1734313964844,291.1499938964844,263.4817810058594,261.6513977050781,281.1453857421875,293.7677307128906,291.1767883300781,1.0,0.215337187051773,0.7578545212745667,0.7578545212745667,1.0,1.0,-0.9172199368476868,0.3824654519557953,0.5347545146942139,0.1507562398910522,0.0,0.0,0.4472710490226745,37.6876220703125,28.0,36.38833618164063,-9313.0166015625,102.60768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,307.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.91015625,18000.0,0.0,0.0,0.2127425223588943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751410841941833,0.3751460611820221,-4.9607651817495935e-06,0.0,0.0002159066207241,0.0,0.0,18.786544799804688,0.0,0.0,0.0,0.329795241355896,4.0,0.0,1.0
663960,293.1324768066406,297.1499938964844,293.1499938964844,0.0692407116293907,-1723.52099609375,304.1481628417969,0.70408034324646,0.1212125644087791,0.1099731847643852,294.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.5116080045700073,0.050000000745058,0.0486107878386974,293.20068359375,297.1499938964844,293.1499938964844,0.0128729464486241,-542.014892578125,303.6719665527344,0.5116080045700073,0.050000000745058,0.0359037593007087,293.1486511230469,297.1499938964844,293.1499938964844,0.2665686309337616,-5263.0078125,304.18585205078125,0.9990000128746032,0.427734375,0.3348437249660492,293.3147888183594,297.1499938964844,293.1499938964844,0.0039977240376174,-1502.856689453125,296.5816955566406,0.5116080045700073,0.050000000745058,0.2305886447429657,291.18182373046875,291.1499938964844,263.4678955078125,261.6420288085937,281.1180114746094,293.7280578613281,291.1826477050781,1.0,0.2134795039892196,0.7578901648521423,0.7578901648521423,1.0,1.0,-0.9119688868522644,0.3802382349967956,0.5317306518554688,0.1495498269796371,0.0,0.0,0.4442589879035949,36.82414627075195,31.0,23.64286994934082,-9265.80859375,100.1837921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00006103515625,307.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.21875,18000.0,0.0,0.0,0.212735503911972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709466457366943,0.3709515929222107,-4.945831733493833e-06,0.0,0.0002158994902856,0.0,0.0,18.484111785888672,0.0,0.0,0.0,0.3286151885986328,4.0,0.0,1.0
664020,293.1307373046875,297.1499938964844,293.1499938964844,0.0698392689228057,-1734.304443359375,304.14776611328125,0.7098010182380676,0.1220078021287918,0.1106377243995666,294.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.5147839188575745,0.050000000745058,0.0485711432993412,293.19451904296875,297.1499938964844,293.1499938964844,0.0128583526238799,-541.693359375,303.6712951660156,0.5147839188575745,0.050000000745058,0.0358744822442531,293.1305847167969,297.1499938964844,293.1499938964844,0.2608267962932586,-5174.146484375,304.18328857421875,0.9990000128746032,0.4314448535442352,0.3291796147823334,293.3118591308594,297.1499938964844,293.1499938964844,0.003956499043852,-1488.2203369140625,296.531494140625,0.5147839188575745,0.050000000745058,0.2304005920886993,291.1796264648437,291.1499938964844,263.44012451171875,261.6232604980469,281.0697937011719,293.6646728515625,291.1785583496094,1.0,0.2112002074718475,0.7579614520072937,0.7579614520072937,1.0,1.0,-0.90565824508667,0.3776114284992218,0.5280467867851257,0.1479923129081726,0.0,0.0,0.4403082132339477,35.74775314331055,34.0,-0.1080720797181129,-9214.0185546875,97.2430191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888061523437,307.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.076171875,18000.0,0.0,0.0,0.2122741341590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646010756492615,0.3646059930324554,-4.916735178994713e-06,0.0,0.0002154312678612,0.0,0.0,18.009931564331055,0.0,0.0,0.0,0.3267360627651214,4.0,0.0,1.0
664080,293.1307373046875,297.1499938964844,293.1499938964844,0.0698392689228057,-1734.304443359375,304.14776611328125,0.7098010182380676,0.1220078021287918,0.1106377243995666,294.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.5147839188575745,0.050000000745058,0.0485711432993412,293.19451904296875,297.1499938964844,293.1499938964844,0.0128583526238799,-541.693359375,303.6712951660156,0.5147839188575745,0.050000000745058,0.0358744822442531,293.1305847167969,297.1499938964844,293.1499938964844,0.2608267962932586,-5174.146484375,304.18328857421875,0.9990000128746032,0.4314448535442352,0.3291796147823334,293.3118591308594,297.1499938964844,293.1499938964844,0.003956499043852,-1488.2203369140625,296.531494140625,0.5147839188575745,0.050000000745058,0.2304005920886993,291.1796264648437,291.1499938964844,263.44012451171875,261.6232604980469,281.0697937011719,293.6646728515625,291.1785583496094,1.0,0.2112002074718475,0.7579614520072937,0.7579614520072937,1.0,1.0,-0.90565824508667,0.3776114284992218,0.5280467867851257,0.1479923129081726,0.0,0.0,0.4403082132339477,35.74775314331055,34.0,-0.1080720797181129,-9214.0185546875,97.2430191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888061523437,307.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.076171875,18000.0,0.0,0.0,0.2122741341590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646010756492615,0.3646059930324554,-4.916735178994713e-06,0.0,0.0002154312678612,0.0,0.0,18.009931564331055,0.0,0.0,0.0,0.3267360627651214,4.0,0.0,1.0
664140,293.1290283203125,297.1499938964844,293.1499938964844,0.0705417096614837,-1747.072998046875,304.1473388671875,0.7127967476844788,0.1228432282805442,0.111367680132389,294.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5158928036689758,0.050000000745058,0.0485578216612339,293.1883850097656,297.1499938964844,293.1499938964844,0.0128686092793941,-542.0516357421875,303.6724548339844,0.5158928036689758,0.050000000745058,0.0358646400272846,293.1183166503906,297.1499938964844,293.1499938964844,0.2587813138961792,-5144.8349609375,304.1755065917969,0.9990000128746032,0.4344373941421509,0.3272538185119629,293.30877685546875,297.1499938964844,293.1499938964844,0.0039202077314257,-1475.720947265625,296.4781188964844,0.5158928036689758,0.050000000745058,0.2303373962640762,291.1696472167969,291.1499938964844,263.4125061035156,261.60455322265625,281.0307312011719,293.6216125488281,291.16796875,1.0,0.2105516195297241,0.7580327987670898,0.7580327987670898,1.0,1.0,-0.904118001461029,0.3770543336868286,0.5270636677742004,0.1474137008190155,0.0,0.0,0.4383060038089752,35.38876724243164,37.0,-12.666335105895996,-9209.46875,96.3826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787414550781,307.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.83203125,18000.0,0.0,0.0,0.2114352285861969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610931634902954,0.361098051071167,-4.898274255538127e-06,0.0,0.000214579878957,0.0,0.0,17.74283790588379,0.0,0.0,0.0,0.3256559669971466,4.0,0.0,1.0
664200,293.1290283203125,297.1499938964844,293.1499938964844,0.0705417096614837,-1747.072998046875,304.1473388671875,0.7127967476844788,0.1228432282805442,0.111367680132389,294.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5158928036689758,0.050000000745058,0.0485578216612339,293.1883850097656,297.1499938964844,293.1499938964844,0.0128686092793941,-542.0516357421875,303.6724548339844,0.5158928036689758,0.050000000745058,0.0358646400272846,293.1183166503906,297.1499938964844,293.1499938964844,0.2587813138961792,-5144.8349609375,304.1755065917969,0.9990000128746032,0.4344373941421509,0.3272538185119629,293.30877685546875,297.1499938964844,293.1499938964844,0.0039202077314257,-1475.720947265625,296.4781188964844,0.5158928036689758,0.050000000745058,0.2303373962640762,291.1696472167969,291.1499938964844,263.4125061035156,261.60455322265625,281.0307312011719,293.6216125488281,291.16796875,1.0,0.2105516195297241,0.7580327987670898,0.7580327987670898,1.0,1.0,-0.904118001461029,0.3770543336868286,0.5270636677742004,0.1474137008190155,0.0,0.0,0.4383060038089752,35.38876724243164,37.0,-12.666335105895996,-9209.46875,96.3826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787414550781,307.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.83203125,18000.0,0.0,0.0,0.2114352285861969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610931634902954,0.361098051071167,-4.898274255538127e-06,0.0,0.000214579878957,0.0,0.0,17.74283790588379,0.0,0.0,0.0,0.3256559669971466,4.0,0.0,1.0
664260,293.1274719238281,297.1499938964844,293.1499938964844,0.0713054090738296,-1761.0228271484375,304.14697265625,0.7135807275772095,0.1236947998404502,0.1121380776166915,294.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5152149200439453,0.050000000745058,0.0485659390687942,293.1824645996094,297.1499938964844,293.1499938964844,0.0128964073956012,-542.8737182617188,303.67498779296875,0.5152149200439453,0.050000000745058,0.0358706340193748,293.1120910644531,297.1499938964844,293.1499938964844,0.2598171532154083,-5164.8193359375,304.1652526855469,0.9990000128746032,0.4365120828151703,0.3284280300140381,293.3058166503906,297.1499938964844,293.1499938964844,0.0038870039861649,-1464.5150146484375,296.42303466796875,0.5152149200439453,0.050000000745058,0.2303759008646011,291.1557006835937,291.1499938964844,263.3851928710937,261.5861511230469,281.00030517578125,293.5961608886719,291.1536865234375,1.0,0.2112507075071334,0.7580508589744568,0.7580508589744568,1.0,1.0,-0.9065138697624208,0.3781879842281341,0.5283259153366089,0.1476600468158722,0.0,0.0,0.438452273607254,35.61494827270508,40.0,-19.07694435119629,-9242.1064453125,97.2101593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2478942871094,307.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.296875,18000.0,0.0,0.0,0.2104806900024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603363037109375,0.3603412210941314,-4.890785021416377e-06,0.0,0.0002136111434083,0.0,0.0,17.674041748046875,0.0,0.0,0.0,0.3253733813762665,4.0,0.0,1.0
664320,293.1274719238281,297.1499938964844,293.1499938964844,0.0713054090738296,-1761.0228271484375,304.14697265625,0.7135807275772095,0.1236947998404502,0.1121380776166915,294.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5152149200439453,0.050000000745058,0.0485659390687942,293.1824645996094,297.1499938964844,293.1499938964844,0.0128964073956012,-542.8737182617188,303.67498779296875,0.5152149200439453,0.050000000745058,0.0358706340193748,293.1120910644531,297.1499938964844,293.1499938964844,0.2598171532154083,-5164.8193359375,304.1652526855469,0.9990000128746032,0.4365120828151703,0.3284280300140381,293.3058166503906,297.1499938964844,293.1499938964844,0.0038870039861649,-1464.5150146484375,296.42303466796875,0.5152149200439453,0.050000000745058,0.2303759008646011,291.1557006835937,291.1499938964844,263.3851928710937,261.5861511230469,281.00030517578125,293.5961608886719,291.1536865234375,1.0,0.2112507075071334,0.7580508589744568,0.7580508589744568,1.0,1.0,-0.9065138697624208,0.3781879842281341,0.5283259153366089,0.1476600468158722,0.0,0.0,0.438452273607254,35.61494827270508,40.0,-19.07694435119629,-9242.1064453125,97.2101593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2478942871094,307.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.296875,18000.0,0.0,0.0,0.2104806900024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603363037109375,0.3603412210941314,-4.890785021416377e-06,0.0,0.0002136111434083,0.0,0.0,17.674041748046875,0.0,0.0,0.0,0.3253733813762665,4.0,0.0,1.0
664380,293.1263427734375,297.1499938964844,293.1499938964844,0.0719330310821533,-1772.512451171875,304.146728515625,0.7128918766975403,0.1243728473782539,0.1127673014998436,294.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5136174559593201,0.050000000745058,0.0485854484140872,293.17791748046875,297.1499938964844,293.1499938964844,0.0129275368526577,-543.7470703125,303.6778869628906,0.5136174559593201,0.050000000745058,0.0358850471675396,293.1112365722656,297.1499938964844,293.1499938964844,0.2625043988227844,-5210.224609375,304.15643310546875,0.9990000128746032,0.4374561905860901,0.3312338590621948,293.3036804199219,297.1499938964844,293.1499938964844,0.0038617171812802,-1456.0294189453125,296.3785095214844,0.5136174559593201,0.050000000745058,0.2304684370756149,291.1437072753906,291.1499938964844,263.3637390136719,261.5717163085937,280.9813842773437,293.5863342285156,291.1417236328125,1.0,0.2126206904649734,0.7580653429031372,0.7580653429031372,1.0,1.0,-0.9107876420021056,0.3801035583019256,0.5306841135025024,0.148376926779747,0.0,0.0,0.4400908350944519,36.1513557434082,40.0,-20.655426025390625,-9291.28515625,98.90099334716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,307.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5625,18000.0,0.0,0.0,0.2098091393709182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617985844612121,0.3618034720420837,-4.893167442787672e-06,0.0,0.0002129296044586,0.0,0.0,17.767454147338867,0.0,0.0,0.0,0.3257434666156769,4.0,0.0,1.0
664440,293.1260986328125,297.1499938964844,293.1499938964844,0.0720901116728782,-1775.3902587890625,304.14666748046875,0.712560772895813,0.1245407611131668,0.1129250302910804,294.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5130972266197205,0.050000000745058,0.0485919192433357,293.17681884765625,297.1499938964844,293.1499938964844,0.0129363061860203,-543.9872436523438,303.6787414550781,0.5130972266197205,0.050000000745058,0.0358898267149925,293.1115417480469,297.1499938964844,293.1499938964844,0.2634005844593048,-5225.09033203125,304.1542053222656,0.9990000128746032,0.4375914633274078,0.3321596980094909,293.3031921386719,297.1499938964844,293.1499938964844,0.0038555280771106,-1453.950927734375,296.3674011230469,0.5130972266197205,0.050000000745058,0.2304991483688354,291.1407470703125,291.1499938964844,263.3584289550781,261.56817626953125,280.9773254394531,293.5851135253906,291.1387634277344,1.0,0.2130607366561889,0.7580689787864685,0.7580689787864685,1.0,1.0,-0.9121383428573608,0.3807025551795959,0.5314357876777649,0.1486210078001022,0.0,0.0,0.4406941533088684,36.32904815673828,43.0,-20.730348587036133,-9306.2392578125,99.45083618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28173828125,307.1445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.755859375,18000.0,0.0,0.0,0.2096704393625259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624324202537536,0.3624373078346252,-4.89489048050018e-06,0.0,0.0002127888437826,0.0,0.0,17.810285568237305,0.0,0.0,0.0,0.3259143829345703,4.0,0.0,1.0
664500,293.1255187988281,297.1499938964844,293.1499938964844,0.0724815726280212,-1782.565185546875,304.1465759277344,0.711473286151886,0.1249565705657005,0.1133188679814338,294.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5116113424301147,0.050000000745058,0.0486107468605041,293.1741027832031,297.1499938964844,293.1499938964844,0.0129598248749971,-544.6213989257812,303.6811218261719,0.5116113424301147,0.050000000745058,0.0359037332236766,293.1132202148437,297.1499938964844,293.1499938964844,0.2660070657730102,-5267.93896484375,304.1487121582031,0.9990000128746032,0.4377498626708984,0.3348375558853149,293.3020324707031,297.1499938964844,293.1499938964844,0.0038401591591537,-1448.7794189453125,296.3395690917969,0.5116113424301147,0.050000000745058,0.2305884510278701,291.1334533691406,291.1499938964844,263.3453063964844,261.5594177246094,280.9682922363281,293.5840148925781,291.1315612792969,1.0,0.2143189758062362,0.7580779790878296,0.7580779790878296,1.0,1.0,-0.9159709811210632,0.3823932111263275,0.5335777401924133,0.1493390798568725,0.0,0.0,0.4425304234027862,36.84539794921875,43.0,-20.531896591186523,-9347.822265625,101.03746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28289794921875,307.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.32421875,18000.0,0.0,0.0,0.209392711520195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3644736111164093,0.3644785284996032,-4.901115516986465e-06,0.0,0.0002125069731846,0.0,0.0,17.950803756713867,0.0,0.0,0.0,0.3264807462692261,4.0,0.0,1.0
664560,293.1250305175781,297.1499938964844,293.1499938964844,0.0728694796562194,-1789.678466796875,304.146484375,0.7100453972816467,0.1253657937049865,0.1137106046080589,294.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5099006295204163,0.050000000745058,0.0486330576241016,293.17144775390625,297.1499938964844,293.1499938964844,0.0129853952676057,-545.2969970703125,303.683837890625,0.5099006295204163,0.050000000745058,0.0359202101826667,293.1160888671875,297.1499938964844,293.1499938964844,0.2690891623497009,-5318.107421875,304.1433410644531,0.9990000128746032,0.4376545548439026,0.3379836976528168,293.3009948730469,297.1499938964844,293.1499938964844,0.0038249597419053,-1443.6473388671875,296.311767578125,0.5099006295204163,0.050000000745058,0.23069429397583,291.1264343261719,291.1499938964844,263.3323974609375,261.5508117675781,280.9609375,293.5854797363281,291.1246337890625,1.0,0.2157814800739288,0.7580277323722839,0.7580277323722839,1.0,1.0,-0.9203903079032898,0.3843247294425964,0.5360655784606934,0.1501934081315994,0.0,0.0,0.4448067545890808,37.45685195922852,46.0,-19.893007278442383,-9394.7109375,102.9061508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,307.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.421875,18000.0,0.0,0.0,0.2092341482639312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671427071094513,0.3671475946903229,-4.910115421807859e-06,0.0,0.000212346058106,0.0,0.0,18.13825416564941,0.0,0.0,0.0,0.3272283673286438,4.0,0.0,1.0
664620,293.1242370605469,297.1499938964844,293.1499938964844,0.0736282244324684,-1803.5989990234373,304.1463928222656,0.7062856554985046,0.1261610984802246,0.1144833639264106,294.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.5059623122215271,0.050000000745058,0.0486871674656868,293.1662902832031,297.1499938964844,293.1499938964844,0.0130416983738541,-546.743408203125,303.6901550292969,0.5059623122215271,0.050000000745058,0.0359601750969886,293.1250305175781,297.1499938964844,293.1499938964844,0.2765067815780639,-5437.42041015625,304.1332397460937,0.9990000128746032,0.4367088675498962,0.3454946279525757,293.2992248535156,297.1499938964844,293.1499938964844,0.0037947907112538,-1433.3814697265625,296.25640869140625,0.5059623122215271,0.050000000745058,0.2309509664773941,291.11358642578125,291.1499938964844,263.30731201171875,261.5342712402344,280.9505920410156,293.59527587890625,291.1120300292969,1.0,0.2192400991916656,0.7579271197319031,0.7579271197319031,1.0,1.0,-0.9307528138160706,0.3888266980648041,0.5419260859489441,0.1522894352674484,0.0,0.0,0.4505419433116913,38.93840408325195,49.0,-17.815536499023438,-9501.921875,107.42366027832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207946777344,307.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17948.24609375,18000.0,0.0,0.0,0.20935720205307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742313683032989,0.3742363154888153,-4.935946435580263e-06,0.0,0.0002124709571944,0.0,0.0,18.64752960205078,0.0,0.0,0.0,0.3292663097381592,4.0,0.0,1.0
664680,293.1242370605469,297.1499938964844,293.1499938964844,0.0736282244324684,-1803.5989990234373,304.1463928222656,0.7062856554985046,0.1261610984802246,0.1144833639264106,294.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.5059623122215271,0.050000000745058,0.0486871674656868,293.1662902832031,297.1499938964844,293.1499938964844,0.0130416983738541,-546.743408203125,303.6901550292969,0.5059623122215271,0.050000000745058,0.0359601750969886,293.1250305175781,297.1499938964844,293.1499938964844,0.2765067815780639,-5437.42041015625,304.1332397460937,0.9990000128746032,0.4367088675498962,0.3454946279525757,293.2992248535156,297.1499938964844,293.1499938964844,0.0037947907112538,-1433.3814697265625,296.25640869140625,0.5059623122215271,0.050000000745058,0.2309509664773941,291.11358642578125,291.1499938964844,263.30731201171875,261.5342712402344,280.9505920410156,293.59527587890625,291.1120300292969,1.0,0.2192400991916656,0.7579271197319031,0.7579271197319031,1.0,1.0,-0.9307528138160706,0.3888266980648041,0.5419260859489441,0.1522894352674484,0.0,0.0,0.4505419433116913,38.93840408325195,49.0,-17.815536499023438,-9501.921875,107.42366027832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207946777344,307.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17948.24609375,18000.0,0.0,0.0,0.20935720205307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742313683032989,0.3742363154888153,-4.935946435580263e-06,0.0,0.0002124709571944,0.0,0.0,18.64752960205078,0.0,0.0,0.0,0.3292663097381592,4.0,0.0,1.0
664740,293.1236877441406,297.1499938964844,293.1499938964844,0.0743583664298057,-1817.000244140625,304.1463928222656,0.7016319632530212,0.1269225031137466,0.1152370125055313,294.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5015624761581421,0.050000000745058,0.0487524755299091,293.1614074707031,297.1499938964844,293.1499938964844,0.0131038725376129,-548.288818359375,303.6976623535156,0.5015624761581421,0.050000000745058,0.0360084138810634,293.1376953125,297.1499938964844,293.1499938964844,0.2853356599807739,-5577.580078125,304.1241455078125,0.9990000128746032,0.4347817003726959,0.3543479740619659,293.2979431152344,297.1499938964844,293.1499938964844,0.0037646987475454,-1423.0208740234375,296.2014465332031,0.5015624761581421,0.050000000745058,0.2312607616186142,291.1025390625,291.1499938964844,263.2833251953125,261.5187072753906,280.9455871582031,293.6133728027344,291.10125732421875,1.0,0.2232899516820907,0.757826566696167,0.757826566696167,1.0,1.0,-0.9427906274795532,0.394029289484024,0.5487613677978516,0.1548349410295486,0.0,0.0,0.4576351642608642,40.72478485107422,52.0,-15.201759338378906,-9623.49609375,112.8846206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,307.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17932.169921875,18000.0,0.0,0.0,0.21016426384449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834430277347564,0.3834479749202728,-4.971944690623786e-06,0.0,0.000213290011743,0.0,0.0,19.328872680664062,0.0,0.0,0.0,0.3319829404354095,4.0,0.0,1.0
664800,293.1236877441406,297.1499938964844,293.1499938964844,0.0743583664298057,-1817.000244140625,304.1463928222656,0.7016319632530212,0.1269225031137466,0.1152370125055313,294.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5015624761581421,0.050000000745058,0.0487524755299091,293.1614074707031,297.1499938964844,293.1499938964844,0.0131038725376129,-548.288818359375,303.6976623535156,0.5015624761581421,0.050000000745058,0.0360084138810634,293.1376953125,297.1499938964844,293.1499938964844,0.2853356599807739,-5577.580078125,304.1241455078125,0.9990000128746032,0.4347817003726959,0.3543479740619659,293.2979431152344,297.1499938964844,293.1499938964844,0.0037646987475454,-1423.0208740234375,296.2014465332031,0.5015624761581421,0.050000000745058,0.2312607616186142,291.1025390625,291.1499938964844,263.2833251953125,261.5187072753906,280.9455871582031,293.6133728027344,291.10125732421875,1.0,0.2232899516820907,0.757826566696167,0.757826566696167,1.0,1.0,-0.9427906274795532,0.394029289484024,0.5487613677978516,0.1548349410295486,0.0,0.0,0.4576351642608642,40.72478485107422,52.0,-15.201759338378906,-9623.49609375,112.8846206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,307.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17932.169921875,18000.0,0.0,0.0,0.21016426384449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834430277347564,0.3834479749202728,-4.971944690623786e-06,0.0,0.000213290011743,0.0,0.0,19.328872680664062,0.0,0.0,0.0,0.3319829404354095,4.0,0.0,1.0
