time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1233825683594,297.1499938964844,293.1499938964844,0.0750546380877494,-1829.7781982421875,304.1464233398437,0.6963762640953064,0.1276491731405258,0.1159685999155044,294.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.4969134330749511,0.050000000745058,0.0488273873925209,293.1567687988281,297.1499938964844,293.1499938964844,0.0131707247346639,-549.8982543945312,303.7062683105469,0.4969134330749511,0.050000000745058,0.0360637418925762,293.1533508300781,297.1499938964844,293.1499938964844,0.2952852547168731,-5733.658203125,304.1162109375,0.9990000128746032,0.4319210946559906,0.3642382025718689,293.2970275878906,297.1499938964844,293.1499938964844,0.0037344845477491,-1412.4759521484375,296.1470642089844,0.4969134330749511,0.050000000745058,0.2316161096096038,291.0936279296875,291.1499938964844,263.2607116699219,261.5042724609375,280.94610595703125,293.63922119140625,291.0926818847656,1.0,0.2278006821870803,0.7576313614845276,0.7576313614845276,1.0,1.0,-0.956121563911438,0.3997615277767181,0.5563600063323975,0.1577331870794296,0.0,0.0,0.4657708704471588,42.77182769775391,55.0,-12.08991527557373,-9755.6767578125,119.1837387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060729980469,307.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.2734375,18000.0,0.0,0.0,0.2117180079221725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944864869117737,0.3944914937019348,-5.01784916195902e-06,0.0,0.0002148668718291,0.0,0.0,20.17281723022461,0.0,0.0,0.0,0.3352966606616974,4.0,0.0,1.0
664920,293.1233825683594,297.1499938964844,293.1499938964844,0.0750546380877494,-1829.7781982421875,304.1464233398437,0.6963762640953064,0.1276491731405258,0.1159685999155044,294.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.4969134330749511,0.050000000745058,0.0488273873925209,293.1567687988281,297.1499938964844,293.1499938964844,0.0131707247346639,-549.8982543945312,303.7062683105469,0.4969134330749511,0.050000000745058,0.0360637418925762,293.1533508300781,297.1499938964844,293.1499938964844,0.2952852547168731,-5733.658203125,304.1162109375,0.9990000128746032,0.4319210946559906,0.3642382025718689,293.2970275878906,297.1499938964844,293.1499938964844,0.0037344845477491,-1412.4759521484375,296.1470642089844,0.4969134330749511,0.050000000745058,0.2316161096096038,291.0936279296875,291.1499938964844,263.2607116699219,261.5042724609375,280.94610595703125,293.63922119140625,291.0926818847656,1.0,0.2278006821870803,0.7576313614845276,0.7576313614845276,1.0,1.0,-0.956121563911438,0.3997615277767181,0.5563600063323975,0.1577331870794296,0.0,0.0,0.4657708704471588,42.77182769775391,55.0,-12.08991527557373,-9755.6767578125,119.1837387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060729980469,307.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.2734375,18000.0,0.0,0.0,0.2117180079221725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944864869117737,0.3944914937019348,-5.01784916195902e-06,0.0,0.0002148668718291,0.0,0.0,20.17281723022461,0.0,0.0,0.0,0.3352966606616974,4.0,0.0,1.0
664980,293.123291015625,297.1499938964844,293.1499938964844,0.0757141634821891,-1841.87353515625,304.1465148925781,0.6907458305358887,0.1283422708511352,0.1166774556040763,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4921383559703827,0.050000000745058,0.0489105992019176,293.15234375,297.1499938964844,293.1499938964844,0.0132413888350129,-551.5451049804688,303.7159729003906,0.4921383559703827,0.050000000745058,0.0361252017319202,293.1714172363281,297.1499938964844,293.1499938964844,0.3061155080795288,-5901.6201171875,304.1094665527344,0.9990000128746032,0.4281785488128662,0.374918520450592,293.29644775390625,297.1499938964844,293.1499938964844,0.0037040149327367,-1401.6851806640625,296.093505859375,0.4921383559703827,0.050000000745058,0.2320108264684677,291.087158203125,291.1499938964844,263.2395935058594,261.4911804199219,280.9519348144531,293.6728515625,291.0865783691406,1.0,0.2326664924621582,0.7574360966682434,0.7574360966682434,1.0,1.0,-0.9704380035400392,0.4059067368507385,0.5645312666893005,0.1609252691268921,0.0,0.0,0.4746067821979522,45.04351043701172,43.0,-8.718481063842773,-9895.109375,126.23748016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611755371094,307.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.9375,18000.0,0.0,0.0,0.2140304893255233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069880545139313,0.4069931209087372,-5.072842213849071e-06,0.0,0.0002172137319575,0.0,0.0,21.163124084472656,0.0,0.0,0.0,0.3391030728816986,4.0,0.0,1.0
665040,293.123291015625,297.1499938964844,293.1499938964844,0.0757141634821891,-1841.87353515625,304.1465148925781,0.6907458305358887,0.1283422708511352,0.1166774556040763,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4921383559703827,0.050000000745058,0.0489105992019176,293.15234375,297.1499938964844,293.1499938964844,0.0132413888350129,-551.5451049804688,303.7159729003906,0.4921383559703827,0.050000000745058,0.0361252017319202,293.1714172363281,297.1499938964844,293.1499938964844,0.3061155080795288,-5901.6201171875,304.1094665527344,0.9990000128746032,0.4281785488128662,0.374918520450592,293.29644775390625,297.1499938964844,293.1499938964844,0.0037040149327367,-1401.6851806640625,296.093505859375,0.4921383559703827,0.050000000745058,0.2320108264684677,291.087158203125,291.1499938964844,263.2395935058594,261.4911804199219,280.9519348144531,293.6728515625,291.0865783691406,1.0,0.2326664924621582,0.7574360966682434,0.7574360966682434,1.0,1.0,-0.9704380035400392,0.4059067368507385,0.5645312666893005,0.1609252691268921,0.0,0.0,0.4746067821979522,45.04351043701172,43.0,-8.718481063842773,-9895.109375,126.23748016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611755371094,307.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.9375,18000.0,0.0,0.0,0.2140304893255233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069880545139313,0.4069931209087372,-5.072842213849071e-06,0.0,0.0002172137319575,0.0,0.0,21.163124084472656,0.0,0.0,0.0,0.3391030728816986,4.0,0.0,1.0
665100,293.12322998046875,297.1499938964844,293.1499938964844,0.0759947672486305,-1846.9871826171875,304.1466369628906,0.690746545791626,0.1286919713020324,0.1169945523142814,294.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.4916934072971344,0.050000000745058,0.048918642103672,293.150146484375,297.1499938964844,293.1499938964844,0.0132601642981171,-551.9178466796875,303.7215270996094,0.4916934072971344,0.050000000745058,0.0361311435699462,293.1795654296875,297.1499938964844,293.1499938964844,0.3074933290481567,-5920.4111328125,304.1144714355469,0.9990000128746032,0.4263054728507995,0.375936359167099,293.2961730957031,297.1499938964844,293.1499938964844,0.0036862432025372,-1395.2091064453125,296.0679626464844,0.4916934072971344,0.050000000745058,0.2320489734411239,291.08599853515625,291.1499938964844,263.22967529296875,261.4851989746094,280.9552307128906,293.6865234375,291.0867614746094,1.0,0.2327951937913894,0.7573384642601013,0.7573384642601013,1.0,1.0,-0.9721081256866456,0.4066035151481628,0.5655046105384827,0.1613196432590484,0.0,0.0,0.4790131747722626,45.26741027832031,43.0,-0.2223563194274902,-9937.9599609375,127.00328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7855529785156,307.0372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17903.130859375,18000.0,0.0,0.0,0.2154406309127807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136112928390503,0.4136163890361786,-5.103356215840904e-06,0.0,0.0002186448546126,0.0,0.0,21.70359230041504,0.0,0.0,0.0,0.3411409556865692,4.0,0.0,1.0
665160,293.1231384277344,297.1499938964844,293.1499938964844,0.0761948153376579,-1850.4857177734373,304.1468811035156,0.6928811073303223,0.1290535181760788,0.1172969415783882,294.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.4926916658878326,0.050000000745058,0.0489006265997886,293.1478271484375,297.1499938964844,293.1499938964844,0.0132563887163996,-551.607666015625,303.72802734375,0.4926916658878326,0.050000000745058,0.0361178368330001,293.18377685546875,297.1499938964844,293.1499938964844,0.305441677570343,-5885.03857421875,304.12469482421875,0.9990000128746032,0.4250997900962829,0.3736575245857239,293.2958984375,297.1499938964844,293.1499938964844,0.0036656877491623,-1387.1920166015625,296.0482788085937,0.4926916658878326,0.050000000745058,0.2319635152816772,291.0940246582031,291.1499938964844,263.2202453613281,261.4796142578125,280.9524841308594,293.6871643066406,291.0974426269531,1.0,0.2316698133945465,0.7572158575057983,0.7572158575057983,1.0,1.0,-0.9695981740951538,0.4055127799510956,0.5640854239463806,0.1607175469398498,0.0,0.0,0.4819962978363037,44.78192901611328,31.0,17.980154037475586,-9955.0458984375,125.60616302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71600341796875,307.03826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.20703125,18000.0,0.0,0.0,0.2169366478919983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194289743900299,0.419434130191803,-5.133699687576154e-06,0.0,0.000220163114136,0.0,0.0,22.198070526123047,0.0,0.0,0.0,0.3429578840732574,4.0,0.0,1.0
665220,293.1227111816406,297.1499938964844,293.1499938964844,0.0764560103416442,-1854.7095947265625,304.1474914550781,0.7022678256034851,0.1298158913850784,0.1178795918822288,294.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.4981539845466614,0.050000000745058,0.048806756734848,293.1429748535156,297.1499938964844,293.1499938964844,0.0132060442119836,-549.7040405273438,303.7435913085937,0.4981539845466614,0.050000000745058,0.0360485017299652,293.17919921875,297.1499938964844,293.1499938964844,0.2934960424900055,-5691.34912109375,304.1532287597656,0.9990000128746032,0.4251356422901153,0.361546516418457,293.2950439453125,297.1499938964844,293.1499938964844,0.0036171355750411,-1367.5457763671875,296.0215148925781,0.4981539845466614,0.050000000745058,0.2315182387828827,291.1287536621094,291.1499938964844,263.2027893066406,261.4696960449219,280.92608642578125,293.646240234375,291.1336669921875,1.0,0.226108118891716,0.7569707036018372,0.7569707036018372,1.0,1.0,-0.9550354480743408,0.3992463648319244,0.555789053440094,0.1573067307472229,0.0,0.0,0.4826306998729706,42.23576736450195,34.0,44.20465087890625,-9894.9794921875,118.06362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,307.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.20703125,18000.0,0.0,0.0,0.2198459208011627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42375248670578,0.4237576723098755,-5.169110863789683e-06,0.0,0.000223115668632,0.0,0.0,22.61902618408203,0.0,0.0,0.0,0.34448903799057,4.0,0.0,1.0
665280,293.1227111816406,297.1499938964844,293.1499938964844,0.0764560103416442,-1854.7095947265625,304.1474914550781,0.7022678256034851,0.1298158913850784,0.1178795918822288,294.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.4981539845466614,0.050000000745058,0.048806756734848,293.1429748535156,297.1499938964844,293.1499938964844,0.0132060442119836,-549.7040405273438,303.7435913085937,0.4981539845466614,0.050000000745058,0.0360485017299652,293.17919921875,297.1499938964844,293.1499938964844,0.2934960424900055,-5691.34912109375,304.1532287597656,0.9990000128746032,0.4251356422901153,0.361546516418457,293.2950439453125,297.1499938964844,293.1499938964844,0.0036171355750411,-1367.5457763671875,296.0215148925781,0.4981539845466614,0.050000000745058,0.2315182387828827,291.1287536621094,291.1499938964844,263.2027893066406,261.4696960449219,280.92608642578125,293.646240234375,291.1336669921875,1.0,0.226108118891716,0.7569707036018372,0.7569707036018372,1.0,1.0,-0.9550354480743408,0.3992463648319244,0.555789053440094,0.1573067307472229,0.0,0.0,0.4826306998729706,42.23576736450195,34.0,44.20465087890625,-9894.9794921875,118.06362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,307.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.20703125,18000.0,0.0,0.0,0.2198459208011627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42375248670578,0.4237576723098755,-5.169110863789683e-06,0.0,0.000223115668632,0.0,0.0,22.61902618408203,0.0,0.0,0.0,0.34448903799057,4.0,0.0,1.0
665340,293.1222229003906,297.1499938964844,293.1499938964844,0.0768134668469429,-1860.831298828125,304.147705078125,0.7092335820198059,0.1306070685386657,0.1185285970568656,294.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5019856095314026,0.050000000745058,0.0487459264695644,293.1378173828125,297.1499938964844,293.1499938964844,0.0131841329857707,-548.5460205078125,303.7612609863281,0.5019856095314026,0.050000000745058,0.0360035747289657,293.16485595703125,297.1499938964844,293.1499938964844,0.2850643396377563,-5557.08837890625,304.16571044921875,0.9990000128746032,0.4273020923137665,0.3534747660160064,293.2937316894531,297.1499938964844,293.1499938964844,0.0035718991421163,-1349.469970703125,295.9938049316406,0.5019856095314026,0.050000000745058,0.231229692697525,291.158935546875,291.1499938964844,263.1875,261.461669921875,280.8855895996094,293.5821533203125,291.16064453125,1.0,0.222953125834465,0.7567254900932312,0.7567254900932312,1.0,1.0,-0.9456483721733092,0.3952329158782959,0.5504154562950134,0.1550258845090866,0.0,0.0,0.4791297614574432,40.58562850952149,37.0,32.71879577636719,-9821.7861328125,113.2918930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60418701171875,307.0153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.125,18000.0,0.0,0.0,0.222181811928749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419926106929779,0.4199312627315521,-5.162334218766773e-06,0.0,0.00022548630659,0.0,0.0,22.339740753173828,0.0,0.0,0.0,0.3434861004352569,4.0,0.0,1.0
665400,293.1222229003906,297.1499938964844,293.1499938964844,0.0768134668469429,-1860.831298828125,304.147705078125,0.7092335820198059,0.1306070685386657,0.1185285970568656,294.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5019856095314026,0.050000000745058,0.0487459264695644,293.1378173828125,297.1499938964844,293.1499938964844,0.0131841329857707,-548.5460205078125,303.7612609863281,0.5019856095314026,0.050000000745058,0.0360035747289657,293.16485595703125,297.1499938964844,293.1499938964844,0.2850643396377563,-5557.08837890625,304.16571044921875,0.9990000128746032,0.4273020923137665,0.3534747660160064,293.2937316894531,297.1499938964844,293.1499938964844,0.0035718991421163,-1349.469970703125,295.9938049316406,0.5019856095314026,0.050000000745058,0.231229692697525,291.158935546875,291.1499938964844,263.1875,261.461669921875,280.8855895996094,293.5821533203125,291.16064453125,1.0,0.222953125834465,0.7567254900932312,0.7567254900932312,1.0,1.0,-0.9456483721733092,0.3952329158782959,0.5504154562950134,0.1550258845090866,0.0,0.0,0.4791297614574432,40.58562850952149,37.0,32.71879577636719,-9821.7861328125,113.2918930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60418701171875,307.0153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.125,18000.0,0.0,0.0,0.222181811928749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419926106929779,0.4199312627315521,-5.162334218766773e-06,0.0,0.00022548630659,0.0,0.0,22.339740753173828,0.0,0.0,0.0,0.3434861004352569,4.0,0.0,1.0
665460,293.12164306640625,297.1499938964844,293.1499938964844,0.0773822888731956,-1871.2015380859373,304.14752197265625,0.7131073474884033,0.1314271241426468,0.1192324981093406,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.503739058971405,0.050000000745058,0.0487194694578647,293.1324462890625,297.1499938964844,293.1499938964844,0.0132133597508072,-548.8988647460938,303.78045654296875,0.503739058971405,0.050000000745058,0.03598403185606,293.1533508300781,297.1499938964844,293.1499938964844,0.2813359797000885,-5499.3251953125,304.1664733886719,0.9990000128746032,0.4292681217193603,0.3499060273170471,293.2919311523437,297.1499938964844,293.1499938964844,0.0035349244717508,-1335.6397705078125,295.95233154296875,0.503739058971405,0.050000000745058,0.2311041802167892,291.164306640625,291.1499938964844,263.1745300292969,261.4556579589844,280.8538513183594,293.5359191894531,291.1643371582031,1.0,0.22158282995224,0.7567446827888489,0.7567446827888489,1.0,1.0,-0.9420024752616882,0.3937011063098907,0.5483013987541199,0.1541231274604797,0.0,0.0,0.47672900557518,39.87262344360352,40.0,10.69459342956543,-9791.4296875,111.3448715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6482849121094,307.0212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.275390625,18000.0,0.0,0.0,0.2238499522209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157719612121582,0.4157771170139313,-5.142024747328833e-06,0.0,0.0002271792473038,0.0,0.0,21.9897689819336,0.0,0.0,0.0,0.3422102928161621,4.0,0.0,1.0
665520,293.12164306640625,297.1499938964844,293.1499938964844,0.0773822888731956,-1871.2015380859373,304.14752197265625,0.7131073474884033,0.1314271241426468,0.1192324981093406,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.503739058971405,0.050000000745058,0.0487194694578647,293.1324462890625,297.1499938964844,293.1499938964844,0.0132133597508072,-548.8988647460938,303.78045654296875,0.503739058971405,0.050000000745058,0.03598403185606,293.1533508300781,297.1499938964844,293.1499938964844,0.2813359797000885,-5499.3251953125,304.1664733886719,0.9990000128746032,0.4292681217193603,0.3499060273170471,293.2919311523437,297.1499938964844,293.1499938964844,0.0035349244717508,-1335.6397705078125,295.95233154296875,0.503739058971405,0.050000000745058,0.2311041802167892,291.164306640625,291.1499938964844,263.1745300292969,261.4556579589844,280.8538513183594,293.5359191894531,291.1643371582031,1.0,0.22158282995224,0.7567446827888489,0.7567446827888489,1.0,1.0,-0.9420024752616882,0.3937011063098907,0.5483013987541199,0.1541231274604797,0.0,0.0,0.47672900557518,39.87262344360352,40.0,10.69459342956543,-9791.4296875,111.3448715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6482849121094,307.0212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.275390625,18000.0,0.0,0.0,0.2238499522209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157719612121582,0.4157771170139313,-5.142024747328833e-06,0.0,0.0002271792473038,0.0,0.0,21.9897689819336,0.0,0.0,0.0,0.3422102928161621,4.0,0.0,1.0
665580,293.1210327148437,297.1499938964844,293.1499938964844,0.0780386477708816,-1883.292724609375,304.1472473144531,0.7147242426872253,0.1322712451219558,0.1199846565723419,294.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5038402676582336,0.050000000745058,0.0487179681658744,293.1269226074219,297.1499938964844,293.1499938964844,0.0132683431729674,-549.9197387695312,303.8017272949219,0.5038402676582336,0.050000000745058,0.0359829254448413,293.14678955078125,297.1499938964844,293.1499938964844,0.2809334397315979,-5494.95654296875,304.1615600585937,0.9990000128746032,0.4305222928524017,0.3497024178504944,293.2899475097656,297.1499938964844,293.1499938964844,0.003501693950966,-1323.5086669921875,295.907470703125,0.5038402676582336,0.050000000745058,0.2310970574617386,291.1623840332031,291.1499938964844,263.1640930175781,261.451904296875,280.8327331542969,293.50848388671875,291.1617736816406,1.0,0.2216874808073043,0.7567639350891113,0.7567639350891113,1.0,1.0,-0.9426479935646056,0.3940015733242035,0.5486463904380798,0.1542133539915084,0.0,0.0,0.4751564562320709,39.8406867980957,43.0,-1.4196736812591553,-9800.8681640625,111.43516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7228698730469,307.0528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.728515625,18000.0,0.0,0.0,0.2249667793512344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130052030086517,0.4130103290081024,-5.126828000356909e-06,0.0,0.000228312681429,0.0,0.0,21.75214195251465,0.0,0.0,0.0,0.3413236141204834,4.0,0.0,1.0
665640,293.1210327148437,297.1499938964844,293.1499938964844,0.0780386477708816,-1883.292724609375,304.1472473144531,0.7147242426872253,0.1322712451219558,0.1199846565723419,294.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5038402676582336,0.050000000745058,0.0487179681658744,293.1269226074219,297.1499938964844,293.1499938964844,0.0132683431729674,-549.9197387695312,303.8017272949219,0.5038402676582336,0.050000000745058,0.0359829254448413,293.14678955078125,297.1499938964844,293.1499938964844,0.2809334397315979,-5494.95654296875,304.1615600585937,0.9990000128746032,0.4305222928524017,0.3497024178504944,293.2899475097656,297.1499938964844,293.1499938964844,0.003501693950966,-1323.5086669921875,295.907470703125,0.5038402676582336,0.050000000745058,0.2310970574617386,291.1623840332031,291.1499938964844,263.1640930175781,261.451904296875,280.8327331542969,293.50848388671875,291.1617736816406,1.0,0.2216874808073043,0.7567639350891113,0.7567639350891113,1.0,1.0,-0.9426479935646056,0.3940015733242035,0.5486463904380798,0.1542133539915084,0.0,0.0,0.4751564562320709,39.8406867980957,43.0,-1.4196736812591553,-9800.8681640625,111.43516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7228698730469,307.0528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.728515625,18000.0,0.0,0.0,0.2249667793512344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130052030086517,0.4130103290081024,-5.126828000356909e-06,0.0,0.000228312681429,0.0,0.0,21.75214195251465,0.0,0.0,0.0,0.3413236141204834,4.0,0.0,1.0
665700,293.1207275390625,297.1499938964844,293.1499938964844,0.0783894285559654,-1889.7850341796875,304.1471252441406,0.7148345708847046,0.1326966136693954,0.1203728690743446,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.503361165523529,0.050000000745058,0.0487250983715057,293.1241760253906,297.1499938964844,293.1499938964844,0.0133035201579332,-550.6234741210938,303.8130187988281,0.503361165523529,0.050000000745058,0.0359881892800331,293.1455078125,297.1499938964844,293.1499938964844,0.2818033695220947,-5509.78173828125,304.1578674316406,0.9990000128746032,0.4308163523674011,0.3506683111190796,293.2889404296875,297.1499938964844,293.1499938964844,0.0034862183965742,-1317.943115234375,295.8841552734375,0.503361165523529,0.050000000745058,0.2311308830976486,291.1596374511719,291.1499938964844,263.1598815917969,261.4508972167969,280.825927734375,293.5010681152344,291.1587829589844,1.0,0.2222069799900055,0.7567735314369202,0.7567735314369202,1.0,1.0,-0.9443280696868896,0.3947295248508453,0.5495985746383667,0.1545762121677398,0.0,0.0,0.474784791469574,40.03989791870117,43.0,-5.481596946716309,-9817.2001953125,112.12374114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7641906738281,307.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1640625,18000.0,0.0,0.0,0.2253658026456833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121544659137726,0.4121595621109009,-5.121512003825046e-06,0.0,0.0002287176466779,0.0,0.0,21.676965713500977,0.0,0.0,0.0,0.3410447239875793,4.0,0.0,1.0
665760,293.1204528808594,297.1499938964844,293.1499938964844,0.0787492394447326,-1896.457763671875,304.14697265625,0.714543342590332,0.1331209689378738,0.1207655593752861,294.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5025827288627625,0.050000000745058,0.0487368181347847,293.1214294433594,297.1499938964844,293.1499938964844,0.0133428992703557,-551.4276733398438,303.8247375488281,0.5025827288627625,0.050000000745058,0.0359968468546867,293.1455078125,297.1499938964844,293.1499938964844,0.2832969725131988,-5534.4033203125,304.1537170410156,0.9990000128746032,0.4308731853961944,0.3522504866123199,293.2879638671875,297.1499938964844,293.1499938964844,0.0034712876658886,-1312.6094970703125,295.8604431152344,0.5025827288627625,0.050000000745058,0.2311864793300628,291.1560974121094,291.1499938964844,263.1564025878906,261.4505310058594,280.821533203125,293.4973449707031,291.1551513671875,1.0,0.2229959964752197,0.7567341327667236,0.7567341327667236,1.0,1.0,-0.946789026260376,0.395783394575119,0.5510056614875793,0.1551188826560974,0.0,0.0,0.4747278392314911,40.36445999145508,46.0,-8.294193267822266,-9840.50390625,113.18875885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049621582031,307.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7265625,18000.0,0.0,0.0,0.2256883978843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117554724216461,0.4117605984210968,-5.118157332617557e-06,0.0,0.0002290450356667,0.0,0.0,21.63854217529297,0.0,0.0,0.0,0.3409032225608825,4.0,0.0,1.0
665820,293.1200256347656,297.1499938964844,293.1499938964844,0.0794792920351028,-1910.0185546875,304.14678955078125,0.712902843952179,0.1339584290981292,0.1215552911162376,294.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5002758502960205,0.050000000745058,0.0487725511193275,293.1160583496094,297.1499938964844,293.1499938964844,0.0134317204356193,-553.2593994140625,303.8492126464844,0.5002758502960205,0.050000000745058,0.0360232405364513,293.149169921875,297.1499938964844,293.1499938964844,0.2879262268543243,-5609.126953125,304.1447448730469,0.9990000128746032,0.4302545487880707,0.3570304811000824,293.28619384765625,297.1499938964844,293.1499938964844,0.0034425256308168,-1302.378173828125,295.8124389648437,0.5002758502960205,0.050000000745058,0.231355994939804,291.1481018066406,291.1499938964844,263.1516418457031,261.45172119140625,280.8191833496094,293.4999084472656,291.1470642089844,1.0,0.2252810001373291,0.7566553354263306,0.7566553354263306,1.0,1.0,-0.9537512063980104,0.3987561166286468,0.5549951195716858,0.1566965579986572,0.0,0.0,0.4755090773105621,41.348934173583984,49.0,-11.069600105285645,-9904.6494140625,116.33452606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,307.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.2261953353881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123156070709228,0.4123207330703735,-5.117849468661007e-06,0.0,0.0002295595186296,0.0,0.0,21.673742294311523,0.0,0.0,0.0,0.3410329222679138,4.0,0.0,1.0
665880,293.1200256347656,297.1499938964844,293.1499938964844,0.0794792920351028,-1910.0185546875,304.14678955078125,0.712902843952179,0.1339584290981292,0.1215552911162376,294.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5002758502960205,0.050000000745058,0.0487725511193275,293.1160583496094,297.1499938964844,293.1499938964844,0.0134317204356193,-553.2593994140625,303.8492126464844,0.5002758502960205,0.050000000745058,0.0360232405364513,293.149169921875,297.1499938964844,293.1499938964844,0.2879262268543243,-5609.126953125,304.1447448730469,0.9990000128746032,0.4302545487880707,0.3570304811000824,293.28619384765625,297.1499938964844,293.1499938964844,0.0034425256308168,-1302.378173828125,295.8124389648437,0.5002758502960205,0.050000000745058,0.231355994939804,291.1481018066406,291.1499938964844,263.1516418457031,261.45172119140625,280.8191833496094,293.4999084472656,291.1470642089844,1.0,0.2252810001373291,0.7566553354263306,0.7566553354263306,1.0,1.0,-0.9537512063980104,0.3987561166286468,0.5549951195716858,0.1566965579986572,0.0,0.0,0.4755090773105621,41.348934173583984,49.0,-11.069600105285645,-9904.6494140625,116.33452606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,307.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.2261953353881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123156070709228,0.4123207330703735,-5.117849468661007e-06,0.0,0.0002295595186296,0.0,0.0,21.673742294311523,0.0,0.0,0.0,0.3410329222679138,4.0,0.0,1.0
665940,293.1197509765625,297.1499938964844,293.1499938964844,0.0802068039774894,-1923.5504150390625,304.1466369628906,0.7100493907928467,0.1347704231739044,0.1223384067416191,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4971957206726074,0.050000000745058,0.0488226227462291,293.1109619140625,297.1499938964844,293.1499938964844,0.0135316774249076,-555.3217163085938,303.8749084472656,0.4971957206726074,0.050000000745058,0.0360602214932441,293.1571960449219,297.1499938964844,293.1499938964844,0.2944280803203583,-5712.4091796875,304.1356811523437,0.9990000128746032,0.4286522269248962,0.3636221885681152,293.2846984863281,297.1499938964844,293.1499938964844,0.0034146485850214,-1292.47265625,295.7639465332031,0.4971957206726074,0.050000000745058,0.2315934896469116,291.1397399902344,291.1499938964844,263.1499938964844,261.4556884765625,280.8245849609375,293.51434326171875,291.1387023925781,1.0,0.2283599376678466,0.7565764784812927,0.7565764784812927,1.0,1.0,-0.9629913568496704,0.4026959836483001,0.5602954030036926,0.1588356047868728,0.0,0.0,0.4774437248706817,42.72397613525391,52.0,-11.731537818908691,-9986.9541015625,120.68205261230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92852783203125,307.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.625,18000.0,0.0,0.0,0.2266629934310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.414621889591217,0.4146270155906677,-5.125948518980295e-06,0.0,0.0002300341147929,0.0,0.0,21.854135513305664,0.0,0.0,0.0,0.3417091965675354,4.0,0.0,1.0
666000,293.1197509765625,297.1499938964844,293.1499938964844,0.0802068039774894,-1923.5504150390625,304.1466369628906,0.7100493907928467,0.1347704231739044,0.1223384067416191,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4971957206726074,0.050000000745058,0.0488226227462291,293.1109619140625,297.1499938964844,293.1499938964844,0.0135316774249076,-555.3217163085938,303.8749084472656,0.4971957206726074,0.050000000745058,0.0360602214932441,293.1571960449219,297.1499938964844,293.1499938964844,0.2944280803203583,-5712.4091796875,304.1356811523437,0.9990000128746032,0.4286522269248962,0.3636221885681152,293.2846984863281,297.1499938964844,293.1499938964844,0.0034146485850214,-1292.47265625,295.7639465332031,0.4971957206726074,0.050000000745058,0.2315934896469116,291.1397399902344,291.1499938964844,263.1499938964844,261.4556884765625,280.8245849609375,293.51434326171875,291.1387023925781,1.0,0.2283599376678466,0.7565764784812927,0.7565764784812927,1.0,1.0,-0.9629913568496704,0.4026959836483001,0.5602954030036926,0.1588356047868728,0.0,0.0,0.4774437248706817,42.72397613525391,52.0,-11.731537818908691,-9986.9541015625,120.68205261230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92852783203125,307.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.625,18000.0,0.0,0.0,0.2266629934310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.414621889591217,0.4146270155906677,-5.125948518980295e-06,0.0,0.0002300341147929,0.0,0.0,21.854135513305664,0.0,0.0,0.0,0.3417091965675354,4.0,0.0,1.0
666060,293.1192626953125,297.1499938964844,293.1499938964844,0.0809570476412773,-1937.519287109375,304.1465148925781,0.7063039541244507,0.1356348395347595,0.1231511607766151,294.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4935884177684784,0.050000000745058,0.0488846451044082,293.1056823730469,297.1499938964844,293.1499938964844,0.0136450100690126,-557.62841796875,303.90289306640625,0.4935884177684784,0.050000000745058,0.0361060313880443,293.1684875488281,297.1499938964844,293.1499938964844,0.302430123090744,-5837.9609375,304.12713623046875,0.9990000128746032,0.4261901974678039,0.3716254830360412,293.2830505371094,297.1499938964844,293.1499938964844,0.0033885771408677,-1283.205322265625,295.716552734375,0.4935884177684784,0.050000000745058,0.2318877130746841,291.1316223144531,291.1499938964844,263.1499938964844,261.4610900878906,280.83660888671875,293.5390319824219,291.13067626953125,1.0,0.2320664674043655,0.7563950419425964,0.7563950419425964,1.0,1.0,-0.974054515361786,0.4074011147022247,0.5666534304618835,0.1614158302545547,0.0,0.0,0.480440229177475,44.42454147338867,40.0,-11.362930297851562,-10082.748046875,126.07091522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,307.1953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.224609375,18000.0,0.0,0.0,0.2272500544786453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185815155506134,0.4185866713523865,-5.1422498472675215e-06,0.0,0.0002306299138581,0.0,0.0,22.174861907958984,0.0,0.0,0.0,0.3429043889045715,4.0,0.0,1.0
666120,293.1192626953125,297.1499938964844,293.1499938964844,0.0809570476412773,-1937.519287109375,304.1465148925781,0.7063039541244507,0.1356348395347595,0.1231511607766151,294.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4935884177684784,0.050000000745058,0.0488846451044082,293.1056823730469,297.1499938964844,293.1499938964844,0.0136450100690126,-557.62841796875,303.90289306640625,0.4935884177684784,0.050000000745058,0.0361060313880443,293.1684875488281,297.1499938964844,293.1499938964844,0.302430123090744,-5837.9609375,304.12713623046875,0.9990000128746032,0.4261901974678039,0.3716254830360412,293.2830505371094,297.1499938964844,293.1499938964844,0.0033885771408677,-1283.205322265625,295.716552734375,0.4935884177684784,0.050000000745058,0.2318877130746841,291.1316223144531,291.1499938964844,263.1499938964844,261.4610900878906,280.83660888671875,293.5390319824219,291.13067626953125,1.0,0.2320664674043655,0.7563950419425964,0.7563950419425964,1.0,1.0,-0.974054515361786,0.4074011147022247,0.5666534304618835,0.1614158302545547,0.0,0.0,0.480440229177475,44.42454147338867,40.0,-11.362930297851562,-10082.748046875,126.07091522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,307.1953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.224609375,18000.0,0.0,0.0,0.2272500544786453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185815155506134,0.4185866713523865,-5.1422498472675215e-06,0.0,0.0002306299138581,0.0,0.0,22.174861907958984,0.0,0.0,0.0,0.3429043889045715,4.0,0.0,1.0
666180,293.1181945800781,297.1499938964844,293.1499938964844,0.0816351920366287,-1949.972412109375,304.14654541015625,0.7102813124656677,0.1366286426782608,0.1239872798323631,294.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4951291680335998,0.050000000745058,0.0488576926290988,293.0996398925781,297.1499938964844,293.1499938964844,0.0137101849541068,-558.5560302734375,303.9351501464844,0.4951291680335998,0.050000000745058,0.0360861234366893,293.17449951171875,297.1499938964844,293.1499938964844,0.2994862198829651,-5787.72412109375,304.1402893066406,0.9990000128746032,0.424467384815216,0.3681721687316894,293.2806701660156,297.1499938964844,293.1499938964844,0.0033579862210899,-1271.6229248046875,295.6789245605469,0.4951291680335998,0.050000000745058,0.2317598462104797,291.1347045898437,291.1499938964844,263.1499938964844,261.4664306640625,280.8420715332031,293.5456848144531,291.1375427246094,1.0,0.2301435619592666,0.7562136054039001,0.7562136054039001,1.0,1.0,-0.9707111120224,0.405923843383789,0.5647872686386108,0.1606701910495758,0.0,0.0,0.4826401174068451,43.70437240600586,28.0,12.60977840423584,-10104.3662109375,124.08985137939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95867919921875,307.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.779296875,18000.0,0.0,0.0,0.2279678732156753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230346083641052,0.4230397641658783,-5.164577487448696e-06,0.0,0.0002313584118383,0.0,0.0,22.55398178100586,0.0,0.0,0.0,0.3442801833152771,4.0,0.0,1.0
666240,293.1181945800781,297.1499938964844,293.1499938964844,0.0816351920366287,-1949.972412109375,304.14654541015625,0.7102813124656677,0.1366286426782608,0.1239872798323631,294.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4951291680335998,0.050000000745058,0.0488576926290988,293.0996398925781,297.1499938964844,293.1499938964844,0.0137101849541068,-558.5560302734375,303.9351501464844,0.4951291680335998,0.050000000745058,0.0360861234366893,293.17449951171875,297.1499938964844,293.1499938964844,0.2994862198829651,-5787.72412109375,304.1402893066406,0.9990000128746032,0.424467384815216,0.3681721687316894,293.2806701660156,297.1499938964844,293.1499938964844,0.0033579862210899,-1271.6229248046875,295.6789245605469,0.4951291680335998,0.050000000745058,0.2317598462104797,291.1347045898437,291.1499938964844,263.1499938964844,261.4664306640625,280.8420715332031,293.5456848144531,291.1375427246094,1.0,0.2301435619592666,0.7562136054039001,0.7562136054039001,1.0,1.0,-0.9707111120224,0.405923843383789,0.5647872686386108,0.1606701910495758,0.0,0.0,0.4826401174068451,43.70437240600586,28.0,12.60977840423584,-10104.3662109375,124.08985137939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95867919921875,307.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.779296875,18000.0,0.0,0.0,0.2279678732156753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230346083641052,0.4230397641658783,-5.164577487448696e-06,0.0,0.0002313584118383,0.0,0.0,22.55398178100586,0.0,0.0,0.0,0.3442801833152771,4.0,0.0,1.0
666300,293.11749267578125,297.1499938964844,293.1499938964844,0.0818992406129837,-1954.64111328125,304.1466979980469,0.7149156928062439,0.1371698379516601,0.1244173124432563,294.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4977934062480926,0.050000000745058,0.0488126575946807,293.0963134765625,297.1499938964844,293.1499938964844,0.0137161836028099,-558.2260131835938,303.9530944824219,0.4977934062480926,0.050000000745058,0.0360528640449047,293.1712951660156,297.1499938964844,293.1499938964844,0.293739765882492,-5695.0478515625,304.15252685546875,0.9990000128746032,0.4247815310955047,0.3623247146606445,293.2792358398437,297.1499938964844,293.1499938964844,0.0033393921330571,-1264.051025390625,295.6689758300781,0.4977934062480926,0.050000000745058,0.2315462380647659,291.14825439453125,291.1499938964844,263.1499938964844,261.4691162109375,280.8345642089844,293.5292053222656,291.15216064453125,1.0,0.227478414773941,0.7561229467391968,0.7561229467391968,1.0,1.0,-0.9638607501983644,0.402980238199234,0.5608804821968079,0.1590602248907089,0.0,0.0,0.4814209342002868,42.48398971557617,28.0,27.464000701904297,-10071.3193359375,120.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96728515625,307.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.2282573282718658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4227679371833801,0.4227730929851532,-5.169200449017808e-06,0.0,0.0002316521567991,0.0,0.0,22.554014205932617,0.0,0.0,0.0,0.344253808259964,4.0,0.0,1.0
666360,293.11669921875,297.1499938964844,293.1499938964844,0.0821554139256477,-1959.1385498046875,304.1468200683594,0.7209512591362,0.1377407014369964,0.1248576566576957,294.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5016475915908813,0.050000000745058,0.0487510748207569,293.0928039550781,297.1499938964844,293.1499938964844,0.0137139027938246,-557.660888671875,303.9721069335937,0.5016475915908813,0.050000000745058,0.0360073782503604,293.1636657714844,297.1499938964844,293.1499938964844,0.2856948375701904,-5566.07666015625,304.16668701171875,0.9990000128746032,0.4260054528713226,0.3541714549064636,293.2775573730469,297.1499938964844,293.1499938964844,0.0033198143355548,-1256.0172119140625,295.6615600585937,0.5016475915908813,0.050000000745058,0.2312541007995605,291.164306640625,291.1499938964844,263.1499938964844,261.4717712402344,280.8199462890625,293.49951171875,291.16845703125,1.0,0.2238127440214157,0.7560597658157349,0.7560597658157349,1.0,1.0,-0.954126238822937,0.3988147675991058,0.5553114414215088,0.1567763984203338,0.0,0.0,0.4788630604743957,40.81142044067383,31.0,36.86619186401367,-10009.296875,115.54539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98687744140625,307.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.41015625,18000.0,0.0,0.0,0.2284088283777237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202571213245392,0.4202622771263122,-5.163785772310803e-06,0.0,0.0002318059268873,0.0,0.0,22.36712646484375,0.0,0.0,0.0,0.3435608744621277,4.0,0.0,1.0
666420,293.1149597167969,297.1499938964844,293.1499938964844,0.0828259661793708,-1971.251220703125,304.1467590332031,0.728952169418335,0.138934925198555,0.125846728682518,294.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5064696669578552,0.050000000745058,0.0486798919737339,293.08544921875,297.1499938964844,293.1499938964844,0.0137541331350803,-557.6549072265625,304.0125427246094,0.5064696669578552,0.050000000745058,0.0359548032283782,293.1430358886719,297.1499938964844,293.1499938964844,0.275774598121643,-5408.994140625,304.1771545410156,0.9990000128746032,0.4298413097858429,0.3445049524307251,293.2736511230469,297.1499938964844,293.1499938964844,0.0032859956845641,-1242.4136962890625,295.64385986328125,0.5064696669578552,0.050000000745058,0.2309164404869079,291.1881103515625,291.1499938964844,263.1499938964844,261.4770812988281,280.7850341796875,293.43408203125,291.1888732910156,1.0,0.2200274318456649,0.7559334635734558,0.7559334635734558,1.0,1.0,-0.943152666091919,0.3941400051116943,0.5490126609802246,0.1541485786437988,0.0,0.0,0.4718829691410064,38.88111114501953,34.0,23.52705192565918,-9903.55078125,110.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06280517578125,307.3035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18069.931640625,18000.0,0.0,0.0,0.2281635552644729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107435941696167,0.4107487201690674,-5.127417807671009e-06,0.0,0.0002315570018254,0.0,0.0,21.607425689697266,0.0,0.0,0.0,0.3407643139362335,4.0,0.0,1.0
666480,293.1149597167969,297.1499938964844,293.1499938964844,0.0828259661793708,-1971.251220703125,304.1467590332031,0.728952169418335,0.138934925198555,0.125846728682518,294.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5064696669578552,0.050000000745058,0.0486798919737339,293.08544921875,297.1499938964844,293.1499938964844,0.0137541331350803,-557.6549072265625,304.0125427246094,0.5064696669578552,0.050000000745058,0.0359548032283782,293.1430358886719,297.1499938964844,293.1499938964844,0.275774598121643,-5408.994140625,304.1771545410156,0.9990000128746032,0.4298413097858429,0.3445049524307251,293.2736511230469,297.1499938964844,293.1499938964844,0.0032859956845641,-1242.4136962890625,295.64385986328125,0.5064696669578552,0.050000000745058,0.2309164404869079,291.1881103515625,291.1499938964844,263.1499938964844,261.4770812988281,280.7850341796875,293.43408203125,291.1888732910156,1.0,0.2200274318456649,0.7559334635734558,0.7559334635734558,1.0,1.0,-0.943152666091919,0.3941400051116943,0.5490126609802246,0.1541485786437988,0.0,0.0,0.4718829691410064,38.88111114501953,34.0,23.52705192565918,-9903.55078125,110.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06280517578125,307.3035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18069.931640625,18000.0,0.0,0.0,0.2281635552644729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107435941696167,0.4107487201690674,-5.127417807671009e-06,0.0,0.0002315570018254,0.0,0.0,21.607425689697266,0.0,0.0,0.0,0.3407643139362335,4.0,0.0,1.0
666540,293.1130676269531,297.1499938964844,293.1499938964844,0.0837630107998848,-1988.7164306640625,304.1462707519531,0.7341275811195374,0.1402071416378021,0.1269370168447494,294.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.5090327858924866,0.050000000745058,0.0486445613205432,293.07769775390625,297.1499938964844,293.1499938964844,0.0138556873425841,-559.301025390625,304.05615234375,0.5090327858924866,0.050000000745058,0.0359287075698375,293.1254577636719,297.1499938964844,293.1499938964844,0.2708388268947601,-5332.81640625,304.1761474609375,0.9990000128746032,0.4335930943489074,0.3396055698394775,293.2690124511719,297.1499938964844,293.1499938964844,0.0032610951457172,-1233.2919921875,295.6124267578125,0.5090327858924866,0.050000000745058,0.2307488471269607,291.1859436035156,291.1499938964844,263.1499938964844,261.4823608398437,280.760498046875,293.3886413574219,291.1849975585937,1.0,0.2181453257799148,0.7558071613311768,0.7558071613311768,1.0,1.0,-0.9383044242858888,0.3920638561248779,0.5462405681610107,0.1529935598373413,0.0,0.0,0.4670934379100799,37.9306755065918,37.0,0.3647418916225433,-9845.048828125,107.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,307.32373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.28125,18000.0,0.0,0.0,0.2272859811782837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026077091693878,0.4026128053665161,-5.086202236270765e-06,0.0,0.0002306663664057,0.0,0.0,20.93223762512207,0.0,0.0,0.0,0.3382326662540436,4.0,0.0,1.0
666600,293.1130676269531,297.1499938964844,293.1499938964844,0.0837630107998848,-1988.7164306640625,304.1462707519531,0.7341275811195374,0.1402071416378021,0.1269370168447494,294.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.5090327858924866,0.050000000745058,0.0486445613205432,293.07769775390625,297.1499938964844,293.1499938964844,0.0138556873425841,-559.301025390625,304.05615234375,0.5090327858924866,0.050000000745058,0.0359287075698375,293.1254577636719,297.1499938964844,293.1499938964844,0.2708388268947601,-5332.81640625,304.1761474609375,0.9990000128746032,0.4335930943489074,0.3396055698394775,293.2690124511719,297.1499938964844,293.1499938964844,0.0032610951457172,-1233.2919921875,295.6124267578125,0.5090327858924866,0.050000000745058,0.2307488471269607,291.1859436035156,291.1499938964844,263.1499938964844,261.4823608398437,280.760498046875,293.3886413574219,291.1849975585937,1.0,0.2181453257799148,0.7558071613311768,0.7558071613311768,1.0,1.0,-0.9383044242858888,0.3920638561248779,0.5462405681610107,0.1529935598373413,0.0,0.0,0.4670934379100799,37.9306755065918,37.0,0.3647418916225433,-9845.048828125,107.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,307.32373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.28125,18000.0,0.0,0.0,0.2272859811782837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026077091693878,0.4026128053665161,-5.086202236270765e-06,0.0,0.0002306663664057,0.0,0.0,20.93223762512207,0.0,0.0,0.0,0.3382326662540436,4.0,0.0,1.0
