time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1110534667969,297.1499938964844,293.1499938964844,0.0848270580172538,-2008.665771484375,304.145751953125,0.7371189594268799,0.1415482759475708,0.1281176656484604,294.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5097362399101257,0.050000000745058,0.0486351512372493,293.06964111328125,297.1499938964844,293.1499938964844,0.0139901330694556,-561.691650390625,304.103271484375,0.5097362399101257,0.050000000745058,0.0359217561781406,293.1131896972656,297.1499938964844,293.1499938964844,0.2694416046142578,-5313.5078125,304.1696472167969,0.9990000128746032,0.4367102682590484,0.3382890522480011,293.2640380859375,297.1499938964844,293.1499938964844,0.0032412884756922,-1226.3724365234375,295.5787353515625,0.5097362399101257,0.050000000745058,0.2307042181491851,291.1763610839844,291.1499938964844,263.1499938964844,261.4875793457031,280.745849609375,293.36297607421875,291.1747741699219,1.0,0.2178341150283813,0.7558388113975525,0.7558388113975525,1.0,1.0,-0.9380667805671692,0.3919657468795776,0.5461010336875916,0.1529426723718643,0.0,0.0,0.4641656279563904,37.68961334228516,40.0,-12.18040657043457,-9831.5361328125,107.00238037109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,307.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.095703125,18000.0,0.0,0.0,0.2260323017835617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3974373638629913,0.3974424302577972,-5.057884663983714e-06,0.0,0.0002293940488016,0.0,0.0,20.501686096191406,0.0,0.0,0.0,0.3365820050239563,4.0,0.0,1.0
666720,293.1110534667969,297.1499938964844,293.1499938964844,0.0848270580172538,-2008.665771484375,304.145751953125,0.7371189594268799,0.1415482759475708,0.1281176656484604,294.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5097362399101257,0.050000000745058,0.0486351512372493,293.06964111328125,297.1499938964844,293.1499938964844,0.0139901330694556,-561.691650390625,304.103271484375,0.5097362399101257,0.050000000745058,0.0359217561781406,293.1131896972656,297.1499938964844,293.1499938964844,0.2694416046142578,-5313.5078125,304.1696472167969,0.9990000128746032,0.4367102682590484,0.3382890522480011,293.2640380859375,297.1499938964844,293.1499938964844,0.0032412884756922,-1226.3724365234375,295.5787353515625,0.5097362399101257,0.050000000745058,0.2307042181491851,291.1763610839844,291.1499938964844,263.1499938964844,261.4875793457031,280.745849609375,293.36297607421875,291.1747741699219,1.0,0.2178341150283813,0.7558388113975525,0.7558388113975525,1.0,1.0,-0.9380667805671692,0.3919657468795776,0.5461010336875916,0.1529426723718643,0.0,0.0,0.4641656279563904,37.68961334228516,40.0,-12.18040657043457,-9831.5361328125,107.00238037109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,307.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.095703125,18000.0,0.0,0.0,0.2260323017835617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3974373638629913,0.3974424302577972,-5.057884663983714e-06,0.0,0.0002293940488016,0.0,0.0,20.501686096191406,0.0,0.0,0.0,0.3365820050239563,4.0,0.0,1.0
666780,293.10906982421875,297.1499938964844,293.1499938964844,0.0859802812337875,-2030.3558349609373,304.1452331542969,0.7382277846336365,0.142936423420906,0.1293658018112182,294.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5088577270507812,0.050000000745058,0.0486469119787216,293.0614624023437,297.1499938964844,293.1499938964844,0.0140730747953057,-563.4593505859375,304.14959716796875,0.5089612007141113,0.0503067858517169,0.035950019955635,293.106689453125,297.1499938964844,293.1499938964844,0.2710069715976715,-5341.34912109375,304.16046142578125,0.9990000128746032,0.4389732182025909,0.3399350047111511,293.25897216796875,297.1499938964844,293.1499938964844,0.0032249242067337,-1220.9156494140625,295.54412841796875,0.5088577270507812,0.050000000745058,0.2307600080966949,291.1625061035156,291.1499938964844,263.1499938964844,261.4927673339844,280.73992919921875,293.35400390625,291.1605529785156,1.0,0.2188209742307663,0.7558704614639282,0.7558704614639282,1.0,1.0,-0.9416540265083312,0.3934935927391052,0.5481604337692261,0.1537898033857345,0.0,0.0,0.463402509689331,38.0285758972168,43.0,-18.817874908447266,-9854.33984375,108.31494903564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33868408203125,307.3814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.59765625,18000.0,0.0,0.0,0.2246698439121246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3952653706073761,0.3952704071998596,-5.04292893310776e-06,0.0,0.0002280113258166,0.0,0.0,20.311338424682617,0.0,0.0,0.0,0.3358475267887115,4.0,0.0,1.0
666840,293.10906982421875,297.1499938964844,293.1499938964844,0.0859802812337875,-2030.3558349609373,304.1452331542969,0.7382277846336365,0.142936423420906,0.1293658018112182,294.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5088577270507812,0.050000000745058,0.0486469119787216,293.0614624023437,297.1499938964844,293.1499938964844,0.0140730747953057,-563.4593505859375,304.14959716796875,0.5089612007141113,0.0503067858517169,0.035950019955635,293.106689453125,297.1499938964844,293.1499938964844,0.2710069715976715,-5341.34912109375,304.16046142578125,0.9990000128746032,0.4389732182025909,0.3399350047111511,293.25897216796875,297.1499938964844,293.1499938964844,0.0032249242067337,-1220.9156494140625,295.54412841796875,0.5088577270507812,0.050000000745058,0.2307600080966949,291.1625061035156,291.1499938964844,263.1499938964844,261.4927673339844,280.73992919921875,293.35400390625,291.1605529785156,1.0,0.2188209742307663,0.7558704614639282,0.7558704614639282,1.0,1.0,-0.9416540265083312,0.3934935927391052,0.5481604337692261,0.1537898033857345,0.0,0.0,0.463402509689331,38.0285758972168,43.0,-18.817874908447266,-9854.33984375,108.31494903564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33868408203125,307.3814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.59765625,18000.0,0.0,0.0,0.2246698439121246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3952653706073761,0.3952704071998596,-5.04292893310776e-06,0.0,0.0002280113258166,0.0,0.0,20.311338424682617,0.0,0.0,0.0,0.3358475267887115,4.0,0.0,1.0
666900,293.1081237792969,297.1499938964844,293.1499938964844,0.0865765959024429,-2041.5843505859373,304.14501953125,0.7383478283882141,0.1436404436826706,0.1300056874752044,294.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5080642104148865,0.050000000745058,0.0486576966941356,293.0577697753906,297.1499938964844,293.1499938964844,0.0147521449252963,-578.197998046875,304.1484069824219,0.5126641392707825,0.0521553754806518,0.0368105247616767,293.1054077148437,297.1499938964844,293.1499938964844,0.2724961638450622,-5366.271484375,304.1558532714844,0.9990000128746032,0.4397749602794647,0.3414377570152282,293.2564697265625,297.1499938964844,293.1499938964844,0.0032175425440073,-1218.515380859375,295.52685546875,0.5080642104148865,0.050000000745058,0.2308111637830734,291.1548156738281,291.1499938964844,263.1499938964844,261.4953308105469,280.7401123046875,293.355712890625,291.1527404785156,1.0,0.2197374254465103,0.7558863162994385,0.7558863162994385,1.0,1.0,-0.9453317523002625,0.3950612246990204,0.5502705574035645,0.1546504199504852,0.0,0.0,0.4638473689556122,38.34389877319336,43.0,-21.022350311279297,-9881.1162109375,109.6174087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3620300292969,307.38970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.04296875,18000.0,0.0,0.0,0.2240339517593383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953660428524017,0.3953710794448852,-5.040771611675154e-06,0.0,0.0002273659920319,0.0,0.0,20.30992317199707,0.0,0.0,0.0,0.3358417451381683,4.0,0.0,1.0
666960,293.10723876953125,297.1499938964844,293.1499938964844,0.0871870815753936,-2053.095458984375,304.1448059082031,0.7381693124771118,0.1443483531475067,0.1306528598070144,294.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.507037878036499,0.050000000745058,0.0486718825995922,293.05523681640625,297.1499938964844,293.1499938964844,0.0156676042824983,-597.668212890625,304.14703369140625,0.5179766416549683,0.0538223609328269,0.0380282923579216,293.1051940917969,297.1499938964844,293.1499938964844,0.2744768559932709,-5398.8671875,304.15118408203125,0.9990000128746032,0.4403820037841797,0.343404471874237,293.2540588378906,297.1499938964844,293.1499938964844,0.0032106467988342,-1216.33837890625,295.5091857910156,0.507037878036499,0.050000000745058,0.2308784574270248,291.1462097167969,291.1499938964844,263.1499938964844,261.4978942871094,280.7432556152344,293.362548828125,291.1439208984375,1.0,0.2209074199199676,0.7558296918869019,0.7558296918869019,1.0,1.0,-0.9500279426574708,0.3970529735088348,0.5529749393463135,0.1557470262050628,0.0,0.0,0.4649569094181061,38.75738143920898,46.0,-23.26434898376465,-9916.634765625,111.3100357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3737487792969,307.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.494140625,18000.0,0.0,0.0,0.2234791368246078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3963247537612915,0.396329790353775,-5.04228273712215e-06,0.0,0.0002268029202241,0.0,0.0,20.375526428222656,0.0,0.0,0.0,0.336098313331604,4.0,0.0,1.0
667020,293.1055908203125,297.1499938964844,293.1499938964844,0.0884221643209457,-2076.3818359375,304.1445007324219,0.7368166446685791,0.1457670331001281,0.1319641470909118,294.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5042366981506348,0.050000000745058,0.0487120151519775,293.052001953125,297.1499938964844,293.1499938964844,0.0174626111984252,-633.3253784179688,304.1450500488281,0.5264184474945068,0.056880597025156,0.0402499474585056,293.1080627441406,297.1499938964844,293.1499938964844,0.2800184786319732,-5488.537109375,304.1415710449219,0.9990000128746032,0.4409464597702026,0.3489067852497101,293.2494812011719,297.1499938964844,293.1499938964844,0.0031981521751731,-1212.447265625,295.4742431640625,0.5042366981506348,0.050000000745058,0.2310688346624374,291.1289978027344,291.1499938964844,263.1499938964844,261.50299072265625,280.7550964355469,293.3866577148437,291.1270446777344,1.0,0.2238986492156982,0.7557164430618286,0.7557164430618286,1.0,1.0,-0.9611480832099916,0.4017761051654815,0.5593720078468323,0.1583511084318161,0.0,0.0,0.4689414203166961,39.90303039550781,49.0,-22.93570327758789,-10008.7822265625,115.6452407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594665527344,307.3927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.5546875,18000.0,0.0,0.0,0.222740352153778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400994062423706,0.4009990990161896,-5.057779162598308e-06,0.0,0.0002260531473439,0.0,0.0,20.72613906860352,0.0,0.0,0.0,0.3374442458152771,4.0,0.0,1.0
667080,293.1055908203125,297.1499938964844,293.1499938964844,0.0884221643209457,-2076.3818359375,304.1445007324219,0.7368166446685791,0.1457670331001281,0.1319641470909118,294.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5042366981506348,0.050000000745058,0.0487120151519775,293.052001953125,297.1499938964844,293.1499938964844,0.0174626111984252,-633.3253784179688,304.1450500488281,0.5264184474945068,0.056880597025156,0.0402499474585056,293.1080627441406,297.1499938964844,293.1499938964844,0.2800184786319732,-5488.537109375,304.1415710449219,0.9990000128746032,0.4409464597702026,0.3489067852497101,293.2494812011719,297.1499938964844,293.1499938964844,0.0031981521751731,-1212.447265625,295.4742431640625,0.5042366981506348,0.050000000745058,0.2310688346624374,291.1289978027344,291.1499938964844,263.1499938964844,261.50299072265625,280.7550964355469,293.3866577148437,291.1270446777344,1.0,0.2238986492156982,0.7557164430618286,0.7557164430618286,1.0,1.0,-0.9611480832099916,0.4017761051654815,0.5593720078468323,0.1583511084318161,0.0,0.0,0.4689414203166961,39.90303039550781,49.0,-22.93570327758789,-10008.7822265625,115.6452407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594665527344,307.3927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.5546875,18000.0,0.0,0.0,0.222740352153778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400994062423706,0.4009990990161896,-5.057779162598308e-06,0.0,0.0002260531473439,0.0,0.0,20.72613906860352,0.0,0.0,0.0,0.3374442458152771,4.0,0.0,1.0
667140,293.10418701171875,297.1499938964844,293.1499938964844,0.0896444916725158,-2099.38916015625,304.144287109375,0.7344281077384949,0.1471765786409378,0.1332830488681793,294.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5007139444351196,0.050000000745058,0.0487655363976955,293.0496826171875,297.1499938964844,293.1499938964844,0.0193192642182111,-667.2437133789062,304.14361572265625,0.5330133438110352,0.0598318688571453,0.0423637405037879,293.1150817871094,297.1499938964844,293.1499938964844,0.2872645556926727,-5604.009765625,304.13232421875,0.9990000128746032,0.4405930936336517,0.3561113476753235,293.2453918457031,297.1499938964844,293.1499938964844,0.0031863672193139,-1208.6834716796875,295.4415588378906,0.5007139444351196,0.050000000745058,0.231322705745697,291.1146850585937,291.1499938964844,263.1499938964844,261.50799560546875,280.7718200683594,293.4205627441406,291.1130676269531,1.0,0.2276157438755035,0.7556032538414001,0.7556032538414001,1.0,1.0,-0.9742833971977234,0.4073684215545654,0.566914975643158,0.1614391207695007,0.0,0.0,0.47463458776474,41.41282653808594,52.0,-20.00031089782715,-10120.103515625,121.1335220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2952575683594,307.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17942.744140625,18000.0,0.0,0.0,0.2226594984531402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085056185722351,0.4085107147693634,-5.088074431114364e-06,0.0,0.0002259710890939,0.0,0.0,21.31680488586425,0.0,0.0,0.0,0.3396939635276794,4.0,0.0,1.0
667200,293.10418701171875,297.1499938964844,293.1499938964844,0.0896444916725158,-2099.38916015625,304.144287109375,0.7344281077384949,0.1471765786409378,0.1332830488681793,294.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5007139444351196,0.050000000745058,0.0487655363976955,293.0496826171875,297.1499938964844,293.1499938964844,0.0193192642182111,-667.2437133789062,304.14361572265625,0.5330133438110352,0.0598318688571453,0.0423637405037879,293.1150817871094,297.1499938964844,293.1499938964844,0.2872645556926727,-5604.009765625,304.13232421875,0.9990000128746032,0.4405930936336517,0.3561113476753235,293.2453918457031,297.1499938964844,293.1499938964844,0.0031863672193139,-1208.6834716796875,295.4415588378906,0.5007139444351196,0.050000000745058,0.231322705745697,291.1146850585937,291.1499938964844,263.1499938964844,261.50799560546875,280.7718200683594,293.4205627441406,291.1130676269531,1.0,0.2276157438755035,0.7556032538414001,0.7556032538414001,1.0,1.0,-0.9742833971977234,0.4073684215545654,0.566914975643158,0.1614391207695007,0.0,0.0,0.47463458776474,41.41282653808594,52.0,-20.00031089782715,-10120.103515625,121.1335220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2952575683594,307.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17942.744140625,18000.0,0.0,0.0,0.2226594984531402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085056185722351,0.4085107147693634,-5.088074431114364e-06,0.0,0.0002259710890939,0.0,0.0,21.31680488586425,0.0,0.0,0.0,0.3396939635276794,4.0,0.0,1.0
667260,293.10302734375,297.1499938964844,293.1499938964844,0.0908513590693473,-2122.075927734375,304.1441955566406,0.7313035130500793,0.1485700607299804,0.1345991492271423,294.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.496732085943222,0.050000000745058,0.0488302558660507,293.0478515625,297.1499938964844,293.1499938964844,0.0212998911738395,-700.785888671875,304.1424560546875,0.5384113788604736,0.0627487748861312,0.0444558560848236,293.1256408691406,297.1499938964844,293.1499938964844,0.2958880662918091,-5739.74658203125,304.1238708496094,0.9990000128746032,0.439339280128479,0.3646333813667297,293.24169921875,297.1499938964844,293.1499938964844,0.0031751757487654,-1205.044189453125,295.4104919433594,0.496732085943222,0.050000000745058,0.2316297143697738,291.1024780273437,291.1499938964844,263.1499938964844,261.5129699707031,280.7928771972656,293.4624938964844,291.1011657714844,1.0,0.2319056391716003,0.7553653120994568,0.7553653120994568,1.0,1.0,-0.989048182964325,0.4136543869972229,0.5753937363624573,0.1649072617292404,0.0,0.0,0.4818081557750702,43.22769546508789,55.0,-16.864486694335938,-10245.7646484375,127.64974975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,307.33251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.009765625,18000.0,0.0,0.0,0.2233616113662719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184631407260895,0.4184682667255401,-5.131450052431319e-06,0.0,0.000226683638175,0.0,0.0,22.12611961364746,0.0,0.0,0.0,0.3427297472953796,4.0,0.0,1.0
667320,293.10302734375,297.1499938964844,293.1499938964844,0.0908513590693473,-2122.075927734375,304.1441955566406,0.7313035130500793,0.1485700607299804,0.1345991492271423,294.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.496732085943222,0.050000000745058,0.0488302558660507,293.0478515625,297.1499938964844,293.1499938964844,0.0212998911738395,-700.785888671875,304.1424560546875,0.5384113788604736,0.0627487748861312,0.0444558560848236,293.1256408691406,297.1499938964844,293.1499938964844,0.2958880662918091,-5739.74658203125,304.1238708496094,0.9990000128746032,0.439339280128479,0.3646333813667297,293.24169921875,297.1499938964844,293.1499938964844,0.0031751757487654,-1205.044189453125,295.4104919433594,0.496732085943222,0.050000000745058,0.2316297143697738,291.1024780273437,291.1499938964844,263.1499938964844,261.5129699707031,280.7928771972656,293.4624938964844,291.1011657714844,1.0,0.2319056391716003,0.7553653120994568,0.7553653120994568,1.0,1.0,-0.989048182964325,0.4136543869972229,0.5753937363624573,0.1649072617292404,0.0,0.0,0.4818081557750702,43.22769546508789,55.0,-16.864486694335938,-10245.7646484375,127.64974975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,307.33251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.009765625,18000.0,0.0,0.0,0.2233616113662719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184631407260895,0.4184682667255401,-5.131450052431319e-06,0.0,0.000226683638175,0.0,0.0,22.12611961364746,0.0,0.0,0.0,0.3427297472953796,4.0,0.0,1.0
667380,293.10211181640625,297.1499938964844,293.1499938964844,0.0920363888144493,-2144.3125,304.1441650390625,0.727667510509491,0.1499458849430084,0.135908618569374,294.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.4924598336219787,0.050000000745058,0.0489046089351177,293.0463562011719,297.1499938964844,293.1499938964844,0.023404311388731,-734.0673828125,304.1414794921875,0.542852520942688,0.0656391456723213,0.0465358793735504,293.1391296386719,297.1499938964844,293.1499938964844,0.3056147992610931,-5891.109375,304.1164245605469,0.9990000128746032,0.4372262358665466,0.3741836845874786,293.2384033203125,297.1499938964844,293.1499938964844,0.0031644594855606,-1201.471435546875,295.3811950683594,0.4924598336219787,0.050000000745058,0.231982409954071,291.0926818847656,291.1499938964844,263.1499938964844,261.51788330078125,280.8174743652344,293.5118408203125,291.0916748046875,1.0,0.2366458475589752,0.7551274299621582,0.7551274299621582,1.0,1.0,-1.0050909519195557,0.4205036461353302,0.5845872759819031,0.1686889231204986,0.0,0.0,0.490136057138443,45.30433654785156,43.0,-13.481891632080078,-10382.701171875,135.09571838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,307.2781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17907.298828125,18000.0,0.0,0.0,0.2249140292406082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430564284324646,0.4305694699287414,-5.187404894968495e-06,0.0,0.0002282591449329,0.0,0.0,23.14504623413086,0.0,0.0,0.0,0.3464824855327606,4.0,0.0,1.0
667440,293.10211181640625,297.1499938964844,293.1499938964844,0.0920363888144493,-2144.3125,304.1441650390625,0.727667510509491,0.1499458849430084,0.135908618569374,294.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.4924598336219787,0.050000000745058,0.0489046089351177,293.0463562011719,297.1499938964844,293.1499938964844,0.023404311388731,-734.0673828125,304.1414794921875,0.542852520942688,0.0656391456723213,0.0465358793735504,293.1391296386719,297.1499938964844,293.1499938964844,0.3056147992610931,-5891.109375,304.1164245605469,0.9990000128746032,0.4372262358665466,0.3741836845874786,293.2384033203125,297.1499938964844,293.1499938964844,0.0031644594855606,-1201.471435546875,295.3811950683594,0.4924598336219787,0.050000000745058,0.231982409954071,291.0926818847656,291.1499938964844,263.1499938964844,261.51788330078125,280.8174743652344,293.5118408203125,291.0916748046875,1.0,0.2366458475589752,0.7551274299621582,0.7551274299621582,1.0,1.0,-1.0050909519195557,0.4205036461353302,0.5845872759819031,0.1686889231204986,0.0,0.0,0.490136057138443,45.30433654785156,43.0,-13.481891632080078,-10382.701171875,135.09571838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,307.2781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17907.298828125,18000.0,0.0,0.0,0.2249140292406082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430564284324646,0.4305694699287414,-5.187404894968495e-06,0.0,0.0002282591449329,0.0,0.0,23.14504623413086,0.0,0.0,0.0,0.3464824855327606,4.0,0.0,1.0
667500,293.1016540527344,297.1499938964844,293.1499938964844,0.0925828292965889,-2154.518798828125,304.14422607421875,0.7283899188041687,0.1506424993276596,0.1365313977003097,294.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.4922373294830322,0.050000000745058,0.0489085912704467,293.045654296875,297.1499938964844,293.1499938964844,0.0244702007621526,-750.154296875,304.1410827636719,0.5474182367324829,0.0670905411243438,0.0475489236414432,293.1451416015625,297.1499938964844,293.1499938964844,0.3064894676208496,-5902.42138671875,304.1210632324219,0.9990000128746032,0.4361821711063385,0.3746908903121948,293.2367858886719,297.1499938964844,293.1499938964844,0.0031573427841067,-1198.9044189453125,295.3682556152344,0.4922373294830322,0.050000000745058,0.2320012897253036,291.08990478515625,291.1499938964844,263.1499938964844,261.5202941894531,280.8296203613281,293.5331726074219,291.0903015136719,1.0,0.2367438375949859,0.7550084590911865,0.7550084590911865,1.0,1.0,-1.0076960325241089,0.4215840995311737,0.5861119627952576,0.1693560481071472,0.0,0.0,0.4944454729557037,45.43849182128906,43.0,-4.868955612182617,-10424.962890625,135.97494506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661560058594,307.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17900.8125,18000.0,0.0,0.0,0.2259922921657562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372411072254181,0.4372463226318359,-5.219778358878102e-06,0.0,0.0002293534489581,0.0,0.0,23.724300384521484,0.0,0.0,0.0,0.3485776782035827,4.0,0.0,1.0
667560,293.1011657714844,297.1499938964844,293.1499938964844,0.0930404216051101,-2162.902587890625,304.1444396972656,0.7310603260993958,0.1513536870479583,0.1371427327394485,294.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.4934550523757934,0.050000000745058,0.0488868057727813,293.044921875,297.1499938964844,293.1499938964844,0.025522518903017,-765.515625,304.1407775878906,0.5538956522941589,0.068557284772396,0.048552818596363,293.1471862792969,297.1499938964844,293.1499938964844,0.3039546310901642,-5859.85595703125,304.1309814453125,0.9990000128746032,0.4358368813991546,0.3719252943992615,293.23516845703125,297.1499938964844,293.1499938964844,0.0031481073237955,-1195.0955810546875,295.36199951171875,0.4934550523757934,0.050000000745058,0.2318979650735855,291.0965576171875,291.1499938964844,263.1499938964844,261.522705078125,280.83575439453125,293.5415954589844,291.0995178222656,1.0,0.2356080710887909,0.7548578977584839,0.7548578977584839,1.0,1.0,-1.0061676502227783,0.420890063047409,0.5852774977684021,0.1690200269222259,0.0,0.0,0.4973950982093811,44.86946487426758,31.0,13.344409942626951,-10441.544921875,134.61863708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905639648437,307.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.541015625,18000.0,0.0,0.0,0.2271930426359176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432034790515899,0.4432087242603302,-5.252502432995243e-06,0.0,0.0002305720554431,0.0,0.0,24.26379776000977,0.0,0.0,0.0,0.3504777550697326,4.0,0.0,1.0
667620,293.1000061035156,297.1499938964844,293.1499938964844,0.0938082262873649,-2176.665771484375,304.14501953125,0.741203784942627,0.1528213322162628,0.13835009932518,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4993985295295715,0.050000000745058,0.0487863011658191,293.0433349609375,297.1499938964844,293.1499938964844,0.0275241248309612,-795.1870727539062,304.1405639648437,0.571517288684845,0.0715388283133506,0.0505507104098796,293.1380310058594,297.1499938964844,293.1499938964844,0.2911116480827331,-5652.625,304.1589050292969,0.9990000128746032,0.4377299845218658,0.3588823676109314,293.2317810058594,297.1499938964844,293.1499938964844,0.0031233923509716,-1184.41845703125,295.36309814453125,0.4993985295295715,0.050000000745058,0.2314212173223495,291.1280212402344,291.1499938964844,263.1499938964844,261.5274658203125,280.82769775390625,293.5173645019531,291.13232421875,1.0,0.2300759702920913,0.7545567750930786,0.7545567750930786,1.0,1.0,-0.9936714768409728,0.4154362678527832,0.5782352089881897,0.166149690747261,0.0,0.0,0.4983382225036621,42.17631530761719,34.0,39.23012161254883,-10381.451171875,126.98455047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77587890625,307.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.689453125,18000.0,0.0,0.0,0.2296289354562759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480058252811432,0.4480111002922058,-5.291689376463182e-06,0.0,0.0002330441784579,0.0,0.0,24.7554988861084,0.0,0.0,0.0,0.3521892130374908,4.0,0.0,1.0
667680,293.1000061035156,297.1499938964844,293.1499938964844,0.0938082262873649,-2176.665771484375,304.14501953125,0.741203784942627,0.1528213322162628,0.13835009932518,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4993985295295715,0.050000000745058,0.0487863011658191,293.0433349609375,297.1499938964844,293.1499938964844,0.0275241248309612,-795.1870727539062,304.1405639648437,0.571517288684845,0.0715388283133506,0.0505507104098796,293.1380310058594,297.1499938964844,293.1499938964844,0.2911116480827331,-5652.625,304.1589050292969,0.9990000128746032,0.4377299845218658,0.3588823676109314,293.2317810058594,297.1499938964844,293.1499938964844,0.0031233923509716,-1184.41845703125,295.36309814453125,0.4993985295295715,0.050000000745058,0.2314212173223495,291.1280212402344,291.1499938964844,263.1499938964844,261.5274658203125,280.82769775390625,293.5173645019531,291.13232421875,1.0,0.2300759702920913,0.7545567750930786,0.7545567750930786,1.0,1.0,-0.9936714768409728,0.4154362678527832,0.5782352089881897,0.166149690747261,0.0,0.0,0.4983382225036621,42.17631530761719,34.0,39.23012161254883,-10381.451171875,126.98455047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77587890625,307.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.689453125,18000.0,0.0,0.0,0.2296289354562759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480058252811432,0.4480111002922058,-5.291689376463182e-06,0.0,0.0002330441784579,0.0,0.0,24.7554988861084,0.0,0.0,0.0,0.3521892130374908,4.0,0.0,1.0
667740,293.0988464355469,297.1499938964844,293.1499938964844,0.0946846380829811,-2192.59521484375,304.14520263671875,0.7492794990539551,0.1543244868516922,0.1396308243274688,294.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.5036917924880981,0.050000000745058,0.0487199164927005,293.04180908203125,297.1499938964844,293.1499938964844,0.0300042834132909,-826.6818237304688,304.139404296875,0.5865108370780945,0.0745524391531944,0.052604965865612,293.1187438964844,297.1499938964844,293.1499938964844,0.281922698020935,-5506.8251953125,304.1707458496094,0.9990000128746032,0.4419390261173248,0.3499993085861206,293.2279968261719,297.1499938964844,293.1499938964844,0.0031015698332339,-1175.146484375,295.3631286621094,0.5036917924880981,0.050000000745058,0.2311063110828399,291.154541015625,291.1499938964844,263.1499938964844,261.5321350097656,280.8058776855469,293.4713439941406,291.15576171875,1.0,0.2270074635744094,0.7542555928230286,0.7542555928230286,1.0,1.0,-0.9865497350692748,0.4123091101646423,0.5742406249046326,0.1645187884569168,0.0,0.0,0.4956510663032532,40.411563873291016,37.0,27.98406219482422,-10313.033203125,122.32382202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73297119140625,307.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.462890625,18000.0,0.0,0.0,0.2316625267267227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450637996196747,0.4450690746307373,-5.287963176670019e-06,0.0,0.0002351080038351,0.0,0.0,24.53541755676269,0.0,0.0,0.0,0.3514127433300018,4.0,0.0,1.0
667800,293.0988464355469,297.1499938964844,293.1499938964844,0.0946846380829811,-2192.59521484375,304.14520263671875,0.7492794990539551,0.1543244868516922,0.1396308243274688,294.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.5036917924880981,0.050000000745058,0.0487199164927005,293.04180908203125,297.1499938964844,293.1499938964844,0.0300042834132909,-826.6818237304688,304.139404296875,0.5865108370780945,0.0745524391531944,0.052604965865612,293.1187438964844,297.1499938964844,293.1499938964844,0.281922698020935,-5506.8251953125,304.1707458496094,0.9990000128746032,0.4419390261173248,0.3499993085861206,293.2279968261719,297.1499938964844,293.1499938964844,0.0031015698332339,-1175.146484375,295.3631286621094,0.5036917924880981,0.050000000745058,0.2311063110828399,291.154541015625,291.1499938964844,263.1499938964844,261.5321350097656,280.8058776855469,293.4713439941406,291.15576171875,1.0,0.2270074635744094,0.7542555928230286,0.7542555928230286,1.0,1.0,-0.9865497350692748,0.4123091101646423,0.5742406249046326,0.1645187884569168,0.0,0.0,0.4956510663032532,40.411563873291016,37.0,27.98406219482422,-10313.033203125,122.32382202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73297119140625,307.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.462890625,18000.0,0.0,0.0,0.2316625267267227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450637996196747,0.4450690746307373,-5.287963176670019e-06,0.0,0.0002351080038351,0.0,0.0,24.53541755676269,0.0,0.0,0.0,0.3514127433300018,4.0,0.0,1.0
667860,293.0976257324219,297.1499938964844,293.1499938964844,0.095795638859272,-2213.258544921875,304.1449279785156,0.7545716166496277,0.1558664888143539,0.1409753262996673,294.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5058412551879883,0.050000000745058,0.0486885868012905,293.0403137207031,297.1499938964844,293.1499938964844,0.0323512405157089,-858.3992309570312,304.13897705078125,0.5981480479240417,0.0775928199291229,0.0547017902135849,293.1024169921875,297.1499938964844,293.1499938964844,0.2775159776210785,-5438.67529296875,304.17095947265625,0.9990000128746032,0.4460518360137939,0.3457294404506683,293.22381591796875,297.1499938964844,293.1499938964844,0.003087401157245,-1169.7379150390625,295.3497314453125,0.5058412551879883,0.050000000745058,0.2309577018022537,291.1575927734375,291.1499938964844,263.1499938964844,261.5367431640625,280.7924194335937,293.4437255859375,291.157470703125,1.0,0.2257670015096664,0.7542079091072083,0.7542079091072083,1.0,1.0,-0.9853376746177672,0.4117278456687927,0.5736098289489746,0.1643757373094558,0.0,0.0,0.4943213164806366,39.606719970703125,40.0,7.845128536224365,-10291.93359375,120.6909637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7432861328125,307.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.15625,18000.0,0.0,0.0,0.2332190871238708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423163533210754,0.442321628332138,-5.272458565741545e-06,0.0,0.0002366877160966,0.0,0.0,24.28261947631836,0.0,0.0,0.0,0.3505599200725555,4.0,0.0,1.0
667920,293.0976257324219,297.1499938964844,293.1499938964844,0.095795638859272,-2213.258544921875,304.1449279785156,0.7545716166496277,0.1558664888143539,0.1409753262996673,294.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5058412551879883,0.050000000745058,0.0486885868012905,293.0403137207031,297.1499938964844,293.1499938964844,0.0323512405157089,-858.3992309570312,304.13897705078125,0.5981480479240417,0.0775928199291229,0.0547017902135849,293.1024169921875,297.1499938964844,293.1499938964844,0.2775159776210785,-5438.67529296875,304.17095947265625,0.9990000128746032,0.4460518360137939,0.3457294404506683,293.22381591796875,297.1499938964844,293.1499938964844,0.003087401157245,-1169.7379150390625,295.3497314453125,0.5058412551879883,0.050000000745058,0.2309577018022537,291.1575927734375,291.1499938964844,263.1499938964844,261.5367431640625,280.7924194335937,293.4437255859375,291.157470703125,1.0,0.2257670015096664,0.7542079091072083,0.7542079091072083,1.0,1.0,-0.9853376746177672,0.4117278456687927,0.5736098289489746,0.1643757373094558,0.0,0.0,0.4943213164806366,39.606719970703125,40.0,7.845128536224365,-10291.93359375,120.6909637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7432861328125,307.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.15625,18000.0,0.0,0.0,0.2332190871238708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423163533210754,0.442321628332138,-5.272458565741545e-06,0.0,0.0002366877160966,0.0,0.0,24.28261947631836,0.0,0.0,0.0,0.3505599200725555,4.0,0.0,1.0
667980,293.0964050292969,297.1499938964844,293.1499938964844,0.0970047712326049,-2235.8125,304.1446228027344,0.7575842142105103,0.157443419098854,0.1423781067132949,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5062536597251892,0.050000000745058,0.0486827008426189,293.0389099121094,297.1499938964844,293.1499938964844,0.0349425263702869,-892.0702514648438,304.1383361816406,0.6071213483810425,0.0806564763188362,0.0568353161215782,293.09130859375,297.1499938964844,293.1499938964844,0.2765107452869415,-5425.12646484375,304.1655578613281,0.9990000128746032,0.449518084526062,0.3449234962463379,293.2194519042969,297.1499938964844,293.1499938964844,0.0030773316975682,-1166.11474609375,295.3340759277344,0.5062536597251892,0.050000000745058,0.2309297770261764,291.1544494628906,291.1499938964844,263.1499938964844,261.541259765625,280.7883605957031,293.4346923828125,291.1537780761719,1.0,0.2260384112596511,0.7541602849960327,0.7541602849960327,1.0,1.0,-0.9885728359222412,0.413048505783081,0.5755243301391602,0.165297046303749,0.0,0.0,0.4938914179801941,39.49962615966797,43.0,-3.1418704986572266,-10312.4287109375,121.26543426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7793273925781,307.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.873046875,18000.0,0.0,0.0,0.2344173938035965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411391019821167,0.4411443471908569,-5.264036644803127e-06,0.0,0.0002379038487561,0.0,0.0,24.16764640808105,0.0,0.0,0.0,0.3501531481742859,4.0,0.0,1.0
668040,293.0964050292969,297.1499938964844,293.1499938964844,0.0970047712326049,-2235.8125,304.1446228027344,0.7575842142105103,0.157443419098854,0.1423781067132949,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5062536597251892,0.050000000745058,0.0486827008426189,293.0389099121094,297.1499938964844,293.1499938964844,0.0349425263702869,-892.0702514648438,304.1383361816406,0.6071213483810425,0.0806564763188362,0.0568353161215782,293.09130859375,297.1499938964844,293.1499938964844,0.2765107452869415,-5425.12646484375,304.1655578613281,0.9990000128746032,0.449518084526062,0.3449234962463379,293.2194519042969,297.1499938964844,293.1499938964844,0.0030773316975682,-1166.11474609375,295.3340759277344,0.5062536597251892,0.050000000745058,0.2309297770261764,291.1544494628906,291.1499938964844,263.1499938964844,261.541259765625,280.7883605957031,293.4346923828125,291.1537780761719,1.0,0.2260384112596511,0.7541602849960327,0.7541602849960327,1.0,1.0,-0.9885728359222412,0.413048505783081,0.5755243301391602,0.165297046303749,0.0,0.0,0.4938914179801941,39.49962615966797,43.0,-3.1418704986572266,-10312.4287109375,121.26543426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7793273925781,307.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.873046875,18000.0,0.0,0.0,0.2344173938035965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411391019821167,0.4411443471908569,-5.264036644803127e-06,0.0,0.0002379038487561,0.0,0.0,24.16764640808105,0.0,0.0,0.0,0.3501531481742859,4.0,0.0,1.0
668100,293.0957946777344,297.1499938964844,293.1499938964844,0.0976377502083778,-2247.6279296875,304.1444396972656,0.7583287358283997,0.1582393795251846,0.1430954337120056,294.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5058957934379578,0.050000000745058,0.0486877746880054,293.03826904296875,297.1499938964844,293.1499938964844,0.0362736545503139,-909.1787109375,304.1380310058594,0.610751211643219,0.0821917802095413,0.0579116716980934,293.087890625,297.1499938964844,293.1499938964844,0.2771096229553222,-5435.87109375,304.1616516113281,0.9990000128746032,0.450935959815979,0.3456223607063293,293.21728515625,297.1499938964844,293.1499938964844,0.0030734201427549,-1164.794677734375,295.32568359375,0.5058957934379578,0.050000000745058,0.2309538424015045,291.1512145996094,291.1499938964844,263.1499938964844,261.5434875488281,280.7892761230469,293.4360656738281,291.1503295898437,1.0,0.2266528308391571,0.7541364431381226,0.7541364431381226,1.0,1.0,-0.9915988445281982,0.4143136739730835,0.5772851705551147,0.16608926653862,0.0,0.0,0.4941312670707702,39.66609573364258,43.0,-6.8819260597229,-10335.2958984375,122.25464630126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80047607421875,307.2020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.2349259704351425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411700963973999,0.4411753714084625,-5.262723334453767e-06,0.0,0.0002384199906373,0.0,0.0,24.16452980041504,0.0,0.0,0.0,0.3501452207565307,4.0,0.0,1.0
668160,293.0952453613281,297.1499938964844,293.1499938964844,0.0982835739850997,-2259.678955078125,304.144287109375,0.758623480796814,0.1590372025966644,0.1438199281692505,294.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5052151679992676,0.050000000745058,0.0486975349485874,293.03765869140625,297.1499938964844,293.1499938964844,0.0376204773783683,-926.4015502929688,304.13775634765625,0.6138513088226318,0.083726167678833,0.0589916445314884,293.0858459472656,297.1499938964844,293.1499938964844,0.2783525586128235,-5456.7626953125,304.1572570800781,0.9990000128746032,0.4521250128746032,0.3469605147838592,293.21514892578125,297.1499938964844,293.1499938964844,0.0030701323412358,-1163.737060546875,295.31707763671875,0.5052151679992676,0.050000000745058,0.2310001403093338,291.1472473144531,291.1499938964844,263.1499938964844,261.5456848144531,280.7919311523437,293.4408264160156,291.146240234375,1.0,0.2275440692901611,0.7540583610534668,0.7540583610534668,1.0,1.0,-0.995437502861023,0.4159227013587951,0.5795148015022278,0.1670637130737304,0.0,0.0,0.4947085678577423,39.96094131469727,46.0,-9.464778900146484,-10365.876953125,123.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207702636719,307.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.2354012578725814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4417160153388977,0.4417212903499603,-5.26386338606244e-06,0.0,0.0002389023575233,0.0,0.0,24.20673179626465,0.0,0.0,0.0,0.3502949774265289,4.0,0.0,1.0
668220,293.09423828125,297.1499938964844,293.1499938964844,0.0995968207716941,-2284.146484375,304.1440124511719,0.7580363154411316,0.1606302857398986,0.1452811360359192,294.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5030407905578613,0.050000000745058,0.0487295612692832,293.03662109375,297.1499938964844,293.1499938964844,0.0403380095958709,-960.9948120117188,304.1373291015625,0.6186533570289612,0.0867827907204628,0.0611547641456127,293.085693359375,297.1499938964844,293.1499938964844,0.2825374901294708,-5525.0185546875,304.1478576660156,0.9990000128746032,0.4537912011146545,0.3513150811195373,293.2110290527344,297.1499938964844,293.1499938964844,0.0030649553518742,-1162.1805419921875,295.29986572265625,0.5030407905578613,0.050000000745058,0.231152057647705,291.1384582519531,291.1499938964844,263.1499938964844,261.550048828125,280.8013916015625,293.4589538574219,291.1373596191406,1.0,0.2300515174865722,0.7539021968841553,0.7539021968841553,1.0,1.0,-1.0052341222763062,0.4200595319271087,0.5851745009422302,0.1694999933242797,0.0,0.0,0.4968299269676208,40.89340972900391,49.0,-12.099943161010742,-10446.8486328125,127.58769989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85223388671875,307.2333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.13671875,18000.0,0.0,0.0,0.2363360673189163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443536698818207,0.4443589448928833,-5.2740051614819095e-06,0.0,0.0002398510696366,0.0,0.0,24.42985343933105,0.0,0.0,0.0,0.3510940670967102,4.0,0.0,1.0
668280,293.09423828125,297.1499938964844,293.1499938964844,0.0995968207716941,-2284.146484375,304.1440124511719,0.7580363154411316,0.1606302857398986,0.1452811360359192,294.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5030407905578613,0.050000000745058,0.0487295612692832,293.03662109375,297.1499938964844,293.1499938964844,0.0403380095958709,-960.9948120117188,304.1373291015625,0.6186533570289612,0.0867827907204628,0.0611547641456127,293.085693359375,297.1499938964844,293.1499938964844,0.2825374901294708,-5525.0185546875,304.1478576660156,0.9990000128746032,0.4537912011146545,0.3513150811195373,293.2110290527344,297.1499938964844,293.1499938964844,0.0030649553518742,-1162.1805419921875,295.29986572265625,0.5030407905578613,0.050000000745058,0.231152057647705,291.1384582519531,291.1499938964844,263.1499938964844,261.550048828125,280.8013916015625,293.4589538574219,291.1373596191406,1.0,0.2300515174865722,0.7539021968841553,0.7539021968841553,1.0,1.0,-1.0052341222763062,0.4200595319271087,0.5851745009422302,0.1694999933242797,0.0,0.0,0.4968299269676208,40.89340972900391,49.0,-12.099943161010742,-10446.8486328125,127.58769989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85223388671875,307.2333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.13671875,18000.0,0.0,0.0,0.2363360673189163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443536698818207,0.4443589448928833,-5.2740051614819095e-06,0.0,0.0002398510696366,0.0,0.0,24.42985343933105,0.0,0.0,0.0,0.3510940670967102,4.0,0.0,1.0
668340,293.0934143066406,297.1499938964844,293.1499938964844,0.1009230315685272,-2308.786376953125,304.143798828125,0.7561608552932739,0.1622092723846435,0.1467463076114654,294.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.500022828578949,0.050000000745058,0.0487761981785297,293.0358581542969,297.1499938964844,293.1499938964844,0.0430576391518116,-995.5631713867188,304.13702392578125,0.6220370531082153,0.0898104012012481,0.0633109509944915,293.0903015136719,297.1499938964844,293.1499938964844,0.2886696755886078,-5623.1376953125,304.13836669921875,0.9990000128746032,0.4544960856437683,0.3575602769851684,293.2072448730469,297.1499938964844,293.1499938964844,0.003061183495447,-1161.1666259765625,295.2829895019531,0.500022828578949,0.050000000745058,0.2313732951879501,291.1292419433594,291.1499938964844,263.1499938964844,261.5542907714844,280.8151550292969,293.4869689941406,291.128173828125,1.0,0.2333739846944809,0.7537460327148438,0.7537460327148438,1.0,1.0,-1.0173969268798828,0.4252318441867828,0.5921651124954224,0.1724759489297866,0.0,0.0,0.500220537185669,42.22551345825195,52.0,-12.816164016723633,-10549.5009765625,132.85739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638610839844,307.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3046875,18000.0,0.0,0.0,0.2373804450035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490406811237335,0.4490459561347961,-5.295025857776636e-06,0.0,0.0002409109729342,0.0,0.0,24.84140396118164,0.0,0.0,0.0,0.3525536656379699,4.0,0.0,1.0
668400,293.0934143066406,297.1499938964844,293.1499938964844,0.1009230315685272,-2308.786376953125,304.143798828125,0.7561608552932739,0.1622092723846435,0.1467463076114654,294.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.500022828578949,0.050000000745058,0.0487761981785297,293.0358581542969,297.1499938964844,293.1499938964844,0.0430576391518116,-995.5631713867188,304.13702392578125,0.6220370531082153,0.0898104012012481,0.0633109509944915,293.0903015136719,297.1499938964844,293.1499938964844,0.2886696755886078,-5623.1376953125,304.13836669921875,0.9990000128746032,0.4544960856437683,0.3575602769851684,293.2072448730469,297.1499938964844,293.1499938964844,0.003061183495447,-1161.1666259765625,295.2829895019531,0.500022828578949,0.050000000745058,0.2313732951879501,291.1292419433594,291.1499938964844,263.1499938964844,261.5542907714844,280.8151550292969,293.4869689941406,291.128173828125,1.0,0.2333739846944809,0.7537460327148438,0.7537460327148438,1.0,1.0,-1.0173969268798828,0.4252318441867828,0.5921651124954224,0.1724759489297866,0.0,0.0,0.500220537185669,42.22551345825195,52.0,-12.816164016723633,-10549.5009765625,132.85739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638610839844,307.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3046875,18000.0,0.0,0.0,0.2373804450035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490406811237335,0.4490459561347961,-5.295025857776636e-06,0.0,0.0002409109729342,0.0,0.0,24.84140396118164,0.0,0.0,0.0,0.3525536656379699,4.0,0.0,1.0
